dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,27.4,0.0,0.0,0.0,26.84375,"[26.421875, 25.453125, 25.796875, 26.84375]",0.01309374999254942,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.734375,"[24.734375, 24.265625]",0.014999999664723873,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,23.9,0.0,0.0,0.0,26.03125,"[25.9375, 26.03125, 25.9375, 26.03125]",9.5,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.0625,"[25.0625, 24.640625]",0.01268749963492155,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.203125,"[26.203125, 26.1875]",0.0,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.953125,"[25.984375, 26.953125, 25.984375, 26.953125]",0.01172656286507845,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,23.5,0.0,0.0,0.0,26.46875,"[26.46875, 25.65625, 23.53125, 23.765625]",0.02501562424004078,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.78125,"[26.078125, 25.6875, 25.1875, 26.78125]",2.91015625,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.6,0.0,0.0,0.0,24.953125,"[24.5, 24.953125]",0.011101562529802322,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.296875,"[25.96875, 26.03125, 26.296875, 26.171875]",9.9296875,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.859375,"[26.859375, 24.34375]",0.011312499642372131,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.5625,"[25.234375, 25.5625, 24.8125, 24.609375]",0.011671874672174454,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.5,0.0,0.0,0.0,26.859375,"[26.859375, 24.34375]",9.0703125,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.8125,"[24.8125, 24.015625]",3.0703125,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[26.3125, 26.0625]",0.012898437678813934,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.1,0.0,0.0,0.0,27.171875,"[26.359375, 27.171875]",0.017546875402331352,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.3,0.0,0.0,0.0,25.359375,"[24.390625, 25.359375]",0.018062500283122063,0.0,860.62,inf
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.703125,"[23.84375, 24.703125]",2.48046875,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.8125,"[24.8125, 24.609375]",0.019609374925494194,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.171875,"[26.203125, 26.1875, 26.359375, 27.171875]",0.017484374344348907,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.6,0.0,0.0,0.0,25.953125,"[25.953125, 25.84375, 24.59375, 24.421875]",0.011351562105119228,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.7,0.0,0.0,0.0,25.359375,"[24.390625, 25.359375]",9.7265625,0.0,860.62,inf
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,26.515625,"[25.3125, 26.09375, 25.625, 26.515625]",0.023484375327825546,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.1,0.0,0.0,0.0,23.796875,"[23.796875, 23.234375]",3.08984375,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.828125,"[26.828125, 26.1875, 26.828125, 26.1875]",0.014617187902331352,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.3125,"[25.3125, 24.328125]",0.011851562187075615,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.515625,"[25.625, 26.515625]",0.014437500387430191,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.296875,"[26.296875, 26.171875]",0.019562499597668648,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,23.765625,"[23.53125, 23.765625]",0.02120312489569187,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.046875,"[24.046875, 22.953125]",2.5390625,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.3125,"[26.3125, 25.796875]",0.014367187395691872,0.0,338.47,inf
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.84375,"[25.796875, 26.84375, 26.3125, 26.0625]",0.013203125447034836,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.78125,"[25.1875, 26.78125]",0.010453125461935997,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.046875,"[24.046875, 22.953125]",2.880859375,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.765625,"[24.765625, 24.4375, 24.765625, 24.4375]",0.022437499836087227,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,25.796875,"[24.5625, 25.796875]",0.012859375216066837,0.0,860.62,inf
HB-027-JYHIDC,2022061401,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,25.3125,"[23.796875, 23.234375, 25.3125, 24.328125]",0.01210937462747097,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.78125,"[26.078125, 25.6875, 25.1875, 26.78125]",2.91015625,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,27.4,0.0,0.0,0.0,26.84375,"[26.421875, 25.453125, 25.796875, 26.84375]",0.01309374999254942,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.203125,"[26.203125, 26.1875]",0.0,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.765625,"[24.765625, 24.4375, 24.765625, 24.4375]",0.022437499836087227,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,23.765625,"[23.53125, 23.765625]",0.02120312489569187,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,24.8125,"[24.8125, 24.609375]",0.019609374925494194,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.046875,"[24.046875, 22.953125]",2.5390625,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.6,0.0,0.0,0.0,25.796875,"[24.5625, 25.796875]",0.012859375216066837,0.0,860.62,inf
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.5625,"[25.234375, 25.5625, 24.8125, 24.609375]",0.011671874672174454,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.859375,"[26.859375, 24.34375]",0.011312499642372131,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.84375,"[26.84375, 26.234375, 26.84375, 26.234375]",0.014617187902331352,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.703125,"[23.84375, 24.703125]",2.48046875,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,25.3125,"[23.796875, 23.234375, 25.3125, 24.328125]",0.01210937462747097,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.109375,"[27.109375, 27.078125, 26.46875, 25.65625]",0.03132812678813934,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.3125,"[26.3125, 25.796875]",0.014367187395691872,0.0,338.47,inf
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,24.953125,"[24.5, 24.953125]",0.011101562529802322,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.421875,"[26.421875, 25.453125]",0.013179687783122063,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,24.703125,"[23.84375, 24.703125]",2.58984375,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.5625,"[25.234375, 25.5625]",0.011523437686264515,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.8125,"[24.8125, 24.015625]",3.0703125,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,23.9,0.0,0.0,0.0,26.03125,"[25.9375, 26.03125, 25.9375, 26.03125]",9.5,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.90625,"[24.90625, 24.5625, 24.90625, 24.5625]",0.01282031275331974,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.078125,"[26.078125, 25.6875]",2.279296875,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.109375,"[27.109375, 27.078125]",0.02045312523841858,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.046875,"[24.046875, 22.953125]",2.880859375,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.46875,"[26.46875, 25.65625, 23.53125, 23.765625]",0.02501562424004078,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.3125,"[25.3125, 24.328125]",0.011851562187075615,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.78125,"[25.1875, 26.78125]",0.010453125461935997,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.171875,"[26.203125, 26.1875, 26.359375, 27.171875]",0.017484374344348907,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,25.5,0.0,0.0,0.0,25.453125,"[24.015625, 25.453125]",0.018062500283122063,0.0,860.62,inf
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.296875,"[26.296875, 26.171875]",0.019562499597668648,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.296875,"[25.96875, 26.03125, 26.296875, 26.171875]",9.9296875,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[26.3125, 26.0625]",0.012898437678813934,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.3,0.0,0.0,0.0,26.859375,"[26.859375, 24.34375]",9.0703125,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,26.515625,"[25.3125, 26.09375, 25.625, 26.515625]",0.023484375327825546,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.953125,"[25.984375, 26.953125, 25.984375, 26.953125]",0.01172656286507845,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.84375,"[25.796875, 26.84375, 26.3125, 26.0625]",0.013203125447034836,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.1,0.0,0.0,0.0,23.796875,"[23.796875, 23.234375]",3.08984375,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.6,0.0,0.0,0.0,25.953125,"[25.953125, 25.84375, 24.59375, 24.421875]",0.011351562105119228,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.515625,"[25.625, 26.515625]",0.014437500387430191,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.0625,"[25.0625, 24.640625]",0.01268749963492155,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.734375,"[24.734375, 24.265625]",0.014999999664723873,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.5,0.0,0.0,0.0,25.453125,"[24.015625, 25.453125]",9.7265625,0.0,860.62,inf
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.1,0.0,0.0,0.0,27.171875,"[26.359375, 27.171875]",0.017546875402331352,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.09375,"[25.3125, 26.09375]",0.013398437760770321,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.03125,"[25.96875, 26.03125]",0.017234375700354576,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061402,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.953125,"[24.5, 24.953125]",0.01745312474668026,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.78125,"[25.1875, 26.78125]",0.010453125461935997,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.515625,"[25.625, 26.515625]",0.014437500387430191,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.421875,"[26.421875, 25.453125]",0.013179687783122063,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.5,0.0,0.0,0.0,25.453125,"[24.015625, 25.453125]",9.7265625,0.0,860.62,inf
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.953125,"[25.984375, 26.953125, 25.984375, 26.953125]",0.01172656286507845,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.84375,"[26.84375, 26.234375, 26.84375, 26.234375]",0.014617187902331352,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,23.765625,"[23.53125, 23.765625]",0.02120312489569187,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.046875,"[24.046875, 22.953125]",2.5390625,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.046875,"[24.046875, 22.953125]",2.880859375,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,24.953125,"[24.5, 24.953125]",0.011101562529802322,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.765625,"[24.765625, 24.4375, 24.765625, 24.4375]",0.022437499836087227,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.1,0.0,0.0,0.0,27.171875,"[26.359375, 27.171875]",0.017546875402331352,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.109375,"[27.109375, 27.078125]",0.02045312523841858,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.46875,"[26.46875, 25.65625, 23.53125, 23.765625]",0.02501562424004078,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.203125,"[26.203125, 26.1875]",0.0,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.3,0.0,0.0,0.0,26.859375,"[26.859375, 24.34375]",9.0703125,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.171875,"[26.203125, 26.1875, 26.359375, 27.171875]",0.017484374344348907,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.703125,"[23.84375, 24.703125]",2.48046875,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.90625,"[24.90625, 24.5625, 24.90625, 24.5625]",0.01282031275331974,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,25.5,0.0,0.0,0.0,25.453125,"[24.015625, 25.453125]",0.018062500283122063,0.0,860.62,inf
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.859375,"[26.859375, 24.34375]",0.011312499642372131,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.109375,"[27.109375, 27.078125, 26.46875, 25.65625]",0.03132812678813934,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[26.3125, 26.0625]",0.012898437678813934,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.6,0.0,0.0,0.0,25.796875,"[24.5625, 25.796875]",0.012859375216066837,0.0,860.62,inf
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.78125,"[26.078125, 25.6875, 25.1875, 26.78125]",2.91015625,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,27.4,0.0,0.0,0.0,26.84375,"[26.421875, 25.453125, 25.796875, 26.84375]",0.01309374999254942,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.296875,"[25.96875, 26.03125, 26.296875, 26.171875]",9.9296875,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,25.3125,"[23.796875, 23.234375, 25.3125, 24.328125]",0.01210937462747097,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.6,0.0,0.0,0.0,25.953125,"[25.953125, 25.84375, 24.59375, 24.421875]",0.011351562105119228,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.3125,"[26.3125, 25.796875]",0.014367187395691872,0.0,338.47,inf
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,24.8125,"[24.8125, 24.609375]",0.019609374925494194,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.1,0.0,0.0,0.0,23.796875,"[23.796875, 23.234375]",3.08984375,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.078125,"[26.078125, 25.6875]",2.279296875,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.296875,"[26.296875, 26.171875]",0.019562499597668648,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.09375,"[25.3125, 26.09375]",0.013398437760770321,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.3125,"[25.3125, 24.328125]",0.011851562187075615,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,26.515625,"[25.3125, 26.09375, 25.625, 26.515625]",0.023484375327825546,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.5625,"[25.234375, 25.5625]",0.011523437686264515,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,24.703125,"[23.84375, 24.703125]",2.58984375,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.84375,"[25.796875, 26.84375, 26.3125, 26.0625]",0.013203125447034836,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.734375,"[24.734375, 24.265625]",0.014999999664723873,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.5625,"[25.234375, 25.5625, 24.8125, 24.609375]",0.011671874672174454,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.03125,"[25.96875, 26.03125]",0.017234375700354576,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.0625,"[25.0625, 24.640625]",0.01268749963492155,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,23.9,0.0,0.0,0.0,26.03125,"[25.9375, 26.03125, 25.9375, 26.03125]",9.5,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.8125,"[24.8125, 24.015625]",3.0703125,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061403,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.953125,"[24.5, 24.953125]",0.01745312474668026,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,25.3125,"[23.796875, 23.234375, 25.3125, 24.328125]",0.01210937462747097,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.78125,"[25.1875, 26.78125]",0.010453125461935997,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.421875,"[26.421875, 25.453125]",0.013179687783122063,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.328125,"[27.328125, 27.15625, 26.46875, 25.65625]",0.03132812678813934,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.296875,"[26.296875, 26.171875]",0.019562499597668648,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.078125,"[26.078125, 25.6875]",2.279296875,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.84375,"[25.796875, 26.84375, 26.3125, 26.0625]",0.013203125447034836,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.46875,"[26.46875, 25.65625, 23.53125, 23.765625]",0.02501562424004078,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.0625,"[25.0625, 24.640625]",0.01268749963492155,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.953125,"[25.984375, 26.953125, 25.984375, 26.953125]",0.01172656286507845,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.171875,"[26.09375, 26.0625, 26.203125, 27.171875]",0.017484374344348907,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,23.765625,"[23.53125, 23.765625]",0.02120312489569187,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.953125,"[24.5, 24.953125]",0.01745312474668026,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,23.9,0.0,0.0,0.0,26.03125,"[25.9375, 26.03125, 25.9375, 26.03125]",9.5,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.6,0.0,0.0,0.0,24.953125,"[24.5, 24.953125]",0.011101562529802322,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.09375,"[25.3125, 26.09375]",0.013398437760770321,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.8125,"[24.8125, 24.015625]",3.0703125,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.3,0.0,0.0,0.0,26.859375,"[26.859375, 26.5]",9.0703125,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.7,0.0,0.0,0.0,26.515625,"[25.3125, 26.09375, 25.625, 26.515625]",0.023484375327825546,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,24.703125,"[23.84375, 24.703125]",2.58984375,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.3125,"[25.3125, 24.328125]",0.011851562187075615,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.1,0.0,0.0,0.0,23.796875,"[23.796875, 23.234375]",3.08984375,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.328125,"[27.328125, 27.15625]",0.02045312523841858,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.703125,"[23.84375, 24.703125]",2.48046875,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.734375,"[24.734375, 24.265625]",0.014999999664723873,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.8125,"[24.8125, 24.609375]",0.019609374925494194,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.3125,"[26.3125, 25.796875]",0.014367187395691872,0.0,338.47,inf
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.90625,"[24.90625, 24.5625, 24.90625, 24.5625]",0.01282031275331974,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.515625,"[25.625, 26.515625]",0.014437500387430191,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.84375,"[26.421875, 25.453125, 25.796875, 26.84375]",0.01309374999254942,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[26.3125, 26.0625]",0.012898437678813934,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.03125,"[25.96875, 26.03125]",0.017234375700354576,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.296875,"[25.96875, 26.03125, 26.296875, 26.171875]",9.9296875,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.453125,"[24.015625, 25.453125]",0.018062500283122063,0.0,860.62,inf
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.171875,"[26.203125, 27.171875]",0.017546875402331352,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.5625,"[25.234375, 25.5625]",0.011523437686264515,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.796875,"[24.5625, 25.796875]",0.012859375216066837,0.0,860.62,inf
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.859375,"[26.859375, 26.5]",0.011312499642372131,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.046875,"[24.046875, 22.953125]",2.5390625,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.09375,"[26.09375, 26.0625]",0.0,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.765625,"[24.765625, 24.4375, 24.765625, 24.4375]",0.022437499836087227,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.6,0.0,0.0,0.0,25.953125,"[25.953125, 25.84375, 24.59375, 24.421875]",0.011351562105119228,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.5625,"[25.234375, 25.5625, 24.8125, 24.609375]",0.011671874672174454,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.046875,"[24.046875, 22.953125]",2.880859375,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.78125,"[26.078125, 25.6875, 25.1875, 26.78125]",2.91015625,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.4,0.0,0.0,0.0,25.453125,"[24.015625, 25.453125]",9.7265625,0.0,860.62,inf
HB-027-JYHIDC,2022061404,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,24.8125,"[24.8125, 24.125, 24.8125, 24.125]",0.014617187902331352,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.6,0.0,0.0,0.0,25.953125,"[25.953125, 25.84375, 25.875, 24.421875]",0.011351562105119228,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.171875,"[26.09375, 26.0625, 26.203125, 27.171875]",0.017484374344348907,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.78125,"[26.078125, 25.6875, 25.1875, 26.78125]",2.91015625,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.734375,"[25.046875, 25.734375]",2.48046875,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.3125,"[25.3125, 24.328125]",0.011851562187075615,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.3125,"[23.796875, 23.234375, 25.3125, 24.328125]",0.01210937462747097,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.4,0.0,0.0,0.0,25.453125,"[24.015625, 25.453125]",9.7265625,0.0,860.62,inf
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.765625,"[24.765625, 24.4375, 24.765625, 24.4375]",0.022437499836087227,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.078125,"[26.078125, 25.6875]",2.279296875,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,25.2,0.0,0.0,0.0,25.453125,"[24.015625, 25.453125]",0.018062500283122063,0.0,860.62,inf
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.171875,"[26.203125, 27.171875]",0.017546875402331352,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.734375,"[25.046875, 25.734375]",2.58984375,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.90625,"[24.90625, 24.5625, 24.90625, 24.5625]",0.01282031275331974,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.03125,"[25.9375, 26.03125, 25.9375, 26.03125]",9.5,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[26.3125, 26.0625]",0.012898437678813934,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,26.515625,"[25.3125, 26.09375, 25.625, 26.515625]",0.023484375327825546,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.84375,"[25.796875, 26.84375, 26.3125, 26.0625]",0.013203125447034836,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.359375,"[26.359375, 26.25, 26.296875, 26.171875]",9.9296875,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.09375,"[25.3125, 26.09375]",0.013398437760770321,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.734375,"[24.734375, 24.265625]",0.014999999664723873,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.328125,"[27.328125, 27.15625]",0.02045312523841858,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.328125,"[27.328125, 27.15625, 26.46875, 25.65625]",0.03132812678813934,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.09375,"[26.09375, 26.0625]",0.0,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.359375,"[26.359375, 26.25]",0.017234375700354576,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[26.3125, 25.796875]",0.014367187395691872,0.0,338.47,inf
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.953125,"[25.984375, 26.953125, 25.984375, 26.953125]",0.01172656286507845,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.953125,"[24.609375, 24.953125]",0.01745312474668026,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.8125,"[24.8125, 24.015625]",3.0703125,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.796875,"[23.796875, 23.234375]",3.08984375,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.859375,"[26.859375, 26.5]",9.0703125,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.46875,"[26.46875, 25.65625, 23.53125, 23.765625]",0.02501562424004078,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.859375,"[26.859375, 26.5]",0.011312499642372131,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.109375,"[26.421875, 27.109375]",0.013179687783122063,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.515625,"[25.625, 26.515625]",0.014437500387430191,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.0625,"[25.0625, 24.640625]",0.01268749963492155,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.046875,"[24.046875, 22.953125]",2.880859375,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.296875,"[26.296875, 26.171875]",0.019562499597668648,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.8125,"[24.8125, 24.609375]",0.019609374925494194,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.859375,"[26.859375, 26.15625, 26.859375, 26.15625]",0.014617187902331352,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.5625,"[25.234375, 25.5625]",0.011523437686264515,3698.0,1891.94,1.5116116819902652
