dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,27.109375,"[26.421875, 27.109375, 25.796875, 26.84375]",0.01309374999254942,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.5625,"[25.234375, 25.5625, 24.8125, 24.609375]",0.011671874672174454,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,23.765625,"[23.53125, 23.765625]",0.02120312489569187,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.6,0.0,0.0,0.0,24.953125,"[24.609375, 24.953125]",0.011101562529802322,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.796875,"[24.5625, 25.796875]",0.012859375216066837,0.0,860.62,inf
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.046875,"[24.046875, 22.953125]",2.5390625,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061405,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.78125,"[25.1875, 26.78125]",0.010453125461935997,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.171875,"[26.203125, 27.171875]",0.016875000670552254,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.296875,"[26.296875, 26.171875]",0.017156250774860382,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.734375,"[25.046875, 25.734375]",2.48046875,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.046875,"[24.046875, 22.953125]",2.5390625,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.734375,"[25.046875, 25.734375]",2.58984375,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.5,0.0,0.0,0.0,25.453125,"[24.015625, 25.453125]",9.6015625,0.0,860.62,inf
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.234375,"[24.234375, 23.40625]",3.0703125,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.109375,"[25.828125, 27.109375]",0.013179687783122063,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.265625,"[26.265625, 25.625, 26.265625, 25.625]",0.014617187902331352,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.265625,"[26.265625, 25.40625, 23.625, 23.6875]",0.02501562424004078,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,26.515625,"[25.3125, 26.09375, 25.625, 26.515625]",0.022328125312924385,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.4,0.0,0.0,0.0,25.453125,"[24.015625, 25.453125]",9.46875,0.0,860.62,inf
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.796875,"[26.796875, 26.0625]",0.013890624977648258,0.0,338.47,inf
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.859375,"[25.859375, 24.8125]",0.011851562187075615,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.953125,"[24.609375, 24.953125]",2.7890625,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.328125,"[27.328125, 27.15625]",0.02045312523841858,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.3,0.0,0.0,0.0,26.421875,"[26.421875, 25.546875]",1.0302734375,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.875,"[24.875, 24.375]",0.019187500700354576,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.515625,"[24.515625, 24.484375]",3.08984375,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.90625,"[24.90625, 24.5625, 24.90625, 24.5625]",0.01282031275331974,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.078125,"[26.078125, 25.6875]",0.011398437432944775,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.046875,"[24.046875, 22.953125]",2.880859375,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.5625,"[25.234375, 25.5625, 24.875, 24.375]",0.020343750715255737,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.09375,"[25.3125, 26.09375]",0.013398437760770321,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.3125,"[26.3125, 26.0625]",0.012898437678813934,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.765625,"[26.078125, 25.6875, 24.921875, 26.765625]",0.011578124947845936,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.765625,"[24.921875, 26.765625]",1.7998046875,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.5625,"[25.234375, 25.5625]",0.012000000104308128,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.171875,"[26.09375, 26.0625, 26.203125, 27.171875]",0.01692187413573265,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.0,"[26.046875, 27.0, 26.046875, 27.0]",0.011062500067055225,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,25.390625,"[25.390625, 25.234375]",0.01268749963492155,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.84375,"[25.796875, 26.84375, 26.3125, 26.0625]",0.013203125447034836,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.03125,"[25.9375, 26.03125, 25.9375, 26.03125]",0.013820312917232513,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.328125,"[27.328125, 27.15625, 26.265625, 25.40625]",0.03132812678813934,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.796875,"[24.5625, 25.796875]",9.4921875,0.0,860.62,inf
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.765625,"[24.765625, 24.4375, 24.765625, 24.4375]",0.022437499836087227,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.09375,"[26.09375, 26.0625]",0.0,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.859375,"[24.515625, 24.484375, 25.859375, 24.8125]",0.01210937462747097,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.359375,"[26.359375, 26.25, 26.296875, 26.171875]",1.9697265625,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,23.6875,"[23.625, 23.6875]",0.02120312489569187,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,27.109375,"[25.828125, 27.109375, 25.796875, 26.84375]",0.01309374999254942,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.359375,"[26.359375, 26.25]",2.3203125,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.4,0.0,0.0,0.0,25.609375,"[25.59375, 25.609375, 23.84375, 24.421875]",0.011351562105119228,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.515625,"[25.625, 26.515625]",0.014437500387430191,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.421875,"[26.421875, 25.546875]",2.7890625,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.953125,"[24.609375, 24.953125]",0.015578124672174454,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061406,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.734375,"[24.734375, 24.265625]",0.014999999664723873,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,25.734375,"[25.046875, 25.734375]",2.58984375,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.328125,"[27.328125, 27.15625, 26.265625, 25.40625]",0.02943749912083149,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.796875,"[25.796875, 25.546875]",0.01263281237334013,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.359375,"[26.359375, 26.25, 25.65625, 25.859375]",1.9697265625,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.265625,"[26.265625, 25.625, 26.265625, 25.625]",0.014507812447845936,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,26.265625,"[26.015625, 26.265625]",0.01431250013411045,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.421875,"[26.421875, 25.546875]",2.7890625,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.453125,"[24.015625, 25.453125]",9.6015625,0.0,860.62,inf
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.796875,"[26.796875, 26.0625]",0.013890624977648258,0.0,338.47,inf
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.0,"[26.046875, 27.0, 26.046875, 27.0]",0.011062500067055225,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.953125,"[24.609375, 24.953125]",0.015578124672174454,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.828125,"[24.828125, 24.609375, 24.828125, 24.609375]",0.02187499962747097,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,27.109375,"[25.828125, 27.109375]",0.013101562857627869,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.625,"[23.625, 23.1875]",0.013320312835276127,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.328125,"[27.328125, 27.15625]",0.011578124947845936,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.515625,"[24.515625, 24.484375]",1.169921875,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.859375,"[25.859375, 24.8125]",0.011570312082767487,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.203125,"[25.203125, 24.515625, 25.203125, 24.515625]",0.012273437343537807,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.046875,"[25.03125, 26.046875]",0.012000000104308128,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.3,0.0,0.0,0.0,25.453125,"[24.015625, 25.453125]",9.46875,0.0,860.62,inf
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.515625,"[25.203125, 25.515625]",0.013140625320374966,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.859375,"[24.515625, 24.484375, 25.859375, 24.8125]",0.011773437261581421,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.265625,"[26.265625, 25.40625, 23.625, 23.6875]",3.140625,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.265625,"[25.359375, 26.265625, 25.796875, 25.546875]",3.060546875,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.859375,"[26.859375, 25.609375, 24.921875, 26.765625]",0.011578124947845936,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.1875,"[24.1875, 23.1875]",0.012070312164723873,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.859375,"[26.859375, 25.609375]",0.011398437432944775,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.890625,"[25.75, 25.890625, 25.75, 25.890625]",0.013820312917232513,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,25.609375,"[25.59375, 25.609375, 23.84375, 22.40625]",0.011046875268220901,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,26.265625,"[25.203125, 25.515625, 26.015625, 26.265625]",0.022328125312924385,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.1875,"[24.1875, 23.1875]",2.5390625,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.8,0.0,0.0,0.0,24.953125,"[24.609375, 24.953125]",2.7890625,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.171875,"[26.203125, 27.171875]",0.016875000670552254,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.09375,"[26.09375, 26.0625]",0.0,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.765625,"[24.921875, 26.765625]",1.7998046875,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.3,0.0,0.0,0.0,26.421875,"[26.421875, 25.546875]",1.0302734375,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,23.6875,"[23.625, 23.6875]",0.011359374970197678,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.234375,"[24.234375, 23.40625]",0.014539062045514584,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.875,"[24.875, 24.375]",0.019187500700354576,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.359375,"[26.359375, 26.25]",2.3203125,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.171875,"[26.09375, 26.0625, 26.203125, 27.171875]",0.01692187413573265,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,25.765625,"[24.328125, 25.765625]",9.4921875,0.0,860.62,inf
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.859375,"[25.65625, 25.859375]",0.017156250774860382,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.734375,"[25.046875, 25.734375]",2.5,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.046875,"[25.03125, 26.046875, 24.875, 24.375]",0.020343750715255737,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.390625,"[25.390625, 25.234375]",0.021296875551342964,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061407,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,27.109375,"[25.828125, 27.109375, 25.359375, 26.265625]",0.023859374225139618,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.359375,"[26.359375, 26.25, 25.65625, 25.859375]",1.9697265625,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,26.265625,"[25.203125, 25.515625, 26.015625, 26.265625]",0.022328125312924385,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.515625,"[24.515625, 24.484375]",1.169921875,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.765625,"[24.921875, 26.765625]",1.7998046875,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.09375,"[26.09375, 26.0625]",0.0,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.359375,"[26.359375, 26.25]",2.3203125,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,26.265625,"[26.015625, 26.265625]",0.01431250013411045,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,25.734375,"[25.046875, 25.734375]",2.58984375,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.953125,"[24.609375, 24.953125]",0.015578124672174454,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.734375,"[25.046875, 25.734375]",2.5,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.859375,"[26.859375, 25.609375, 24.921875, 26.765625]",0.011578124947845936,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.859375,"[25.859375, 24.8125]",0.011570312082767487,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.859375,"[25.65625, 25.859375]",0.017156250774860382,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.1875,"[24.1875, 23.1875]",2.5390625,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.234375,"[24.234375, 23.40625]",0.014539062045514584,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.859375,"[24.515625, 24.484375, 25.859375, 24.8125]",0.011773437261581421,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.171875,"[26.09375, 26.0625, 26.203125, 27.171875]",0.01692187413573265,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.515625,"[25.203125, 25.515625]",0.013140625320374966,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.265625,"[26.265625, 25.625, 26.265625, 25.625]",0.014507812447845936,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.453125,"[24.015625, 25.453125]",9.6015625,0.0,860.62,inf
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,25.609375,"[25.59375, 25.609375, 23.84375, 22.40625]",0.011046875268220901,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.875,"[24.875, 24.375]",0.019187500700354576,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.046875,"[25.03125, 26.046875, 24.875, 24.375]",0.020343750715255737,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.796875,"[26.796875, 26.0625]",0.013890624977648258,0.0,338.47,inf
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.390625,"[25.390625, 25.234375]",0.021296875551342964,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.265625,"[25.359375, 26.265625, 25.796875, 25.546875]",3.060546875,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.046875,"[25.03125, 26.046875]",0.012000000104308128,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.328125,"[27.328125, 27.15625, 26.265625, 25.40625]",0.02943749912083149,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,27.109375,"[25.828125, 27.109375]",0.013101562857627869,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.625,"[23.625, 23.1875]",0.013320312835276127,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.421875,"[26.421875, 25.546875]",2.7890625,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.828125,"[24.828125, 24.609375, 24.828125, 24.609375]",0.02187499962747097,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.1875,"[24.1875, 23.1875]",0.012070312164723873,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.3,0.0,0.0,0.0,26.421875,"[26.421875, 25.546875]",1.0302734375,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,27.109375,"[25.828125, 27.109375, 25.359375, 26.265625]",0.023859374225139618,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.3,0.0,0.0,0.0,25.453125,"[24.015625, 25.453125]",9.46875,0.0,860.62,inf
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,23.6875,"[23.625, 23.6875]",0.011359374970197678,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.203125,"[25.203125, 24.515625, 25.203125, 24.515625]",0.012273437343537807,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.265625,"[26.265625, 25.40625, 23.625, 23.6875]",3.140625,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,25.765625,"[24.328125, 25.765625]",9.4921875,0.0,860.62,inf
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.171875,"[26.203125, 27.171875]",0.016875000670552254,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.890625,"[25.75, 25.890625, 25.75, 25.890625]",0.013820312917232513,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.859375,"[26.859375, 25.609375]",0.011398437432944775,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.0,"[26.046875, 27.0, 26.046875, 27.0]",0.011062500067055225,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.328125,"[27.328125, 27.15625]",0.011578124947845936,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.8,0.0,0.0,0.0,24.953125,"[24.609375, 24.953125]",2.7890625,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061408,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.796875,"[25.796875, 25.546875]",0.01263281237334013,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.328125,"[27.328125, 27.15625]",0.011578124947845936,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.765625,"[24.921875, 26.765625]",1.7998046875,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.171875,"[26.09375, 26.0625, 26.203125, 27.171875]",0.01692187413573265,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.203125,"[25.203125, 24.515625, 25.203125, 24.515625]",0.012273437343537807,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,26.265625,"[25.203125, 25.515625, 26.015625, 26.265625]",0.022328125312924385,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.859375,"[26.859375, 25.609375, 24.921875, 26.765625]",0.011578124947845936,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.796875,"[26.796875, 26.0625]",0.013890624977648258,0.0,338.47,inf
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.0,"[26.046875, 27.0, 26.046875, 27.0]",0.011062500067055225,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.421875,"[26.421875, 25.546875]",1.0302734375,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.875,"[24.875, 24.375]",0.019187500700354576,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.890625,"[25.75, 25.890625, 25.75, 25.890625]",0.013820312917232513,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.171875,"[26.203125, 27.171875]",0.016875000670552254,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.09375,"[26.09375, 26.0625]",0.0,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.828125,"[24.828125, 24.609375, 24.828125, 24.609375]",0.02187499962747097,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.3,0.0,0.0,0.0,25.453125,"[24.015625, 25.453125]",9.46875,0.0,860.62,inf
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.359375,"[26.359375, 26.25]",2.3203125,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,25.84375,"[25.59375, 25.609375, 25.84375, 24.4375]",0.011046875268220901,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.515625,"[25.203125, 25.515625]",0.013140625320374966,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,25.765625,"[24.328125, 25.765625]",9.4921875,0.0,860.62,inf
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.859375,"[25.859375, 24.8125]",0.011570312082767487,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.859375,"[26.859375, 25.609375]",0.011398437432944775,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.859375,"[25.65625, 25.859375]",0.017156250774860382,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,26.265625,"[26.015625, 26.265625]",0.01431250013411045,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,23.6875,"[23.625, 23.6875]",0.011359374970197678,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.265625,"[25.359375, 26.265625, 25.796875, 25.546875]",3.060546875,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.796875,"[25.796875, 25.546875]",0.01263281237334013,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.359375,"[26.359375, 26.25, 25.65625, 25.859375]",1.9697265625,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.234375,"[24.234375, 23.40625]",0.014539062045514584,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.421875,"[26.421875, 25.546875]",2.7890625,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.046875,"[25.03125, 26.046875]",0.012000000104308128,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,27.109375,"[25.828125, 27.109375]",0.013101562857627869,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.390625,"[25.390625, 25.234375]",0.021296875551342964,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.515625,"[24.515625, 24.484375]",1.169921875,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,25.734375,"[25.046875, 25.734375]",2.58984375,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,23.6,0.0,0.0,0.0,26.265625,"[26.265625, 25.40625, 23.625, 23.6875]",3.140625,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.859375,"[24.515625, 24.484375, 25.859375, 24.8125]",0.011773437261581421,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.046875,"[25.03125, 26.046875, 24.875, 24.375]",0.020343750715255737,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.265625,"[26.265625, 25.625, 26.265625, 25.625]",0.014507812447845936,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.8,0.0,0.0,0.0,25.453125,"[24.015625, 25.453125]",9.6015625,0.0,860.62,inf
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.328125,"[27.328125, 27.15625, 26.265625, 25.40625]",0.02943749912083149,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.625,"[23.625, 23.1875]",0.013320312835276127,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.1875,"[24.1875, 23.1875]",2.5390625,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.1875,"[24.1875, 23.1875]",0.012070312164723873,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,24.953125,"[24.609375, 24.953125]",0.015578124672174454,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.734375,"[25.046875, 25.734375]",2.5,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.8,0.0,0.0,0.0,24.953125,"[24.609375, 24.953125]",2.7890625,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061409,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,27.1,0.0,0.0,0.0,27.109375,"[25.828125, 27.109375, 25.359375, 26.265625]",0.023859374225139618,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.0,"[26.046875, 27.0, 26.046875, 27.0]",0.011062500067055225,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.796875,"[25.796875, 25.546875]",0.01263281237334013,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.265625,"[25.359375, 26.265625, 25.796875, 25.546875]",3.060546875,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.515625,"[24.515625, 24.484375]",1.169921875,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.265625,"[26.265625, 25.625, 26.265625, 25.625]",0.014507812447845936,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.234375,"[24.234375, 23.40625]",0.014539062045514584,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,25.734375,"[25.046875, 25.734375]",2.58984375,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.859375,"[25.65625, 25.859375]",0.017156250774860382,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.359375,"[26.359375, 26.25]",2.3203125,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.046875,"[25.03125, 26.046875]",0.012000000104308128,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,26.265625,"[25.203125, 25.515625, 26.015625, 26.265625]",0.022328125312924385,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.0,0.0,0.0,0.0,25.765625,"[24.328125, 25.765625]",9.4921875,0.0,860.62,inf
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.359375,"[26.359375, 26.25, 25.65625, 25.859375]",1.9697265625,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.796875,"[26.796875, 26.0625]",0.013890624977648258,0.0,338.47,inf
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,26.265625,"[26.015625, 26.265625]",0.01431250013411045,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,27.1,0.0,0.0,0.0,27.109375,"[25.828125, 27.109375, 25.359375, 26.265625]",0.023859374225139618,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.953125,"[24.609375, 24.953125]",0.015578124672174454,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.3125,"[25.8125, 26.0625, 27.0625, 27.3125]",0.01692187413573265,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.890625,"[25.75, 25.890625, 25.75, 25.890625]",0.013820312917232513,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.203125,"[25.203125, 24.515625, 25.203125, 24.515625]",0.012273437343537807,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.859375,"[24.515625, 24.484375, 25.859375, 24.8125]",0.011773437261581421,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.8,0.0,0.0,0.0,24.953125,"[24.609375, 24.953125]",2.7890625,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061410,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.390625,"[25.390625, 25.234375]",0.021296875551342964,3371.5,2194.75,1.650971377725048
