dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022061419,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.375,"[25.375, 24.8125, 25.375, 24.8125]",0.015203124843537807,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061419,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.140625,"[25.015625, 25.78125, 26.046875, 26.140625]",2.48046875,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061419,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.234375,"[26.875, 25.5, 25.34375, 27.234375]",0.021703125908970833,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061419,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.78125,"[24.78125, 24.71875]",4.359375,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061419,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,26.625,"[25.9375, 26.625]",0.015156250447034836,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061419,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,25.8125,"[24.296875, 25.8125]",9.8203125,0.0,860.62,inf
HB-027-JYHIDC,2022061419,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.265625,"[27.15625, 27.265625]",0.021640624850988388,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061419,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,26.046875,"[26.046875, 25.796875, 25.5625, 24.40625]",0.011976562440395355,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.203125,"[23.9375, 25.203125]",0.017734374850988388,0.0,860.62,inf
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,26.625,"[25.09375, 25.828125, 25.9375, 26.625]",0.023984374478459358,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.15625,"[26.15625, 25.953125, 26.15625, 25.953125]",9.75,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.625,"[23.765625, 23.78125, 25.546875, 26.625]",0.012289062142372131,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,25.8125,"[24.296875, 25.8125]",9.8203125,0.0,860.62,inf
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.78125,"[23.765625, 23.78125]",3.099609375,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,25.375,"[25.375, 24.8125, 25.375, 24.8125]",0.015203124843537807,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,26.046875,"[26.046875, 25.796875, 25.5625, 24.40625]",0.011976562440395355,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.234375,"[25.34375, 27.234375]",0.010828125290572643,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.890625,"[26.734375, 26.890625]",0.014476562850177288,0.0,338.47,inf
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.234375,"[24.234375, 24.046875]",3.7109375,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.140625,"[25.015625, 25.78125, 26.046875, 26.140625]",2.48046875,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.296875,"[26.296875, 25.40625, 24.1875, 23.953125]",0.014906249940395355,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,27.28125,"[26.484375, 27.28125, 26.296875, 27.015625]",0.027687499299645424,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.78125,"[24.78125, 24.71875]",4.359375,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.6,0.0,0.0,0.0,25.203125,"[23.9375, 25.203125]",9.7265625,0.0,860.62,inf
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.234375,"[26.875, 25.5, 25.34375, 27.234375]",0.021703125908970833,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,24.1875,"[24.1875, 23.953125]",0.012320312671363354,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.4,0.0,0.0,0.0,24.46875,"[24.46875, 24.09375, 24.46875, 24.09375]",0.013687499798834324,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.6875,"[25.453125, 26.6875, 25.453125, 26.6875]",0.021781250834465027,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,24.0625,"[24.0625, 23.6875]",0.015593750402331352,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.0625,"[26.765625, 27.0625, 26.296875, 25.40625]",0.014789062552154064,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.828125,"[25.09375, 25.828125]",0.013703124597668648,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.03125,"[26.84375, 25.9375, 26.4375, 27.03125]",0.017875000834465027,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,24.78125,"[24.78125, 24.71875]",0.010203124955296516,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.203125,"[25.203125, 24.84375]",0.013359375298023224,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.84375,"[26.84375, 25.9375]",0.0,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.515625,"[25.515625, 25.484375, 24.90625, 24.3125]",0.02173437550663948,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.03125,"[26.4375, 27.03125]",0.01731250062584877,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,26.625,"[25.9375, 26.625]",0.015156250447034836,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,23.125,"[23.125, 22.203125]",0.012257812544703484,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.53125,"[24.828125, 25.53125]",2.580078125,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.140625,"[26.046875, 26.140625]",0.01021874975413084,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.125,"[23.125, 22.203125]",2.55078125,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.3,0.0,0.0,0.0,26.390625,"[26.390625, 25.546875]",1.0400390625,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.625,"[25.546875, 26.625]",0.012460937723517418,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.390625,"[26.390625, 25.546875]",0.012132812291383743,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.515625,"[25.515625, 25.484375]",0.012742187827825546,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,24.90625,"[24.90625, 24.3125]",0.02068750001490116,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.640625,"[26.640625, 25.9375]",0.013781250454485416,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.53125,"[24.828125, 25.53125]",2.470703125,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.28125,"[23.28125, 22.796875, 23.28125, 22.796875]",0.022734375670552254,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.875,"[26.875, 25.5]",0.011882812716066837,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,27.015625,"[26.296875, 27.015625, 26.640625, 25.9375]",0.013906249776482582,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.0625,"[26.765625, 27.0625]",0.021640624850988388,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,25.78125,"[25.015625, 25.78125]",2.560546875,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061420,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.6,0.0,0.0,0.0,27.28125,"[26.484375, 27.28125]",0.013843749649822712,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,23.125,"[23.125, 22.203125]",0.012257812544703484,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.625,"[25.546875, 26.625]",0.012460937723517418,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,26.296875,"[26.296875, 25.90625]",0.015156250447034836,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.3,0.0,0.0,0.0,25.8125,"[24.296875, 25.8125]",9.8203125,0.0,860.62,inf
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.515625,"[25.515625, 25.484375, 24.90625, 24.3125]",0.02173437550663948,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.6875,"[25.453125, 26.6875, 25.453125, 26.6875]",0.021781250834465027,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.640625,"[26.640625, 25.9375]",0.013781250454485416,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.390625,"[26.390625, 25.546875]",1.0400390625,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,27.015625,"[26.296875, 27.015625, 26.640625, 25.9375]",0.013906249776482582,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.65625,"[26.65625, 26.40625]",0.014476562850177288,0.0,338.47,inf
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.03125,"[26.4375, 27.03125]",0.01731250062584877,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.203125,"[22.203125, 22.015625]",3.7109375,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.28125,"[23.28125, 22.796875, 23.28125, 22.796875]",0.022734375670552254,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.234375,"[25.34375, 27.234375]",0.010828125290572643,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.203125,"[26.203125, 26.0625, 26.046875, 26.140625]",2.48046875,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.625,"[23.765625, 23.78125, 25.546875, 26.625]",0.012289062142372131,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,27.015625,"[26.484375, 26.828125, 26.296875, 27.015625]",0.027687499299645424,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.296875,"[26.296875, 25.40625, 24.1875, 23.953125]",0.014906249940395355,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.125,"[24.984375, 25.125]",4.359375,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.875,"[26.875, 25.5]",0.011882812716066837,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.125,"[24.984375, 25.125]",0.010203124955296516,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.203125,"[25.203125, 24.84375]",0.013359375298023224,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.1875,"[24.1875, 23.953125]",0.012320312671363354,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.515625,"[25.515625, 25.484375]",0.012742187827825546,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.0,0.0,0.0,0.0,23.78125,"[23.765625, 23.78125]",3.099609375,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.203125,"[26.203125, 26.0625]",2.560546875,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.0625,"[26.765625, 27.0625]",0.021640624850988388,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.6,0.0,0.0,0.0,25.203125,"[23.9375, 25.203125]",9.7265625,0.0,860.62,inf
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.390625,"[26.390625, 25.546875]",0.012132812291383743,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.84375,"[26.84375, 25.9375]",0.0,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,24.875,"[24.875, 24.015625]",0.015593750402331352,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,26.046875,"[26.046875, 25.796875, 25.5625, 24.40625]",0.011976562440395355,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.140625,"[26.046875, 26.140625]",0.01021874975413084,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.125,"[23.125, 22.203125]",2.55078125,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,27.0625,"[26.765625, 27.0625, 26.296875, 25.40625]",0.014789062552154064,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.1,0.0,0.0,0.0,26.296875,"[25.09375, 25.828125, 26.296875, 25.90625]",0.023984374478459358,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.03125,"[26.84375, 25.9375, 26.4375, 27.03125]",0.017875000834465027,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.15625,"[26.15625, 25.953125, 26.15625, 25.953125]",9.75,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.65625,"[24.625, 25.65625]",2.580078125,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.828125,"[25.09375, 25.828125]",0.013703124597668648,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,25.0,0.0,0.0,0.0,25.203125,"[23.9375, 25.203125]",0.017734374850988388,0.0,860.62,inf
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.828125,"[26.484375, 26.828125]",0.013843749649822712,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,25.375,"[25.375, 24.8125, 25.375, 24.8125]",0.015203124843537807,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.234375,"[26.875, 25.5, 25.34375, 27.234375]",0.021703125908970833,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.4,0.0,0.0,0.0,26.140625,"[24.46875, 26.140625, 24.46875, 26.140625]",0.013687499798834324,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.65625,"[24.625, 25.65625]",2.470703125,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061421,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,24.90625,"[24.90625, 24.3125]",0.02068750001490116,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.625,"[23.765625, 23.78125, 25.546875, 26.625]",0.012289062142372131,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,27.015625,"[26.484375, 26.828125, 26.296875, 27.015625]",0.027687499299645424,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.15625,"[26.15625, 25.953125, 26.15625, 25.953125]",9.75,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.203125,"[26.203125, 26.0625]",2.560546875,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.0625,"[26.765625, 27.0625]",0.021640624850988388,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.140625,"[26.046875, 26.140625]",0.01021874975413084,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.640625,"[26.640625, 25.9375]",0.013781250454485416,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,25.0,0.0,0.0,0.0,25.203125,"[23.9375, 25.203125]",0.017734374850988388,0.0,860.62,inf
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.125,"[24.984375, 25.125]",4.359375,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.296875,"[26.296875, 25.40625, 24.1875, 23.953125]",0.014906249940395355,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.203125,"[25.203125, 24.84375]",0.013359375298023224,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.03125,"[26.4375, 27.03125]",0.01731250062584877,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,24.875,"[24.875, 24.015625]",0.015593750402331352,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.875,"[26.875, 25.5]",0.011882812716066837,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.65625,"[24.625, 25.65625]",2.470703125,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.6,0.0,0.0,0.0,25.203125,"[23.9375, 25.203125]",9.7265625,0.0,860.62,inf
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,23.125,"[23.125, 22.203125]",0.012257812544703484,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.84375,"[26.84375, 25.9375]",0.0,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.6875,"[25.453125, 26.6875, 25.453125, 26.6875]",0.021781250834465027,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,27.0625,"[26.765625, 27.0625, 26.296875, 25.40625]",0.014789062552154064,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.234375,"[25.34375, 27.234375]",0.010828125290572643,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.65625,"[26.65625, 26.40625]",0.014476562850177288,0.0,338.47,inf
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.515625,"[25.515625, 25.484375]",0.012742187827825546,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.390625,"[26.390625, 25.546875]",0.012132812291383743,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,26.296875,"[26.296875, 25.90625]",0.015156250447034836,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.125,"[24.984375, 25.125]",0.010203124955296516,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,24.90625,"[24.90625, 24.3125]",0.02068750001490116,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.1,0.0,0.0,0.0,26.296875,"[25.09375, 25.828125, 26.296875, 25.90625]",0.023984374478459358,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,26.046875,"[26.046875, 25.796875, 25.5625, 24.40625]",0.011976562440395355,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.515625,"[25.515625, 25.484375, 24.90625, 24.3125]",0.02173437550663948,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,25.375,"[25.375, 24.8125, 25.375, 24.8125]",0.015203124843537807,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.0,0.0,0.0,0.0,23.78125,"[23.765625, 23.78125]",3.099609375,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.1875,"[24.1875, 23.953125]",0.012320312671363354,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.65625,"[24.625, 25.65625]",2.580078125,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.125,"[23.125, 22.203125]",2.55078125,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.203125,"[26.203125, 26.0625, 26.046875, 26.140625]",2.48046875,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.203125,"[22.203125, 22.015625]",3.7109375,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.28125,"[23.28125, 22.796875, 23.28125, 22.796875]",0.022734375670552254,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.4,0.0,0.0,0.0,26.140625,"[24.46875, 26.140625, 24.46875, 26.140625]",0.013687499798834324,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.625,"[25.546875, 26.625]",0.012460937723517418,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.03125,"[26.84375, 25.9375, 26.4375, 27.03125]",0.017875000834465027,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.234375,"[26.875, 25.5, 25.34375, 27.234375]",0.021703125908970833,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,27.015625,"[26.296875, 27.015625, 26.640625, 25.9375]",0.013906249776482582,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.390625,"[26.390625, 25.546875]",1.0400390625,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.828125,"[25.09375, 25.828125]",0.013703124597668648,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.828125,"[26.484375, 26.828125]",0.013843749649822712,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061422,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.3,0.0,0.0,0.0,25.8125,"[24.296875, 25.8125]",9.8203125,0.0,860.62,inf
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.640625,"[26.640625, 25.9375]",0.013781250454485416,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,24.875,"[24.875, 24.015625]",0.015593750402331352,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,25.828125,"[25.09375, 25.828125]",0.013703124597668648,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,25.125,"[24.984375, 25.125]",3.19921875,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.203125,"[26.203125, 26.0625, 26.046875, 26.140625]",2.25,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.6875,"[26.6875, 26.546875]",0.012460937723517418,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.0625,"[26.765625, 27.0625]",0.021640624850988388,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.875,"[26.875, 25.5]",0.011828125454485416,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.203125,"[24.203125, 24.015625]",3.7109375,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.65625,"[24.625, 25.65625]",2.470703125,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.515625,"[25.515625, 25.484375]",3.509765625,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,25.203125,"[23.9375, 25.203125]",9.4921875,0.0,860.62,inf
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.125,"[23.125, 22.203125]",2.55078125,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,27.015625,"[25.296875, 26.828125, 26.296875, 27.015625]",0.027687499299645424,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,25.1875,"[25.1875, 24.703125, 25.1875, 24.703125]",0.015203124843537807,987.38,527.53,1.5342725191922055
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.515625,"[25.515625, 25.484375, 24.5625, 24.375]",0.021718749776482582,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.5625,"[25.375, 25.40625, 25.5625, 24.234375]",0.011976562440395355,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.125,"[24.984375, 25.125]",0.017281249165534973,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.140625,"[24.46875, 26.140625, 24.46875, 26.140625]",0.013687499798834324,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.390625,"[26.390625, 25.546875, 23.65625, 23.828125]",0.014906249940395355,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.15625,"[26.15625, 25.953125, 26.15625, 25.953125]",9.7109375,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.828125,"[23.65625, 23.828125]",0.012320312671363354,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.65625,"[24.625, 25.65625]",2.580078125,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.0,0.0,0.0,0.0,25.203125,"[23.9375, 25.203125]",0.02759375050663948,0.0,860.62,inf
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.640625,"[24.4375, 24.640625]",3.099609375,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.9,0.0,0.0,0.0,26.3125,"[26.3125, 25.421875]",0.011390624567866325,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.828125,"[25.296875, 26.828125]",0.013843749649822712,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,23.125,"[23.125, 22.203125]",0.012257812544703484,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.65625,"[26.65625, 26.40625]",0.014476562850177288,0.0,338.47,inf
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.015625,"[25.375, 27.015625]",0.010609375312924385,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.03125,"[26.84375, 25.9375, 26.4375, 27.03125]",0.0175937507301569,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.203125,"[26.203125, 26.0625]",2.58984375,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.2,0.0,0.0,0.0,25.8125,"[24.296875, 25.8125]",9.8203125,0.0,860.62,inf
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,26.296875,"[26.296875, 25.90625]",0.015156250447034836,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.03125,"[26.4375, 27.03125]",0.017265625298023224,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,24.5625,"[24.5625, 24.375]",0.020234374329447746,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.6875,"[24.4375, 24.640625, 26.6875, 26.546875]",0.012289062142372131,1175.0,570.62,1.4856340425531913
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.1,0.0,0.0,0.0,26.296875,"[25.09375, 25.828125, 26.296875, 25.90625]",0.0234531257301569,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.28125,"[23.28125, 22.796875, 23.28125, 22.796875]",0.022734375670552254,4881.0,2545.75,1.5215632042614218
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.015625,"[26.875, 25.5, 25.375, 27.015625]",0.012101562693715096,3698.0,1891.94,1.5116116819902652
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.734375,"[25.625, 26.734375, 25.625, 26.734375]",0.011507812887430191,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.84375,"[26.84375, 25.9375]",0.0,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.3,0.0,0.0,0.0,26.3125,"[26.3125, 25.421875]",1.0498046875,3114.0,1732.06,1.5562170841361591
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,27.015625,"[26.296875, 27.015625, 26.640625, 25.9375]",0.013906249776482582,3371.5,2194.75,1.650971377725048
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.0625,"[26.765625, 27.0625, 26.390625, 25.546875]",0.014789062552154064,4492.0,1703.72,1.3792787177203918
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.140625,"[26.046875, 26.140625]",0.010296874679625034,2780.5,1306.39,1.4698399568422946
HB-027-JYHIDC,2022061423,20220614,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.453125,"[25.453125, 25.109375]",0.013359375298023224,3371.5,2194.75,1.650971377725048
