dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041406,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.0,70.0,53.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",-7.53,45.07,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041406,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.2,1.0,73.0,93.0,70.0,73.00,21.59375,"[18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 17.703125, 17.703125, 17.703125, 17.703125, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.5, 18.5, 18.5, 18.5]",-7.53,45.07,0.0,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041406,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.953125,"[18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",-7.53,45.07,0.06421874463558197,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041406,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,70.0,95.00,22.40625,"[20.703125, 20.703125, 18.90625, 18.90625, 19.40625, 19.40625, 19.203125, 19.203125, 19.203125, 19.203125, 22.40625, 22.40625, 19.0]",-7.53,45.07,0.056687500327825546,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041406,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,27.0,1.0,80.0,66.0,70.0,80.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-7.53,45.07,0.043812498450279236,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041406,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.6,1.0,100.0,80.0,70.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.46875, 21.46875, 21.46875, 21.46875, 21.46875, 21.46875, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.46875, 21.46875, 21.46875, 21.46875, 21.46875, 21.46875]",-7.53,45.07,0.10368749499320984,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041406,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.515625,"[21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-7.53,45.07,0.015796875581145287,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041406,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.484375,"[22.484375, 22.484375, 22.484375, 22.484375, 22.484375, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 22.4375, 19.765625]",-7.53,45.07,0.03718750178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041406,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-7.53,45.07,0.07837499678134918,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041406,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.3,1.0,100.0,85.0,70.0,100.00,22.703125,"[22.40625, 22.40625, 22.703125, 22.703125, 22.203125, 22.203125, 21.796875, 21.796875, 20.40625, 20.40625, 20.40625, 20.40625, 22.703125, 22.703125, 21.203125, 21.203125, 22.203125, 22.203125, 21.40625, 21.40625, 21.5, 21.5, 21.296875, 21.296875]",-7.53,45.07,0.0,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041406,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.8,1.0,86.0,58.0,70.0,86.00,22.296875,"[18.09375, 18.09375, 18.0, 18.0, 18.40625, 18.40625, 20.5, 20.5, 17.796875, 17.796875, 22.296875, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.59375, 18.59375, 21.90625, 21.90625, 20.296875, 20.296875, 20.90625]",-7.53,45.07,0.10350000113248825,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041406,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,70.0,100.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 20.75, 20.75, 20.75, 20.75, 20.75, 20.75]",-7.53,45.07,0.04909374937415123,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041406,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.296875,"[19.59375, 19.59375, 19.59375, 19.59375, 19.59375, 19.59375, 20.296875, 20.296875, 20.296875, 20.296875, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 18.796875, 18.796875, 18.796875, 18.796875, 19.703125]",-7.53,45.07,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041406,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.4,1.0,100.0,85.0,70.0,100.00,28.90625,"[28.90625, 28.90625, 24.90625, 24.90625, 23.296875, 23.296875, 23.09375, 23.09375, 22.203125, 22.203125, 23.09375, 23.09375]",-7.53,45.07,0.0,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041406,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.09375, 19.09375, 19.09375, 19.09375, 19.0]",-7.53,45.07,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041406,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,26.0,0.0,0.0,30.0,70.0,0.00,22.203125,"[21.5, 21.5, 20.5, 20.5, 18.90625, 18.90625, 18.59375, 18.59375, 18.59375, 18.59375, 18.40625, 21.296875, 21.296875, 22.203125, 22.203125, 19.796875, 19.796875, 19.40625, 19.40625, 19.09375, 19.09375, 19.09375]",-7.53,45.07,0.09018749743700027,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041406,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.0,1.0,100.0,90.0,70.0,100.00,22.796875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.09375, 19.09375, 19.0, 19.0, 18.796875, 18.796875, 19.796875, 19.796875, 22.796875]",-7.53,45.07,0.11231250315904617,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041406,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.5,1.0,100.0,75.0,70.0,100.00,22.5,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.5, 22.5, 22.5, 22.5, 20.0]",-7.53,45.07,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041406,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,70.0,100.00,25.453125,"[25.453125, 25.453125, 25.453125, 25.453125, 20.71875, 20.71875, 20.71875, 20.71875, 20.71875, 20.234375, 22.828125]",-7.53,45.07,0.06040624901652336,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041407,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.3,1.0,100.0,85.0,70.0,100.00,28.90625,"[28.90625, 28.90625, 24.703125, 24.703125, 23.5, 23.5, 23.0, 23.0, 22.0, 22.0, 23.0, 23.0]",-7.03,44.67,0.0,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041407,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.5,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375]",-7.03,44.67,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041407,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,23.28125,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125]",-7.03,44.67,0.0781875029206276,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041407,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.0,70.0,0.00,22.296875,"[21.5, 21.5, 20.40625, 20.40625, 19.0, 19.0, 18.59375, 18.59375, 18.703125, 18.703125, 18.5, 21.203125, 21.203125, 22.296875, 22.296875, 19.796875, 19.796875, 19.40625, 19.40625, 19.09375, 19.09375, 19.09375]",-7.03,44.67,0.09028124809265137,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041407,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.453125,"[21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",-7.03,44.67,0.015796875581145287,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041407,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.1,1.0,100.0,95.0,70.0,100.00,25.203125,"[25.203125, 25.203125, 25.203125, 25.203125, 20.234375, 20.234375, 20.234375, 20.234375, 20.234375, 20.3125, 22.515625]",-7.03,44.67,0.061406251043081284,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041407,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,70.0,79.00,22.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.296875, 20.296875, 17.90625, 17.90625, 22.296875, 19.5, 19.5, 18.59375, 18.59375, 19.203125, 19.203125, 18.703125, 18.703125, 21.90625, 21.90625, 20.40625, 20.40625, 20.90625]",-7.03,44.67,0.10340625047683716,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041407,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.3,1.0,100.0,85.0,70.0,100.00,22.703125,"[22.40625, 22.40625, 22.703125, 22.703125, 22.203125, 22.203125, 21.796875, 21.796875, 20.40625, 20.40625, 20.5, 20.5, 22.703125, 22.703125, 21.09375, 21.09375, 22.09375, 22.09375, 21.40625, 21.40625, 21.5, 21.5, 21.296875, 21.296875]",-7.03,44.67,0.0,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041407,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,22.8,1.0,100.0,80.0,70.0,100.00,23.40625,"[22.515625, 22.515625, 22.515625, 22.515625, 22.515625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 20.8125, 22.515625]",-7.03,44.67,0.04109375178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,24
371109900000000020253889,2022041407,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.1,1.0,100.0,70.0,70.0,100.00,21.859375,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375]",-7.03,44.67,0.06350000202655792,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041407,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.296875,"[19.59375, 19.59375, 19.59375, 19.59375, 19.59375, 19.59375, 20.296875, 20.296875, 20.296875, 20.296875, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 18.796875, 18.796875, 18.796875, 18.796875, 19.703125]",-7.03,44.67,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041407,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.0,70.0,100.00,23.765625,"[23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375]",-7.03,44.67,0.04890625178813934,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041407,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.0,1.0,73.0,93.0,70.0,73.00,21.703125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.09375, 18.09375, 17.703125, 17.703125, 17.703125, 17.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 18.296875, 18.296875, 18.296875, 18.296875]",-7.03,44.67,0.0,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041407,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 22.46875, 19.328125]",-7.03,44.67,0.03718750178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041407,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.703125, 22.703125, 22.703125, 22.703125, 19.953125]",-7.03,44.67,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041407,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,70.0,95.00,22.296875,"[20.703125, 20.703125, 18.90625, 18.90625, 19.5, 19.5, 19.296875, 19.296875, 19.40625, 19.40625, 22.296875, 22.296875, 19.0]",-7.03,44.67,0.056687500327825546,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041407,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.6,1.0,100.0,80.0,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-7.03,44.67,0.10209375619888306,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041407,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.9,1.0,80.0,66.0,70.0,80.00,23.28125,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125]",-7.03,44.67,0.04281250014901161,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041407,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.0,1.0,100.0,90.0,70.0,100.00,23.0,"[21.59375, 21.59375, 18.796875, 18.796875, 19.203125, 19.203125, 19.0, 19.0, 18.90625, 18.90625, 19.90625, 19.90625, 23.0]",-7.03,44.67,0.11281249672174454,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041407,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.7,1.0,40.0,83.0,70.0,40.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",-7.03,44.67,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041408,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,23.28125,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125]",-6.13,42.37,0.04331250116229057,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041408,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.8,1.0,100.0,80.0,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-6.13,42.37,0.10218749940395355,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041408,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,70.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 20.15625, 22.796875]",-6.13,42.37,0.06068750098347664,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041408,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,26.9,1.0,93.0,61.0,70.0,93.00,22.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.296875, 20.296875, 17.90625, 17.90625, 22.296875, 19.5, 19.5, 18.59375, 18.59375, 19.203125, 19.203125, 18.59375, 18.59375, 22.0, 22.0, 20.40625, 20.40625, 20.796875]",-6.13,42.37,0.10340625047683716,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041408,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.7,1.0,100.0,65.0,70.0,100.00,23.78125,"[23.78125, 23.78125, 23.78125, 23.78125, 23.78125, 23.78125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125]",-6.13,42.37,0.04918750002980232,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041408,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.0,70.0,0.00,22.203125,"[21.40625, 21.40625, 20.5, 20.5, 19.0, 19.0, 18.59375, 18.59375, 18.703125, 18.703125, 18.40625, 21.203125, 21.203125, 22.203125, 22.203125, 19.90625, 19.90625, 19.40625, 19.40625, 19.203125, 19.203125, 19.09375]",-6.13,42.37,0.09018749743700027,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041408,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.0,70.0,100.00,23.203125,"[21.703125, 21.703125, 18.703125, 18.703125, 19.203125, 19.203125, 19.0, 19.0, 18.90625, 18.90625, 19.90625, 19.90625, 23.203125]",-6.13,42.37,0.11487500369548798,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041408,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.1,1.0,73.0,93.0,70.0,73.00,21.40625,"[17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.703125, 17.703125, 17.703125, 17.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.40625, 18.40625, 18.40625, 18.40625]",-6.13,42.37,0.0,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041408,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.4,1.0,100.0,85.0,70.0,100.00,28.90625,"[28.90625, 28.90625, 24.796875, 24.796875, 23.5, 23.5, 23.09375, 23.09375, 22.296875, 22.296875, 23.09375, 23.09375]",-6.13,42.37,0.0,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041408,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,70.0,95.00,22.40625,"[20.703125, 20.703125, 18.90625, 18.90625, 19.5, 19.5, 19.203125, 19.203125, 19.296875, 19.296875, 22.40625, 22.40625, 19.0]",-6.13,42.37,0.056687500327825546,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041408,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.453125,"[21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",-6.13,42.37,0.015703124925494194,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041408,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,70.0,100.00,23.125,"[22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 21.609375, 22.796875]",-6.13,42.37,0.04140625149011612,8182.6,392.5,1.0479676386478625,1,30,80,80,24
371109900000000020253889,2022041408,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.6,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 22.59375, 22.59375, 22.59375, 22.59375, 20.140625]",-6.13,42.37,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041408,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,23.28125,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125]",-6.13,42.37,0.078125,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041408,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.4,1.0,100.0,85.0,70.0,100.00,22.703125,"[22.40625, 22.40625, 22.703125, 22.703125, 22.203125, 22.203125, 21.796875, 21.796875, 20.5, 20.5, 20.5, 20.5, 22.703125, 22.703125, 21.203125, 21.203125, 22.203125, 22.203125, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625]",-6.13,42.37,0.0,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041408,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.0,70.0,0.00,22.46875,"[22.46875, 22.46875, 22.46875, 22.46875, 22.46875, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 22.0, 19.625]",-6.13,42.37,0.03718750178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041408,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",-6.13,42.37,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041408,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.0, 19.0, 19.0, 19.0, 19.09375]",-6.13,42.37,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041408,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.1,1.0,100.0,70.0,70.0,100.00,21.75,"[18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.75, 21.75, 21.75, 21.75, 21.75, 21.75, 18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.75, 21.75, 21.75, 21.75, 21.75, 21.75]",-6.13,42.37,0.06259375065565109,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041408,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.296875,"[19.59375, 19.59375, 19.59375, 19.59375, 19.59375, 19.59375, 20.296875, 20.296875, 20.296875, 20.296875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 18.90625, 18.90625, 18.90625, 18.90625, 19.796875]",-6.13,42.37,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041409,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,70.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.1875, 22.8125]",-3.63,39.1,0.061906248331069946,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041409,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.40625,"[21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-3.63,39.1,0.015796875581145287,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041409,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,23.0625,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-3.63,39.1,0.07781250029802322,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041409,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,80.0,94.0,70.0,80.00,21.296875,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.59375, 17.59375, 17.59375, 17.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.40625, 18.40625, 18.40625, 18.40625]",-3.63,39.1,0.0,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041409,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.0,70.0,100.00,29.09375,"[29.09375, 29.09375, 24.796875, 24.796875, 23.5, 23.5, 23.203125, 23.203125, 22.296875, 22.296875, 23.203125, 23.203125]",-3.63,39.1,0.0,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041409,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.6,1.0,100.0,80.0,70.0,100.00,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",-3.63,39.1,0.10309375077486038,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041409,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,22.8,1.0,74.0,65.0,70.0,74.00,23.34375,"[22.8125, 22.8125, 22.8125, 22.8125, 22.8125, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.1875, 22.8125]",-3.63,39.1,0.04118749871850014,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041409,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,70.0,95.00,22.796875,"[21.703125, 21.703125, 19.09375, 19.09375, 21.0, 21.0, 19.703125, 19.703125, 22.796875, 22.796875, 21.90625, 21.90625, 18.40625]",-3.63,39.1,0.057093750685453415,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041409,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.703125, 22.703125, 22.703125, 22.703125, 20.046875]",-3.63,39.1,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041409,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",-3.63,39.1,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041409,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.2,1.0,100.0,70.0,70.0,100.00,21.6875,"[18.578125, 18.578125, 18.578125, 18.578125, 18.578125, 18.578125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 18.578125, 18.578125, 18.578125, 18.578125, 18.578125, 18.578125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-3.63,39.1,0.06721875071525574,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041409,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.6,1.0,100.0,65.0,70.0,100.00,22.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.203125, 20.203125, 17.796875, 17.796875, 22.5, 19.703125, 19.703125, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.0, 22.0, 20.40625, 20.40625, 20.796875]",-3.63,39.1,0.10331249982118607,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041409,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.8,1.0,100.0,65.0,70.0,100.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 20.875, 20.875, 20.875, 20.875, 20.875, 20.875]",-3.63,39.1,0.049406249076128006,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041409,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,22.84375,"[22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 22.234375, 19.625]",-3.63,39.1,0.037312500178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041409,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375]",-3.63,39.1,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041409,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,22.90625,"[22.59375, 22.59375, 22.90625, 22.90625, 22.296875, 22.296875, 22.0, 22.0, 20.5, 20.5, 20.59375, 20.59375, 22.796875, 22.796875, 21.296875, 21.296875, 22.296875, 22.296875, 21.5, 21.5, 21.59375, 21.59375, 21.40625, 21.40625]",-3.63,39.1,0.0,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041409,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,27.6,1.0,95.0,75.0,70.0,95.00,21.703125,"[20.296875, 20.296875, 19.296875, 19.296875, 18.5, 18.5, 19.09375, 19.09375, 19.40625, 19.40625, 19.5, 21.703125, 21.703125, 20.703125, 20.703125, 18.796875, 18.796875, 18.90625, 18.90625, 18.796875, 18.796875, 20.0]",-3.63,39.1,0.09018749743700027,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041409,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,23.0625,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-3.63,39.1,0.0443124994635582,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041409,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.5,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.5, 20.5, 20.5, 20.5, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 18.90625, 18.90625, 18.90625, 18.90625, 19.796875]",-3.63,39.1,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041409,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.0,1.0,100.0,90.0,70.0,100.00,23.203125,"[21.296875, 21.296875, 18.59375, 18.59375, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.203125]",-3.63,39.1,0.11531250178813934,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041410,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-2.3,35.97,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041410,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.1,1.0,100.0,70.0,70.0,100.00,21.59375,"[18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-2.3,35.97,0.06731250137090683,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041410,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 22.671875, 22.671875, 22.671875, 22.671875, 22.671875, 22.671875]",-2.3,35.97,0.048500001430511475,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041410,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,70.0,100.00,25.703125,"[25.703125, 25.703125, 25.703125, 25.703125, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.1875, 22.765625]",-2.3,35.97,0.061500001698732376,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041410,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,70.0,95.00,22.90625,"[20.40625, 20.40625, 18.703125, 18.703125, 20.703125, 20.703125, 18.90625, 18.90625, 22.90625, 22.90625, 20.90625, 20.90625, 18.40625]",-2.3,35.97,0.05718750134110451,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041410,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.1,1.0,100.0,80.0,70.0,100.00,23.625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.265625, 22.765625]",-2.3,35.97,0.04118749871850014,8182.6,392.5,1.0479676386478625,1,30,80,80,24
371109900000000020253889,2022041410,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.6,1.0,100.0,65.0,70.0,100.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125]",-2.3,35.97,0.04931249842047691,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041410,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.5,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.5, 20.5, 20.5, 20.5, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.0, 19.0, 19.0, 19.0, 19.796875]",-2.3,35.97,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041410,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.7,1.0,100.0,75.0,70.0,100.00,22.796875,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.796875, 22.796875, 22.796875, 22.796875, 20.46875]",-2.3,35.97,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041410,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.6,1.0,46.0,84.0,70.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",-2.3,35.97,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041410,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.296875, 20.296875, 17.796875, 17.796875, 22.703125, 19.59375, 19.59375, 18.59375, 18.59375, 19.40625, 19.40625, 18.90625, 18.90625, 22.09375, 22.09375, 20.5, 20.5, 20.90625]",-2.3,35.97,0.10340625047683716,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041410,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.375,"[21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375]",-2.3,35.97,0.015796875581145287,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041410,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-2.3,35.97,0.10309375077486038,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041410,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.2,1.0,95.0,75.0,70.0,95.00,21.5,"[20.40625, 20.40625, 18.90625, 18.90625, 18.203125, 18.203125, 18.796875, 18.796875, 19.796875, 19.796875, 19.703125, 21.5, 21.5, 19.796875, 19.796875, 17.90625, 17.90625, 18.296875, 18.296875, 18.90625, 18.90625, 20.09375]",-2.3,35.97,0.09028124809265137,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041410,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.0,70.0,0.00,22.78125,"[22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 22.03125, 19.53125]",-2.3,35.97,0.03759374842047691,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041410,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,22.90625,"[22.59375, 22.59375, 22.90625, 22.90625, 22.40625, 22.40625, 22.0, 22.0, 20.59375, 20.59375, 20.59375, 20.59375, 22.90625, 22.90625, 21.296875, 21.296875, 22.40625, 22.40625, 21.5, 21.5, 21.703125, 21.703125, 21.5, 21.5]",-2.3,35.97,0.0,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041410,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.0,70.0,100.00,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 22.671875, 22.671875, 22.671875, 22.671875, 22.671875, 22.671875]",-2.3,35.97,0.08562500029802322,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041410,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 24.90625, 24.90625, 23.59375, 23.59375, 23.296875, 23.296875, 22.296875, 22.296875, 23.296875, 23.296875]",-2.3,35.97,0.0,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041410,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.0,1.0,100.0,90.0,70.0,100.00,23.203125,"[21.203125, 21.203125, 18.703125, 18.703125, 19.40625, 19.40625, 18.90625, 18.90625, 18.796875, 18.796875, 19.796875, 19.796875, 23.203125]",-2.3,35.97,0.11787500232458115,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041410,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.6,1.0,100.0,95.0,70.0,100.00,21.5,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.59375, 17.59375, 17.59375, 17.59375, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 18.09375, 18.09375, 18.09375, 18.09375]",-2.3,35.97,0.0,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041411,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,28.9,1.0,100.0,70.0,70.0,100.00,22.796875,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 22.796875]",-1.53,34.7,0.08218750357627869,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041411,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 21.546875, 19.515625]",-1.53,34.7,0.03750000149011612,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041411,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.1,1.0,100.0,70.0,70.0,100.00,21.5625,"[18.375, 18.375, 18.375, 18.375, 18.375, 18.375, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 18.375, 18.375, 18.375, 18.375, 18.375, 18.375, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-1.53,34.7,0.06700000166893005,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041411,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-1.53,34.7,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041411,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.5,1.0,40.0,83.0,70.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",-1.53,34.7,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041411,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,70.00,22.7,1.0,83.0,70.0,70.0,83.00,23.265625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 20.71875, 22.765625]",-1.53,34.7,0.04118749871850014,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041411,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,70.0,100.00,22.796875,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 22.796875, 22.796875, 22.796875, 22.796875, 20.3125]",-1.53,34.7,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041411,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.7,1.0,100.0,65.0,70.0,100.00,22.90625,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375]",-1.53,34.7,0.0494999997317791,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041411,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,70.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375]",-1.53,34.7,0.10328124463558197,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041411,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 24.90625, 24.90625, 23.703125, 23.703125, 23.40625, 23.40625, 22.40625, 22.40625, 23.296875, 23.296875]",-1.53,34.7,0.0,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041411,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,70.0,95.00,23.09375,"[20.203125, 20.203125, 18.796875, 18.796875, 20.703125, 20.703125, 18.796875, 18.796875, 23.09375, 23.09375, 20.796875, 20.796875, 18.296875]",-1.53,34.7,0.05718750134110451,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041411,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.5, 18.5, 20.09375, 20.09375, 17.796875, 17.796875, 22.796875, 19.5, 19.5, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.0, 22.0, 20.703125, 20.703125, 20.90625]",-1.53,34.7,0.10359375178813934,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041411,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.3,1.0,95.0,75.0,70.0,95.00,21.40625,"[20.40625, 20.40625, 18.796875, 18.796875, 18.40625, 18.40625, 18.703125, 18.703125, 20.09375, 20.09375, 19.796875, 21.40625, 21.40625, 19.796875, 19.796875, 18.0, 18.0, 18.40625, 18.40625, 18.90625, 18.90625, 20.203125]",-1.53,34.7,0.09040625393390656,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041411,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,70.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.234375, 20.234375, 20.234375, 20.234375, 20.234375, 20.34375, 22.765625]",-1.53,34.7,0.062187500298023224,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041411,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.0,"[22.703125, 22.703125, 23.0, 23.0, 22.5, 22.5, 22.0, 22.0, 20.59375, 20.59375, 20.796875, 20.796875, 22.90625, 22.90625, 21.296875, 21.296875, 22.40625, 22.40625, 21.5, 21.5, 21.703125, 21.703125, 21.5, 21.5]",-1.53,34.7,0.0,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041411,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.5,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.5, 20.5, 20.5, 20.5, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.0, 19.0, 19.0, 19.0, 19.90625]",-1.53,34.7,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041411,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.0,1.0,100.0,90.0,70.0,100.00,23.0,"[21.296875, 21.296875, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.0]",-1.53,34.7,0.11618749797344208,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041411,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,70.0,86.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.296875, 18.296875, 18.296875, 18.296875]",-1.53,34.7,0.0,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041411,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.6,1.0,80.0,66.0,70.0,80.00,22.796875,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 22.796875]",-1.53,34.7,0.0481875017285347,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041411,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.3125,"[21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-1.53,34.7,0.015796875581145287,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041412,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.6,0.0,0.0,30.0,70.0,0.00,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 22.296875, 19.375]",-1.1,31.27,0.03750000149011612,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041412,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,70.0,100.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-1.1,31.27,0.10350000113248825,6463.3,211.8,1.0327696378011233,0,40,60,80,25
