dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041412,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,61.00,26.7,1.0,70.0,61.0,70.0,70.00,22.953125,"[22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.75, 22.75, 22.75, 22.75, 22.75, 22.75]",-1.1,31.27,0.04540624842047691,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041412,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,22.90625,"[22.59375, 22.59375, 22.90625, 22.90625, 22.40625, 22.40625, 22.0, 22.0, 20.5, 20.5, 20.59375, 20.59375, 22.796875, 22.796875, 21.203125, 21.203125, 22.296875, 22.296875, 21.5, 21.5, 21.59375, 21.59375, 21.5, 21.5]",-1.1,31.27,0.0,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041412,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.3,1.0,30.0,40.0,70.0,30.00,21.3125,"[21.125, 21.125, 21.125, 21.125, 21.125, 21.125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-1.1,31.27,0.015796875581145287,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041412,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.6,1.0,100.0,65.0,70.0,100.00,23.09375,"[23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 20.75, 20.75, 20.75, 20.75, 20.75, 20.75]",-1.1,31.27,0.049406249076128006,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041412,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-1.1,31.27,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041412,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.4375]",-1.1,31.27,0.10637500137090683,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041412,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.1,1.0,100.0,70.0,70.0,100.00,21.53125,"[18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",-1.1,31.27,0.06590624898672104,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041412,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.796875,"[20.0, 20.0, 19.0, 19.0, 17.796875, 17.796875, 18.5, 18.5, 20.5, 20.5, 19.703125, 20.796875, 20.796875, 19.203125, 19.203125, 17.5, 17.5, 18.59375, 18.59375, 18.703125, 18.703125, 19.90625]",-1.1,31.27,0.09081250429153442,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041412,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,70.0,100.00,23.21875,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.5, 22.65625]",-1.1,31.27,0.04109375178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,24
371109900000000020253889,2022041412,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.296875, 18.296875, 20.203125, 20.203125, 17.796875, 17.796875, 22.703125, 19.5, 19.5, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.0, 22.0, 20.59375, 20.59375, 20.703125]",-1.1,31.27,0.10350000113248825,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041412,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,70.0,95.00,23.0,"[19.703125, 19.703125, 18.90625, 18.90625, 20.59375, 20.59375, 18.90625, 18.90625, 23.0, 23.0, 20.59375, 20.59375, 18.296875]",-1.1,31.27,0.05690624937415123,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041412,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,22.953125,"[22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.75, 22.75, 22.75, 22.75, 22.75, 22.75]",-1.1,31.27,0.08037500083446503,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041412,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,88.00,27.0,1.0,66.0,88.0,70.0,66.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5, 21.5, 21.5, 21.5, 21.90625]",-1.1,31.27,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041412,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,70.0,100.00,25.609375,"[25.609375, 25.609375, 25.609375, 25.609375, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 20.125, 22.65625]",-1.1,31.27,0.061906248331069946,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041412,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 24.703125, 24.703125, 23.59375, 23.59375, 23.203125, 23.203125, 22.203125, 22.203125, 23.09375, 23.09375]",-1.1,31.27,0.0,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041412,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.9,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.09375, 21.09375, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.09375]",-1.1,31.27,0.11631249636411667,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041412,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.0, 19.0, 19.0, 19.0, 19.90625]",-1.1,31.27,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041412,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.5,1.0,93.0,94.0,70.0,93.00,21.203125,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.5, 17.5, 17.5, 17.5, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.09375, 18.09375, 18.09375, 18.09375]",-1.1,31.27,0.0,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041413,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.8,1.0,80.0,66.0,70.0,80.00,22.78125,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 22.78125]",0.23,28.07,0.045906249433755875,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041413,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.90625,"[19.703125, 19.703125, 19.09375, 19.09375, 20.703125, 20.703125, 19.09375, 19.09375, 22.90625, 22.90625, 20.59375, 20.59375, 18.296875]",0.23,28.07,0.057093750685453415,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041413,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,23.0,"[22.59375, 22.59375, 23.0, 23.0, 22.40625, 22.40625, 22.09375, 22.09375, 20.703125, 20.703125, 20.703125, 20.703125, 22.90625, 22.90625, 21.296875, 21.296875, 22.40625, 22.40625, 21.5, 21.5, 21.703125, 21.703125, 21.5, 21.5]",0.23,28.07,0.0,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041413,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,87.00,26.9,1.0,60.0,87.0,70.0,60.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",0.23,28.07,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041413,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,70.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",0.23,28.07,0.10249999910593033,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041413,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.6,1.0,100.0,95.0,70.0,100.00,22.09375,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 17.59375, 17.59375, 17.59375, 17.59375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 18.703125, 18.703125, 18.703125, 18.703125]",0.23,28.07,0.0,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041413,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.578125,"[18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125]",0.23,28.07,0.06690625101327896,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041413,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.359375,"[21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",0.23,28.07,0.015796875581145287,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041413,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.90625]",0.23,28.07,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041413,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.0, 25.0, 23.59375, 23.59375, 23.296875, 23.296875, 22.40625, 22.40625, 23.296875, 23.296875]",0.23,28.07,0.0,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041413,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.1,1.0,100.0,80.0,70.0,100.00,23.734375,"[22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 21.296875, 22.9375]",0.23,28.07,0.04131250083446503,8182.6,392.5,1.0479676386478625,1,30,80,80,24
371109900000000020253889,2022041413,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,70.0,100.00,22.796875,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.796875, 22.796875, 22.796875, 22.796875, 20.328125]",0.23,28.07,0.10637500137090683,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041413,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.0, 19.0, 19.0, 19.0, 19.09375]",0.23,28.07,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041413,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.4,1.0,100.0,95.0,70.0,100.00,25.625,"[25.625, 25.625, 25.625, 25.625, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.078125, 22.9375]",0.23,28.07,0.0611874982714653,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041413,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.0, 22.0, 20.59375, 20.59375, 20.703125]",0.23,28.07,0.10368750244379044,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041413,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.796875, 19.796875, 19.203125, 19.203125, 18.0, 18.0, 18.796875, 18.796875, 20.5, 20.5, 19.796875, 20.59375, 20.59375, 18.90625, 18.90625, 17.5, 17.5, 18.90625, 18.90625, 18.703125, 18.703125, 19.796875]",0.23,28.07,0.09068749845027924,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041413,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,22.78125,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 22.78125]",0.23,28.07,0.07931250333786011,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041413,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 20.859375, 20.859375, 20.859375, 20.859375, 20.859375, 20.859375, 22.21875, 19.71875]",0.23,28.07,0.03681249916553497,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041413,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.9,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.09375, 21.09375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 22.90625]",0.23,28.07,0.11612500250339508,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041413,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.0,70.0,100.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375]",0.23,28.07,0.04899999871850014,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041414,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.625,"[18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",0.53,28.57,0.06398437917232513,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041414,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.453125,"[21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",0.53,28.57,0.015796875581145287,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041414,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.59375, 22.59375, 22.59375, 22.59375, 20.390625]",0.53,28.57,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041414,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,22.703125,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 22.5625, 22.5625, 22.5625, 22.5625, 22.5625, 22.5625]",0.53,28.57,0.045499999076128006,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041414,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 24.90625, 24.90625, 23.59375, 23.59375, 23.296875, 23.296875, 22.40625, 22.40625, 23.296875, 23.296875]",0.53,28.57,0.0,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041414,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.796875, 19.796875, 19.296875, 19.296875, 18.296875, 18.296875, 19.296875, 19.296875, 20.40625, 20.40625, 19.703125, 20.59375, 20.59375, 18.703125, 18.703125, 17.296875, 17.296875, 19.203125, 19.203125, 18.59375, 18.59375, 19.796875]",0.53,28.57,0.09049999713897705,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041414,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.0,"[22.703125, 22.703125, 23.0, 23.0, 22.40625, 22.40625, 22.0, 22.0, 20.703125, 20.703125, 20.703125, 20.703125, 22.90625, 22.90625, 21.296875, 21.296875, 22.40625, 22.40625, 21.59375, 21.59375, 21.703125, 21.703125, 21.59375, 21.59375]",0.53,28.57,0.0,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041414,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.5,1.0,93.0,94.0,70.0,93.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.5, 17.5, 17.5, 17.5, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.09375, 18.09375, 18.09375, 18.09375]",0.53,28.57,0.0,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041414,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.6,1.0,100.0,65.0,70.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125]",0.53,28.57,0.04931249842047691,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041414,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,70.0,100.00,23.625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.546875, 22.765625]",0.53,28.57,0.04100000113248825,8182.6,392.5,1.0479676386478625,1,30,80,80,24
371109900000000020253889,2022041414,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.90625,"[19.40625, 19.40625, 19.203125, 19.203125, 20.703125, 20.703125, 19.0, 19.0, 22.90625, 22.90625, 20.5, 20.5, 18.203125]",0.53,28.57,0.05700000002980232,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041414,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,22.703125,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 22.5625, 22.5625, 22.5625, 22.5625, 22.5625, 22.5625]",0.53,28.57,0.0820000022649765,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041414,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.296875, 18.296875, 20.09375, 20.09375, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.703125]",0.53,28.57,0.10359375178813934,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041414,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.0,70.0,0.00,22.6875,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 22.265625, 19.59375]",0.53,28.57,0.03718750178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041414,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",0.53,28.57,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041414,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625, 21.40625, 21.40625, 21.5]",0.53,28.57,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041414,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,70.0,100.00,25.578125,"[25.578125, 25.578125, 25.578125, 25.578125, 20.5, 20.5, 20.5, 20.5, 20.5, 20.3125, 22.765625]",0.53,28.57,0.06109375134110451,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041414,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",0.53,28.57,0.10228125005960464,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041414,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.0, 19.0, 19.0, 19.0, 19.796875]",0.53,28.57,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041414,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,23.0,"[21.0, 21.0, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.796875, 18.796875, 19.796875, 19.796875, 23.0]",0.53,28.57,0.11781249940395355,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041415,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,70.0,100.00,23.390625,"[22.890625, 22.890625, 22.890625, 22.890625, 22.890625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 21.515625, 22.890625]",-0.27,28.87,0.04109375178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,24
371109900000000020253889,2022041415,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.6,1.0,100.0,65.0,70.0,100.00,23.671875,"[23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125]",-0.27,28.87,0.0494999997317791,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041415,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.234375,"[21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-0.27,28.87,0.015796875581145287,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041415,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,50.0,85.0,70.0,50.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",-0.27,28.87,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041415,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.9,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.203125, 21.203125, 18.5, 18.5, 19.296875, 19.296875, 18.796875, 18.796875, 18.796875, 18.796875, 20.0, 20.0, 23.09375]",-0.27,28.87,0.1158125028014183,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041415,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 22.796875, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.0, 22.0, 20.5, 20.5, 20.703125]",-0.27,28.87,0.10340625047683716,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041415,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,70.0,95.00,22.90625,"[19.40625, 19.40625, 19.203125, 19.203125, 20.59375, 20.59375, 19.203125, 19.203125, 22.90625, 22.90625, 20.40625, 20.40625, 18.296875]",-0.27,28.87,0.057093750685453415,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041415,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.2,1.0,66.0,93.0,70.0,66.00,21.40625,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.59375, 17.59375, 17.59375, 17.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.5, 18.5, 18.5, 18.5]",-0.27,28.87,0.0,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041415,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.796875, 19.796875, 19.09375, 19.09375, 18.296875, 18.296875, 19.296875, 19.296875, 20.5, 20.5, 19.703125, 20.59375, 20.59375, 18.796875, 18.796875, 17.296875, 17.296875, 19.203125, 19.203125, 18.703125, 18.703125, 19.90625]",-0.27,28.87,0.09028124809265137,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041415,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.90625]",-0.27,28.87,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041415,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.59375, 22.59375, 22.59375, 22.59375, 20.203125]",-0.27,28.87,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041415,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.0,70.0,0.00,22.84375,"[22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 22.265625, 19.5625]",-0.27,28.87,0.03718750178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041415,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,26.7,1.0,100.0,75.0,70.0,100.00,22.765625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 22.65625]",-0.27,28.87,0.047093749046325684,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041415,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.0,"[22.703125, 22.703125, 23.0, 23.0, 22.40625, 22.40625, 22.0, 22.0, 20.40625, 20.40625, 20.703125, 20.703125, 22.796875, 22.796875, 21.296875, 21.296875, 22.296875, 22.296875, 21.5, 21.5, 21.59375, 21.59375, 21.5, 21.5]",-0.27,28.87,0.0,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041415,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.09375, 25.09375, 23.59375, 23.59375, 23.203125, 23.203125, 22.296875, 22.296875, 23.203125, 23.203125]",-0.27,28.87,0.0,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041415,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,22.765625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 22.65625]",-0.27,28.87,0.08018749952316284,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041415,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.0,70.0,100.00,25.78125,"[25.78125, 25.78125, 25.78125, 25.78125, 20.359375, 20.359375, 20.359375, 20.359375, 20.359375, 20.109375, 22.890625]",-0.27,28.87,0.061406251043081284,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041415,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.59375,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-0.27,28.87,0.06109375134110451,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041415,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-0.27,28.87,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041415,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,70.0,100.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5]",-0.27,28.87,0.10312500596046448,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041416,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.59375, 22.59375, 22.59375, 22.59375, 20.40625]",-0.7,32.67,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041416,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,26.8,1.0,100.0,75.0,70.0,100.00,22.859375,"[22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625]",-0.7,32.67,0.04740624874830246,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041416,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.0, 20.0, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.703125]",-0.7,32.67,0.10350000113248825,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041416,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.78125,"[22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 22.40625, 19.515625]",-0.7,32.67,0.03740625083446503,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041416,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.3,1.0,30.0,40.0,70.0,30.00,21.09375,"[20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",-0.7,32.67,0.015898438170552254,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041416,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.796875, 19.796875, 19.09375, 19.09375, 18.09375, 18.09375, 18.796875, 18.796875, 20.40625, 20.40625, 19.90625, 20.59375, 20.59375, 18.90625, 18.90625, 17.296875, 17.296875, 18.796875, 18.796875, 18.59375, 18.59375, 19.90625]",-0.7,32.67,0.09099999815225601,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041416,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.6,1.0,100.0,65.0,70.0,100.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125]",-0.7,32.67,0.04931249842047691,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041416,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,70.0,100.00,23.40625,"[22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.609375, 22.859375]",-0.7,32.67,0.04100000113248825,8182.6,392.5,1.0479676386478625,1,30,80,80,24
371109900000000020253889,2022041416,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-0.7,32.67,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041416,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.0,70.0,100.00,22.859375,"[22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625]",-0.7,32.67,0.07912500202655792,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041416,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,70.0,93.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.203125, 18.203125, 18.203125, 18.203125]",-0.7,32.67,0.0,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041416,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.09375, 21.09375, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.796875, 19.796875, 22.90625]",-0.7,32.67,0.11537499725818634,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041416,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.546875,"[18.3125, 18.3125, 18.3125, 18.3125, 18.3125, 18.3125, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 18.3125, 18.3125, 18.3125, 18.3125, 18.3125, 18.3125, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",-0.7,32.67,0.06300000101327896,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041416,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.0, 19.0, 19.0, 19.0, 19.796875]",-0.7,32.67,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041416,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.40625,"[21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.203125, 21.203125, 21.203125, 21.203125, 21.40625]",-0.7,32.67,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041416,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.796875, 19.796875, 19.0, 19.0, 20.59375, 20.59375, 19.0, 19.0, 22.796875, 22.796875, 20.5, 20.5, 18.203125]",-0.7,32.67,0.057093750685453415,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041416,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.0,70.0,100.00,25.6875,"[25.6875, 25.6875, 25.6875, 25.6875, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 19.921875, 22.859375]",-0.7,32.67,0.06209374964237213,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041416,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,23.0,"[22.703125, 22.703125, 23.0, 23.0, 22.5, 22.5, 22.0, 22.0, 20.5, 20.5, 20.59375, 20.59375, 22.90625, 22.90625, 21.296875, 21.296875, 22.40625, 22.40625, 21.5, 21.5, 21.59375, 21.59375, 21.5, 21.5]",-0.7,32.67,0.0,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041416,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,70.0,100.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-0.7,32.67,0.10178124904632568,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041416,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.203125, 25.203125, 23.5, 23.5, 23.203125, 23.203125, 22.296875, 22.296875, 23.296875, 23.296875]",-0.7,32.67,0.0,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041417,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,70.0,100.00,25.4375,"[25.4375, 25.4375, 25.4375, 25.4375, 20.328125, 20.328125, 20.328125, 20.328125, 20.328125, 20.046875, 22.6875]",-1.37,33.27,0.06168749928474426,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041417,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-1.37,33.27,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041417,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,61.00,26.7,1.0,70.0,61.0,70.0,70.00,22.9375,"[22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375]",-1.37,33.27,0.04781249910593033,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041417,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.6,1.0,100.0,95.0,70.0,100.00,21.796875,"[18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 17.59375, 17.59375, 17.59375, 17.59375, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 18.59375, 18.59375, 18.59375, 18.59375]",-1.37,33.27,0.0,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041417,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.59375, 22.59375, 22.59375, 22.59375, 20.25]",-1.37,33.27,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041417,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,70.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-1.37,33.27,0.10690625011920929,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041417,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.40625,"[19.59375, 19.59375, 19.09375, 19.09375, 17.90625, 17.90625, 18.703125, 18.703125, 20.40625, 20.40625, 19.90625, 20.40625, 20.40625, 18.90625, 18.90625, 17.296875, 17.296875, 18.796875, 18.796875, 18.59375, 18.59375, 19.90625]",-1.37,33.27,0.09037499874830246,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041417,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.0, 25.0, 23.5, 23.5, 23.0, 23.0, 22.09375, 22.09375, 23.09375, 23.09375]",-1.37,33.27,0.0,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041417,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.09375, 21.09375, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 22.90625]",-1.37,33.27,0.11500000208616257,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041417,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,70.0,91.00,21.546875,"[18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",-1.37,33.27,0.06668750196695328,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041417,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.390625,"[21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625]",-1.37,33.27,0.015796875581145287,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041417,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.0,70.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875]",-1.37,33.27,0.04959375038743019,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041417,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.703125]",-1.37,33.27,0.10359375178813934,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041417,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,22.9375,"[22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375]",-1.37,33.27,0.08187499642372131,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041417,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.0,70.0,100.00,23.71875,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 21.171875, 22.6875]",-1.37,33.27,0.04118749871850014,8182.6,392.5,1.0479676386478625,1,30,80,80,24
371109900000000020253889,2022041417,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 20.625, 20.625, 20.625, 20.625, 20.625, 20.625, 21.015625, 19.375]",-1.37,33.27,0.03709375113248825,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041417,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.2,1.0,100.0,85.0,70.0,100.00,22.90625,"[22.59375, 22.59375, 22.90625, 22.90625, 22.296875, 22.296875, 21.90625, 21.90625, 20.40625, 20.40625, 20.59375, 20.59375, 22.796875, 22.796875, 21.203125, 21.203125, 22.203125, 22.203125, 21.40625, 21.40625, 21.5, 21.5, 21.40625, 21.40625]",-1.37,33.27,0.0,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041417,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,81.00,26.5,1.0,33.0,81.0,70.0,33.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",-1.37,33.27,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041417,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.703125, 20.703125, 20.703125, 20.703125, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.0, 19.0, 19.0, 19.0, 19.796875]",-1.37,33.27,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041417,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.703125,"[19.90625, 19.90625, 19.0, 19.0, 20.59375, 20.59375, 19.0, 19.0, 22.703125, 22.703125, 20.40625, 20.40625, 18.203125]",-1.37,33.27,0.05690624937415123,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041418,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.09375,"[29.09375, 29.09375, 24.796875, 24.796875, 23.703125, 23.703125, 23.203125, 23.203125, 22.203125, 22.203125, 23.203125, 23.203125]",-2.27,34.9,0.0,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041418,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.59375, 22.59375, 22.59375, 22.59375, 20.15625]",-2.27,34.9,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041418,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.109375,"[23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",-2.27,34.9,0.07900000363588333,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041418,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 19.90625, 19.90625, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.703125]",-2.27,34.9,0.10350000113248825,12397.8,538.5,1.0434351255867977,0,40,60,80,25
