dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041418,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-2.27,34.9,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041418,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.546875,"[18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",-2.27,34.9,0.06109374761581421,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041418,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.0,1.0,96.0,80.0,70.0,96.00,23.484375,"[22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.203125, 22.859375]",-2.27,34.9,0.04109375178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,24
371109900000000020253889,2022041418,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,70.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125]",-2.27,34.9,0.04918750002980232,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041418,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",-2.27,34.9,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041418,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.2,1.0,100.0,95.0,70.0,100.00,25.59375,"[25.59375, 25.59375, 25.59375, 25.59375, 20.640625, 20.640625, 20.640625, 20.640625, 20.640625, 20.078125, 22.859375]",-2.27,34.9,0.06131250038743019,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041418,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.203125, 21.203125, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 22.90625]",-2.27,34.9,0.11468750238418579,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041418,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,80.0,94.0,70.0,80.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.296875, 18.296875, 18.296875, 18.296875]",-2.27,34.9,0.0,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041418,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 18.90625, 18.90625, 18.90625, 18.90625, 19.796875]",-2.27,34.9,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041418,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.90625,"[20.203125, 20.203125, 18.796875, 18.796875, 20.59375, 20.59375, 18.703125, 18.703125, 22.90625, 22.90625, 20.59375, 20.59375, 18.203125]",-2.27,34.9,0.057093750685453415,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041418,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.2,1.0,95.0,75.0,70.0,95.00,20.796875,"[19.90625, 19.90625, 18.90625, 18.90625, 18.09375, 18.09375, 18.296875, 18.296875, 19.90625, 19.90625, 19.90625, 20.796875, 20.796875, 19.296875, 19.296875, 17.703125, 17.703125, 18.203125, 18.203125, 18.796875, 18.796875, 20.0]",-2.27,34.9,0.09031249582767487,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041418,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,22.640625,"[22.640625, 22.640625, 22.640625, 22.640625, 22.640625, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 22.171875, 19.71875]",-2.27,34.9,0.037312500178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041418,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,23.109375,"[23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",-2.27,34.9,0.04618750140070915,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041418,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.4,1.0,100.0,85.0,70.0,100.00,22.90625,"[22.59375, 22.59375, 22.90625, 22.90625, 22.40625, 22.40625, 22.0, 22.0, 20.5, 20.5, 20.703125, 20.703125, 22.796875, 22.796875, 21.296875, 21.296875, 22.296875, 22.296875, 21.5, 21.5, 21.59375, 21.59375, 21.5, 21.5]",-2.27,34.9,0.0,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041418,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.1875,"[21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",-2.27,34.9,0.015796875581145287,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041418,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.46875, 21.46875, 21.46875, 21.46875, 21.46875, 21.46875, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.46875, 21.46875, 21.46875, 21.46875, 21.46875, 21.46875]",-2.27,34.9,0.1002812534570694,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041419,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.796875,"[22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 22.265625, 19.609375]",-3.2,34.8,0.037312500178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041419,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,70.0,100.00,23.421875,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 21.46875, 22.765625]",-3.2,34.8,0.04109375178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,24
371109900000000020253889,2022041419,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,70.0,100.00,25.46875,"[25.46875, 25.46875, 25.46875, 25.46875, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.1875, 22.765625]",-3.2,34.8,0.061906248331069946,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041419,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.609375,"[18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",-3.2,34.8,0.06199999898672104,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041419,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,22.953125,"[22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125]",-3.2,34.8,0.08049999922513962,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041419,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,70.0,100.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-3.2,34.8,0.1002812534570694,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041419,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,22.90625,"[22.59375, 22.59375, 22.90625, 22.90625, 22.40625, 22.40625, 22.0, 22.0, 20.703125, 20.703125, 20.59375, 20.59375, 22.90625, 22.90625, 21.40625, 21.40625, 22.40625, 22.40625, 21.5, 21.5, 21.703125, 21.703125, 21.5, 21.5]",-3.2,34.8,0.0,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041419,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.0, 25.0, 23.59375, 23.59375, 23.296875, 23.296875, 22.296875, 22.296875, 23.203125, 23.203125]",-3.2,34.8,0.0,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041419,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.703125, 20.703125, 20.703125, 20.703125, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.796875]",-3.2,34.8,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041419,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.6,1.0,100.0,95.0,70.0,100.00,21.59375,"[17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.703125, 17.703125, 17.703125, 17.703125, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 19.0, 19.0, 19.0, 19.0]",-3.2,34.8,0.0,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041419,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,70.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875]",-3.2,34.8,0.04931249842047691,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041419,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-3.2,34.8,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041419,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.90625, 19.90625, 18.796875, 18.796875, 20.296875, 20.296875, 18.796875, 18.796875, 22.796875, 22.796875, 20.59375, 20.59375, 18.203125]",-3.2,34.8,0.05700000002980232,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041419,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.40625, 20.40625, 20.703125]",-3.2,34.8,0.10340625047683716,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041419,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,81.00,26.5,1.0,33.0,81.0,70.0,33.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",-3.2,34.8,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041419,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.203125, 21.203125, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 18.703125, 18.703125, 19.796875, 19.796875, 22.90625]",-3.2,34.8,0.1145000010728836,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041419,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.703125, 22.703125, 22.703125, 22.703125, 19.9375]",-3.2,34.8,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041419,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,67.00,26.6,1.0,88.0,67.0,70.0,88.00,22.953125,"[22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125]",-3.2,34.8,0.04631249979138374,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041419,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.703125, 19.703125, 19.0, 19.0, 17.703125, 17.703125, 18.296875, 18.296875, 20.203125, 20.203125, 19.90625, 20.59375, 20.59375, 19.203125, 19.203125, 17.296875, 17.296875, 18.5, 18.5, 18.703125, 18.703125, 19.90625]",-3.2,34.8,0.09018749743700027,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041419,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.3,1.0,30.0,40.0,70.0,30.00,21.34375,"[21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375]",-3.2,34.8,0.015796875581145287,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041420,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.640625,"[22.640625, 22.640625, 22.640625, 22.640625, 22.640625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 22.515625, 19.609375]",-3.67,27.57,0.03740625083446503,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041420,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,70.0,100.00,23.59375,"[22.71875, 22.71875, 22.71875, 22.71875, 22.71875, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.5625, 22.71875]",-3.67,27.57,0.04109375178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,24
371109900000000020253889,2022041420,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875, 21.296875, 21.296875, 21.5]",-3.67,27.57,0.03931250050663948,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041420,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,70.0,86.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.09375, 18.09375, 18.09375, 18.09375]",-3.67,27.57,0.05693750083446503,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041420,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.65625,"[18.515625, 18.515625, 18.515625, 18.515625, 18.515625, 18.515625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 18.515625, 18.515625, 18.515625, 18.515625, 18.515625, 18.515625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-3.67,27.57,0.06120312213897705,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041420,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.7,1.0,100.0,75.0,70.0,100.00,22.5,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.5, 22.5, 22.5, 22.5, 20.046875]",-3.67,27.57,0.10443750023841858,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041420,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.90625,"[19.796875, 19.796875, 18.796875, 18.796875, 18.5, 18.5, 18.40625, 18.40625, 19.796875, 19.796875, 19.796875, 20.90625, 20.90625, 19.296875, 19.296875, 17.703125, 17.703125, 18.296875, 18.296875, 18.90625, 18.90625, 20.203125]",-3.67,27.57,0.09021875262260437,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041420,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,23.03125,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125]",-3.67,27.57,0.07850000262260437,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041420,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.203125, 21.203125, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 18.703125, 18.703125, 19.796875, 19.796875, 22.90625]",-3.67,27.57,0.11512500047683716,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041420,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.6,1.0,100.0,65.0,70.0,100.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125]",-3.67,27.57,0.04918750002980232,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041420,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.90625,"[20.203125, 20.203125, 18.59375, 18.59375, 20.59375, 20.59375, 18.796875, 18.796875, 22.90625, 22.90625, 20.796875, 20.796875, 18.203125]",-3.67,27.57,0.0573124997317791,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041420,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,70.0,100.00,23.46875,"[23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",-3.67,27.57,0.10059374570846558,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041420,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.0,"[22.703125, 22.703125, 23.0, 23.0, 22.5, 22.5, 22.0, 22.0, 20.5, 20.5, 20.59375, 20.59375, 22.90625, 22.90625, 21.40625, 21.40625, 22.40625, 22.40625, 21.59375, 21.59375, 21.703125, 21.703125, 21.5, 21.5]",-3.67,27.57,0.026304688304662704,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041420,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,27.0,1.0,90.0,70.0,70.0,90.00,23.03125,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125]",-3.67,27.57,0.04409375041723251,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041420,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.5,1.0,40.0,44.0,70.0,40.00,21.59375,"[21.375, 21.375, 21.375, 21.375, 21.375, 21.375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-3.67,27.57,0.015898438170552254,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041420,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-3.67,27.57,6.98046875,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041420,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.59375,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.59375, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.40625, 20.40625, 20.703125]",-3.67,27.57,0.10331249982118607,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041420,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,70.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.53125, 20.53125, 20.53125, 20.53125, 20.53125, 20.34375, 22.71875]",-3.67,27.57,0.061406251043081284,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041420,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.40625, 25.40625, 23.59375, 23.59375, 23.40625, 23.40625, 22.40625, 22.40625, 23.296875, 23.296875]",-3.67,27.57,0.02968749962747097,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041420,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.0, 19.0, 19.0, 19.0, 19.796875]",-3.67,27.57,0.0664374977350235,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041421,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.59375, 22.59375, 22.59375, 22.59375, 20.15625]",-3.93,25.1,0.10443750023841858,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041421,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-3.93,25.1,6.98046875,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041421,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,70.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",-3.93,25.1,0.1002187430858612,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041421,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.0,70.0,100.00,22.9375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375]",-3.93,25.1,0.07762499898672104,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041421,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",-3.93,25.1,0.03931250050663948,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041421,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,70.0,100.00,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875]",-3.93,25.1,0.04909374937415123,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041421,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,22.765625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 22.234375, 19.734375]",-3.93,25.1,0.037312500178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041421,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.09375, 21.09375, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 22.90625]",-3.93,25.1,0.11649999767541885,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041421,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,86.0,94.0,70.0,86.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.0, 18.0, 18.0, 18.0]",-3.93,25.1,0.05693750083446503,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041421,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.5,"[19.796875, 19.796875, 19.09375, 19.09375, 17.796875, 17.796875, 18.40625, 18.40625, 20.203125, 20.203125, 19.90625, 20.5, 20.5, 19.09375, 19.09375, 17.296875, 17.296875, 18.59375, 18.59375, 18.703125, 18.703125, 19.90625]",-3.93,25.1,0.09018749743700027,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041421,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.796875, 19.796875, 18.90625, 18.90625, 20.40625, 20.40625, 18.90625, 18.90625, 22.796875, 22.796875, 20.5, 20.5, 18.203125]",-3.93,25.1,0.057093750685453415,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041421,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,22.7,1.0,74.0,65.0,70.0,74.00,23.578125,"[22.890625, 22.890625, 22.890625, 22.890625, 22.890625, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 21.0, 22.890625]",-3.93,25.1,0.04118749871850014,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041421,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,70.0,73.00,21.578125,"[18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125]",-3.93,25.1,0.06718750298023224,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041421,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.0,"[22.703125, 22.703125, 23.0, 23.0, 22.5, 22.5, 22.09375, 22.09375, 20.5, 20.5, 20.59375, 20.59375, 22.90625, 22.90625, 21.40625, 21.40625, 22.40625, 22.40625, 21.59375, 21.59375, 21.703125, 21.703125, 21.5, 21.5]",-3.93,25.1,0.026304688304662704,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041421,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.90625]",-3.93,25.1,0.0664374977350235,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041421,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.6,1.0,80.0,66.0,70.0,80.00,22.9375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375]",-3.93,25.1,0.04409375041723251,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041421,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.203125, 25.203125, 23.703125, 23.703125, 23.40625, 23.40625, 22.5, 22.5, 23.296875, 23.296875]",-3.93,25.1,0.02968749962747097,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041421,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.3,1.0,30.0,40.0,70.0,30.00,21.515625,"[21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-3.93,25.1,0.015796875581145287,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041421,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.2,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.703125]",-3.93,25.1,0.10359375178813934,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041421,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,70.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.640625, 20.640625, 20.640625, 20.640625, 20.640625, 20.1875, 22.890625]",-3.93,25.1,0.06131250038743019,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041422,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.703125]",-4.3,26.0,0.10350000113248825,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041422,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.7,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.59375, 22.59375, 22.59375, 22.59375, 20.15625]",-4.3,26.0,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041422,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.09375, 21.09375, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 22.90625]",-4.3,26.0,0.11649999767541885,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041422,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,22.765625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 22.234375, 19.734375]",-4.3,26.0,0.03718750178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041422,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.203125, 25.203125, 23.703125, 23.703125, 23.40625, 23.40625, 22.5, 22.5, 23.296875, 23.296875]",-4.3,26.0,0.0,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041422,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,80.0,94.0,70.0,80.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.0, 18.0, 18.0, 18.0]",-4.3,26.0,0.0,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041422,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.90625]",-4.3,26.0,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041422,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.0,70.0,82.00,21.578125,"[18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125]",-4.3,26.0,0.061000000685453415,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041422,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,72.00,27.1,1.0,84.0,72.0,70.0,84.00,22.9375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375]",-4.3,26.0,0.04481250047683716,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041422,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.5,"[19.796875, 19.796875, 19.09375, 19.09375, 17.796875, 17.796875, 18.40625, 18.40625, 20.203125, 20.203125, 19.90625, 20.5, 20.5, 19.09375, 19.09375, 17.296875, 17.296875, 18.59375, 18.59375, 18.703125, 18.703125, 19.90625]",-4.3,26.0,0.09018750488758087,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041422,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-4.3,26.0,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041422,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.9,1.0,100.0,95.0,70.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.640625, 20.640625, 20.640625, 20.640625, 20.640625, 20.1875, 22.890625]",-4.3,26.0,0.061000000685453415,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041422,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.0,"[22.703125, 22.703125, 23.0, 23.0, 22.5, 22.5, 22.09375, 22.09375, 20.5, 20.5, 20.59375, 20.59375, 22.90625, 22.90625, 21.40625, 21.40625, 22.40625, 22.40625, 21.59375, 21.59375, 21.703125, 21.703125, 21.5, 21.5]",-4.3,26.0,0.0,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041422,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.0,70.0,100.00,22.9375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375]",-4.3,26.0,0.07900000363588333,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041422,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.796875, 19.796875, 18.90625, 18.90625, 20.40625, 20.40625, 18.90625, 18.90625, 22.796875, 22.796875, 20.5, 20.5, 18.203125]",-4.3,26.0,0.057093750685453415,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041422,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,70.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",-4.3,26.0,0.09968750178813934,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041422,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.7,1.0,100.0,80.0,70.0,100.00,23.578125,"[22.890625, 22.890625, 22.890625, 22.890625, 22.890625, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 21.0, 22.890625]",-4.3,26.0,0.04118749871850014,8182.6,392.5,1.0479676386478625,1,30,80,80,24
371109900000000020253889,2022041422,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,70.0,100.00,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875]",-4.3,26.0,0.04931249842047691,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041422,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.515625,"[21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-4.3,26.0,0.015796875581145287,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041422,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",-4.3,26.0,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041423,20220414,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,80.0,94.0,70.0,80.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.296875, 18.296875, 18.296875, 18.296875]",-4.73,27.4,0.0,7508.8,1447.5,1.1927738120605156,1,40,90,80,24
371109900000000020253889,2022041423,20220414,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,70.0,100.00,23.3125,"[22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.5625, 22.796875]",-4.73,27.4,0.04109375178813934,8182.6,392.5,1.0479676386478625,1,30,80,80,24
371109900000000020253889,2022041423,20220414,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.0,70.0,100.00,23.765625,"[23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875]",-4.73,27.4,0.04899999871850014,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041423,20220414,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,70.0,100.00,25.59375,"[25.59375, 25.59375, 25.59375, 25.59375, 20.53125, 20.53125, 20.53125, 20.53125, 20.53125, 20.390625, 22.796875]",-4.73,27.4,0.06068750098347664,8182.6,392.5,1.0479676386478625,1,60,90,80,23
371109900000000020253889,2022041423,20220414,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.3,1.0,40.0,44.0,70.0,40.00,21.359375,"[21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-4.73,27.4,0.015796875581145287,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041423,20220414,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,70.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-4.73,27.4,0.10009375214576721,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041423,20220414,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.90625]",-4.73,27.4,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041423,20220414,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.09375, 21.09375, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 22.90625]",-4.73,27.4,0.11668749898672104,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041423,20220414,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.6,1.0,46.0,84.0,70.0,46.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5, 21.5, 21.5, 21.796875]",-4.73,27.4,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,24
371109900000000020253889,2022041423,20220414,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.40625,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.40625, 22.40625, 22.40625, 22.40625, 20.15625]",-4.73,27.4,0.0,9088.3,496.5,1.0546306790048745,1,40,80,80,24
371109900000000020253889,2022041423,20220414,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,70.0,91.00,21.546875,"[18.375, 18.375, 18.375, 18.375, 18.375, 18.375, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 18.375, 18.375, 18.375, 18.375, 18.375, 18.375, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",-4.73,27.4,0.06068749725818634,6463.3,211.8,1.0327696378011233,0,40,60,80,25
371109900000000020253889,2022041423,20220414,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.9,1.0,90.0,70.0,70.0,90.00,22.78125,"[22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625]",-4.73,27.4,0.045906249433755875,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041423,20220414,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.0, 20.0, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.796875]",-4.73,27.4,0.10340625047683716,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041423,20220414,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.0,70.0,0.00,22.53125,"[22.53125, 22.53125, 22.53125, 22.53125, 22.53125, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 21.890625, 19.625]",-4.73,27.4,0.03709375113248825,8182.6,392.5,1.0479676386478625,1,30,80,80,25
371109900000000020253889,2022041423,20220414,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,22.78125,"[22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625]",-4.73,27.4,0.08137500286102295,5722.4,302.0,1.0527750594156298,1,40,80,80,24
371109900000000020253889,2022041423,20220414,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,22.90625,"[22.59375, 22.59375, 22.90625, 22.90625, 22.40625, 22.40625, 22.0, 22.0, 20.59375, 20.59375, 20.59375, 20.59375, 22.90625, 22.90625, 21.40625, 21.40625, 22.40625, 22.40625, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5]",-4.73,27.4,0.0,7467.5,486.63,1.0651663876799464,1,40,80,80,24
371109900000000020253889,2022041423,20220414,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-4.73,27.4,0.0,7508.8,1447.5,1.1927738120605156,1,40,80,80,25
371109900000000020253889,2022041423,20220414,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.203125, 25.203125, 23.59375, 23.59375, 23.296875, 23.296875, 22.296875, 22.296875, 23.203125, 23.203125]",-4.73,27.4,0.0,7467.5,486.63,1.0651663876799464,1,60,100,80,22
371109900000000020253889,2022041423,20220414,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.796875, 19.796875, 19.0, 19.0, 20.5, 20.5, 18.90625, 18.90625, 22.796875, 22.796875, 20.5, 20.5, 18.296875]",-4.73,27.4,0.057093750685453415,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041423,20220414,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.40625,"[19.703125, 19.703125, 19.09375, 19.09375, 18.09375, 18.09375, 18.703125, 18.703125, 20.296875, 20.296875, 20.0, 20.40625, 20.40625, 18.90625, 18.90625, 17.203125, 17.203125, 18.90625, 18.90625, 18.59375, 18.59375, 19.796875]",-4.73,27.4,0.09018749743700027,12397.8,538.5,1.0434351255867977,0,40,60,80,25
371109900000000020253889,2022041500,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.5,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-5.13,24.43,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041500,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,22.90625,"[22.5, 22.5, 22.90625, 22.90625, 22.40625, 22.40625, 22.0, 22.0, 20.5, 20.5, 20.59375, 20.59375, 22.90625, 22.90625, 21.296875, 21.296875, 22.296875, 22.296875, 21.5, 21.5, 21.703125, 21.703125, 21.5, 21.5]",-5.13,24.43,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041500,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.015625,"[23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375]",-5.13,24.43,0.08281250298023224,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041500,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,70.0,100.00,23.0625,"[23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",-5.13,24.43,0.09931249916553497,6453.8,230.1,1.035653413492826,0,40,60,80,25
