dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041500,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,24.0,1.0,100.0,80.0,70.0,100.00,23.515625,"[22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 22.0, 22.859375]",-5.13,24.43,0.04140625149011612,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041500,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.09375,"[29.09375, 29.09375, 24.90625, 24.90625, 23.59375, 23.59375, 23.203125, 23.203125, 22.296875, 22.296875, 23.09375, 23.09375]",-5.13,24.43,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041500,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.0, 21.0, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 22.90625]",-5.13,24.43,0.1145000010728836,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041500,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,81.00,26.5,1.0,33.0,81.0,70.0,33.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",-5.13,24.43,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041500,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.0,70.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.09375, 22.859375]",-5.13,24.43,0.060593750327825546,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041500,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.0,70.0,100.00,23.703125,"[23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625]",-5.13,24.43,0.04909374937415123,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041500,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.7,1.0,100.0,75.0,70.0,100.00,22.5,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 22.5, 22.5, 22.5, 22.5, 20.09375]",-5.13,24.43,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041500,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,80.0,94.0,70.0,80.00,21.703125,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.59375, 17.59375, 17.59375, 17.59375, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 18.59375, 18.59375, 18.59375, 18.59375]",-5.13,24.43,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041500,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.5,"[19.59375, 19.59375, 19.203125, 19.203125, 18.09375, 18.09375, 19.0, 19.0, 20.5, 20.5, 19.90625, 20.296875, 20.296875, 18.703125, 18.703125, 17.203125, 17.203125, 19.0, 19.0, 18.59375, 18.59375, 19.796875]",-5.13,24.43,0.09009374678134918,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041500,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.578125,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125]",-5.13,24.43,0.061015620827674866,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041500,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.59375,"[19.5, 19.5, 19.203125, 19.203125, 20.40625, 20.40625, 19.0, 19.0, 22.59375, 22.59375, 20.40625, 20.40625, 18.203125]",-5.13,24.43,0.05740625038743019,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041500,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.8,1.0,86.0,66.0,70.0,86.00,23.015625,"[23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375]",-5.13,24.43,0.0469062514603138,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041500,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.515625,"[21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-5.13,24.43,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041500,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 21.125, 19.6875]",-5.13,24.43,0.03681249916553497,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041500,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 19.90625, 19.90625, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.796875]",-5.13,24.43,0.10359375178813934,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041500,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.796875]",-5.13,24.43,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041501,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.0, 20.0, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.5]",-5.23,21.87,0.10340625047683716,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041501,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.2,1.0,100.0,95.0,70.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.34375, 22.5]",-5.23,21.87,0.06081249937415123,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041501,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,70.0,100.00,23.640625,"[23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 20.625, 20.625, 20.625, 20.625, 20.625, 20.625]",-5.23,21.87,0.04899999871850014,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041501,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.8,1.0,46.0,84.0,70.0,46.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.40625, 21.40625, 21.40625, 21.40625, 21.90625]",-5.23,21.87,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041501,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.0,70.0,100.00,23.4375,"[22.5, 22.5, 22.5, 22.5, 22.5, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.34375, 22.5]",-5.23,21.87,0.04109375178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041501,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,70.0,91.00,21.578125,"[18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125]",-5.23,21.87,0.06289062649011612,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041501,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.703125,"[19.703125, 19.703125, 18.90625, 18.90625, 20.59375, 20.59375, 18.90625, 18.90625, 22.703125, 22.703125, 20.59375, 20.59375, 18.296875]",-5.23,21.87,0.05700000002980232,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041501,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.5,1.0,100.0,85.0,70.0,100.00,29.0,"[29.0, 29.0, 24.796875, 24.796875, 23.59375, 23.59375, 23.296875, 23.296875, 22.296875, 22.296875, 23.203125, 23.203125]",-5.23,21.87,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041501,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-5.23,21.87,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041501,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,93.0,94.0,70.0,93.00,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.296875, 18.296875, 18.296875, 18.296875]",-5.23,21.87,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041501,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,22.796875,"[22.59375, 22.59375, 22.796875, 22.796875, 22.40625, 22.40625, 22.0, 22.0, 20.59375, 20.59375, 20.5, 20.5, 22.796875, 22.796875, 21.296875, 21.296875, 22.296875, 22.296875, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625]",-5.23,21.87,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041501,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,70.0,100.00,23.109375,"[23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-5.23,21.87,0.09950000047683716,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041501,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.59375, 19.59375, 19.59375, 19.59375, 19.59375, 19.59375, 20.703125, 20.703125, 20.703125, 20.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 18.796875, 18.796875, 18.796875, 18.796875, 19.703125]",-5.23,21.87,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041501,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.09375, 18.09375, 18.09375, 18.09375, 18.09375, 18.09375, 18.09375, 18.09375, 22.59375, 22.59375, 22.59375, 22.59375, 20.015625]",-5.23,21.87,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041501,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.625,"[21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",-5.23,21.87,0.015898438170552254,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041501,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,23.15625,"[23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",-5.23,21.87,0.0793749988079071,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041501,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.0, 21.0, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.09375]",-5.23,21.87,0.11868750303983688,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041501,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,60.00,26.7,1.0,62.0,60.0,70.0,62.00,23.15625,"[23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",-5.23,21.87,0.04650000110268593,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041501,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 21.65625, 19.40625]",-5.23,21.87,0.03681249916553497,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041501,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.40625,"[19.703125, 19.703125, 19.0, 19.0, 17.90625, 17.90625, 18.5, 18.5, 20.296875, 20.296875, 20.0, 20.40625, 20.40625, 19.0, 19.0, 17.203125, 17.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625]",-5.23,21.87,0.09009374678134918,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041502,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,70.0,100.00,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875]",-5.5,22.87,0.04890625178813934,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041502,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 19.90625, 19.90625, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.796875, 21.796875, 20.59375, 20.59375, 20.59375]",-5.5,22.87,0.10350000113248825,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041502,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.5,1.0,50.0,47.0,70.0,50.00,21.5625,"[21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-5.5,22.87,0.015898438170552254,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041502,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.4,1.0,100.0,85.0,70.0,100.00,28.90625,"[28.90625, 28.90625, 25.09375, 25.09375, 23.5, 23.5, 23.203125, 23.203125, 22.296875, 22.296875, 23.09375, 23.09375]",-5.5,22.87,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041502,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,70.0,100.00,23.0625,"[23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-5.5,22.87,0.0989999994635582,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041502,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.9,1.0,100.0,80.0,70.0,100.00,23.625,"[22.8125, 22.8125, 22.8125, 22.8125, 22.8125, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.953125, 22.8125]",-5.5,22.87,0.04109375178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041502,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.4,1.0,100.0,85.0,70.0,100.00,22.796875,"[22.5, 22.5, 22.796875, 22.796875, 22.296875, 22.296875, 21.90625, 21.90625, 20.5, 20.5, 20.40625, 20.40625, 22.796875, 22.796875, 21.296875, 21.296875, 22.296875, 22.296875, 21.5, 21.5, 21.59375, 21.59375, 21.5, 21.5]",-5.5,22.87,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041502,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,70.0,93.00,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 19.0, 19.0, 19.0, 19.0]",-5.5,22.87,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041502,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.7,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.59375, 22.59375, 22.59375, 22.59375, 20.4375]",-5.5,22.87,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041502,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.0,70.0,82.00,21.625,"[18.515625, 18.515625, 18.515625, 18.515625, 18.515625, 18.515625, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625, 18.515625, 18.515625, 18.515625, 18.515625, 18.515625, 18.515625, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",-5.5,22.87,0.06581249833106995,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041502,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.5,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.203125, 21.203125, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 18.703125, 18.703125, 19.796875, 19.796875, 22.90625]",-5.5,22.87,0.11368750035762787,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041502,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.703125,"[19.796875, 19.796875, 19.0, 19.0, 20.59375, 20.59375, 18.90625, 18.90625, 22.703125, 22.703125, 20.5, 20.5, 18.203125]",-5.5,22.87,0.05700000002980232,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041502,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.296875,"[19.59375, 19.59375, 19.203125, 19.203125, 18.0, 18.0, 18.796875, 18.796875, 20.296875, 20.296875, 20.0, 20.296875, 20.296875, 18.796875, 18.796875, 17.296875, 17.296875, 18.796875, 18.796875, 18.703125, 18.703125, 20.0]",-5.5,22.87,0.09028124809265137,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041502,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,70.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.546875, 20.546875, 20.546875, 20.546875, 20.546875, 20.25, 22.8125]",-5.5,22.87,0.060593750327825546,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041502,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 22.5625, 19.625]",-5.5,22.87,0.03659375011920929,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041502,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.5,1.0,40.0,83.0,70.0,40.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",-5.5,22.87,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041502,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.0,70.0,100.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125]",-5.5,22.87,0.0793749988079071,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041502,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 18.796875, 18.796875, 18.796875, 18.796875, 19.703125]",-5.5,22.87,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041502,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-5.5,22.87,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041502,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,94.0,75.0,70.0,94.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125]",-5.5,22.87,0.04659375175833702,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041503,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,70.0,86.00,21.5,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 18.59375, 18.59375, 18.59375, 18.59375]",-5.73,23.4,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041503,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.4,1.0,100.0,85.0,70.0,100.00,28.703125,"[28.703125, 28.703125, 24.59375, 24.59375, 23.40625, 23.40625, 23.0, 23.0, 22.09375, 22.09375, 23.0, 23.0]",-5.73,23.4,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041503,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.796875, 18.796875, 18.796875, 18.796875, 19.09375]",-5.73,23.4,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041503,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.40625,"[19.59375, 19.59375, 19.203125, 19.203125, 18.296875, 18.296875, 19.0, 19.0, 20.40625, 20.40625, 20.0, 20.40625, 20.40625, 18.703125, 18.703125, 17.203125, 17.203125, 19.0, 19.0, 18.59375, 18.59375, 19.796875]",-5.73,23.4,0.09037499874830246,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041503,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.0,70.0,100.00,25.4375,"[25.4375, 25.4375, 25.4375, 25.4375, 20.609375, 20.609375, 20.609375, 20.609375, 20.609375, 20.046875, 22.84375]",-5.73,23.4,0.061000000685453415,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041503,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.2,1.0,100.0,85.0,70.0,100.00,22.703125,"[22.296875, 22.296875, 22.703125, 22.703125, 22.203125, 22.203125, 21.796875, 21.796875, 20.40625, 20.40625, 20.5, 20.5, 22.703125, 22.703125, 21.203125, 21.203125, 22.09375, 22.09375, 21.40625, 21.40625, 21.5, 21.5, 21.40625, 21.40625]",-5.73,23.4,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041503,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.5,1.0,40.0,83.0,70.0,40.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875, 21.296875, 21.296875, 21.5]",-5.73,23.4,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041503,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.59375, 19.59375, 19.59375, 19.59375, 19.59375, 19.59375, 20.59375, 20.59375, 20.59375, 20.59375, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 18.796875, 18.796875, 18.796875, 18.796875, 19.703125]",-5.73,23.4,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041503,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,70.0,91.00,21.515625,"[18.53125, 18.53125, 18.53125, 18.53125, 18.53125, 18.53125, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 18.53125, 18.53125, 18.53125, 18.53125, 18.53125, 18.53125, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-5.73,23.4,0.06368750333786011,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041503,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.5,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.0, 21.0, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.09375]",-5.73,23.4,0.1146249994635582,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041503,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,64.00,26.9,1.0,72.0,64.0,70.0,72.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",-5.73,23.4,0.04509374871850014,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041503,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 19.90625, 19.90625, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.796875, 21.796875, 20.5, 20.5, 20.59375]",-5.73,23.4,0.10340625047683716,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041503,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.5,"[19.59375, 19.59375, 19.0, 19.0, 20.5, 20.5, 19.0, 19.0, 22.5, 22.5, 20.40625, 20.40625, 18.203125]",-5.73,23.4,0.05700000002980232,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041503,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.703125, 22.703125, 22.703125, 22.703125, 20.453125]",-5.73,23.4,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041503,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.3,1.0,30.0,40.0,70.0,30.00,21.3125,"[21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-5.73,23.4,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041503,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,22.8,1.0,74.0,65.0,70.0,74.00,23.140625,"[22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.234375, 22.84375]",-5.73,23.4,0.04118749871850014,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041503,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,70.0,100.00,23.140625,"[23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-5.73,23.4,0.10350000113248825,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041503,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,70.0,0.00,22.65625,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 20.859375, 20.859375, 20.859375, 20.859375, 20.859375, 20.859375, 22.453125, 19.609375]",-5.73,23.4,0.03681249916553497,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041503,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,70.0,100.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 20.609375, 20.609375, 20.609375, 20.609375, 20.609375, 20.609375]",-5.73,23.4,0.04909374937415123,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041503,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",-5.73,23.4,0.07781250029802322,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041504,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.6,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.59375, 22.59375, 22.59375, 22.59375, 20.140625]",-6.43,24.6,0.10406249761581421,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041504,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.5,1.0,100.0,95.0,70.0,100.00,21.203125,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.40625, 18.40625, 18.40625, 18.40625]",-6.43,24.6,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041504,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875, 21.296875, 21.296875, 21.5]",-6.43,24.6,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041504,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,70.0,100.00,22.96875,"[22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-6.43,24.6,0.10168749839067459,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041504,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 21.234375, 19.484375]",-6.43,24.6,0.03659375011920929,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041504,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.515625,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-6.43,24.6,0.061406247317790985,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041504,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-6.43,24.6,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041504,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 19.90625, 19.90625, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.703125]",-6.43,24.6,0.10340625047683716,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041504,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.703125,"[19.90625, 19.90625, 18.90625, 18.90625, 20.40625, 20.40625, 18.796875, 18.796875, 22.703125, 22.703125, 20.40625, 20.40625, 18.203125]",-6.43,24.6,0.05740625038743019,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041504,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.4,1.0,50.0,47.0,70.0,50.00,21.609375,"[21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",-6.43,24.6,0.015898438170552254,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041504,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 18.796875, 18.796875, 18.796875, 18.796875, 19.703125]",-6.43,24.6,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041504,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.40625,"[19.703125, 19.703125, 19.0, 19.0, 17.796875, 17.796875, 18.203125, 18.203125, 20.203125, 20.203125, 20.09375, 20.40625, 20.40625, 19.09375, 19.09375, 17.40625, 17.40625, 18.59375, 18.59375, 18.703125, 18.703125, 19.796875]",-6.43,24.6,0.09009374678134918,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041504,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.3,1.0,100.0,85.0,70.0,100.00,28.703125,"[28.703125, 28.703125, 24.90625, 24.90625, 23.40625, 23.40625, 23.09375, 23.09375, 22.203125, 22.203125, 23.0, 23.0]",-6.43,24.6,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041504,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.3,1.0,100.0,85.0,70.0,100.00,22.703125,"[22.40625, 22.40625, 22.703125, 22.703125, 22.203125, 22.203125, 21.90625, 21.90625, 20.296875, 20.296875, 20.40625, 20.40625, 22.703125, 22.703125, 21.203125, 21.203125, 22.203125, 22.203125, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875]",-6.43,24.6,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041504,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",-6.43,24.6,0.045906249433755875,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041504,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.1,1.0,100.0,95.0,70.0,100.00,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.234375, 20.234375, 20.234375, 20.234375, 20.234375, 20.28125, 22.59375]",-6.43,24.6,0.06018749997019768,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041504,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,70.0,100.00,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 20.640625, 20.640625, 20.640625, 20.640625, 20.640625, 20.640625]",-6.43,24.6,0.04899999871850014,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041504,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.0,70.0,100.00,23.515625,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.515625, 22.59375]",-6.43,24.6,0.04100000113248825,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041504,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.5,1.0,100.0,90.0,70.0,100.00,23.296875,"[21.0, 21.0, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 18.703125, 18.703125, 19.796875, 19.796875, 23.296875]",-6.43,24.6,0.11562500149011612,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041504,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",-6.43,24.6,0.08087500184774399,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041505,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.7,1.0,100.0,75.0,70.0,100.00,22.796875,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.796875, 22.796875, 22.796875, 22.796875, 20.203125]",-6.77,26.2,0.10406249761581421,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041505,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.0,70.0,53.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5, 21.5, 21.5, 21.5, 21.90625]",-6.77,26.2,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041505,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.4,1.0,100.0,90.0,70.0,100.00,23.203125,"[21.0, 21.0, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 18.703125, 18.703125, 19.796875, 19.796875, 23.203125]",-6.77,26.2,0.11349999904632568,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041505,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.0, 19.0, 19.0, 19.0, 19.09375]",-6.77,26.2,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041505,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,27.9,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.59375, 19.59375, 19.59375, 19.59375, 19.59375, 19.59375, 20.59375, 20.59375, 20.59375, 20.59375, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 18.90625, 18.90625, 18.90625, 18.90625, 19.703125]",-6.77,26.2,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041505,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,70.0,100.00,23.515625,"[22.921875, 22.921875, 22.921875, 22.921875, 22.921875, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.453125, 22.921875]",-6.77,26.2,0.04109375178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041505,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.3,1.0,100.0,85.0,70.0,100.00,28.703125,"[28.703125, 28.703125, 24.796875, 24.796875, 23.5, 23.5, 23.09375, 23.09375, 22.203125, 22.203125, 23.0, 23.0]",-6.77,26.2,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041505,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.9,1.0,80.0,66.0,70.0,80.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-6.77,26.2,0.04659375175833702,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041505,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.09375,"[23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-6.77,26.2,0.09990625083446503,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041505,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.375,"[21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375]",-6.77,26.2,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041505,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.1,1.0,80.0,94.0,70.0,80.00,21.296875,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.40625, 18.40625, 18.40625, 18.40625]",-6.77,26.2,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041505,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.703125,"[19.796875, 19.796875, 18.90625, 18.90625, 20.5, 20.5, 18.796875, 18.796875, 22.703125, 22.703125, 20.5, 20.5, 18.203125]",-6.77,26.2,0.05700000002980232,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041505,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.2,1.0,100.0,85.0,70.0,100.00,22.703125,"[22.40625, 22.40625, 22.703125, 22.703125, 22.203125, 22.203125, 21.796875, 21.796875, 20.5, 20.5, 20.40625, 20.40625, 22.703125, 22.703125, 21.203125, 21.203125, 22.296875, 22.296875, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875]",-6.77,26.2,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041505,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,27.9,1.0,100.0,70.0,70.0,100.00,21.625,"[18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",-6.77,26.2,0.06360937654972076,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041505,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.6875,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 22.09375, 19.8125]",-6.77,26.2,0.03668750077486038,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041505,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,70.0,100.00,25.375,"[25.375, 25.375, 25.375, 25.375, 20.640625, 20.640625, 20.640625, 20.640625, 20.640625, 20.25, 22.921875]",-6.77,26.2,0.05999999865889549,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041505,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.0,70.0,100.00,23.671875,"[23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 20.609375, 20.609375, 20.609375, 20.609375, 20.609375, 20.609375]",-6.77,26.2,0.04909374937415123,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041505,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-6.77,26.2,0.07981249690055847,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041505,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.296875,"[19.5, 19.5, 19.203125, 19.203125, 17.796875, 17.796875, 18.296875, 18.296875, 20.09375, 20.09375, 20.09375, 20.296875, 20.296875, 19.09375, 19.09375, 17.203125, 17.203125, 18.5, 18.5, 18.703125, 18.703125, 19.796875]",-6.77,26.2,0.09021875262260437,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041505,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.40625, 20.40625, 20.703125]",-6.77,26.2,0.10331249982118607,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041506,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.796875,"[20.09375, 20.09375, 18.90625, 18.90625, 20.5, 20.5, 18.703125, 18.703125, 22.796875, 22.796875, 20.5, 20.5, 18.203125]",-6.1,26.87,0.05681249871850014,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041506,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-6.1,26.87,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041506,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,70.0,100.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-6.1,26.87,0.10009375214576721,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041506,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.484375,"[21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",-6.1,26.87,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041506,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.2,1.0,100.0,95.0,70.0,100.00,25.375,"[25.375, 25.375, 25.375, 25.375, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.1875, 22.703125]",-6.1,26.87,0.060093749314546585,8176.1,394.1,1.0482014652462666,1,60,90,80,23
