dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041506,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,70.0,100.00,23.734375,"[23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875]",-6.1,26.87,0.04899999871850014,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041506,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.4,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.09375, 21.09375, 18.5, 18.5, 19.09375, 19.09375, 18.703125, 18.703125, 18.59375, 18.59375, 19.796875, 19.796875, 23.09375]",-6.1,26.87,0.11349999904632568,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041506,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.5,"[19.59375, 19.59375, 19.09375, 19.09375, 17.796875, 17.796875, 18.296875, 18.296875, 20.203125, 20.203125, 20.09375, 20.5, 20.5, 19.0, 19.0, 17.296875, 17.296875, 18.703125, 18.703125, 18.703125, 18.703125, 19.90625]",-6.1,26.87,0.09000000357627869,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041506,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.2,1.0,100.0,65.0,70.0,100.00,22.59375,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 19.796875, 19.796875, 17.796875, 17.796875, 22.59375, 19.296875, 19.296875, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 21.796875, 21.796875, 20.5, 20.5, 20.59375]",-6.1,26.87,0.10350000113248825,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041506,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.0,70.0,82.00,21.84375,"[18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375]",-6.1,26.87,0.06321875005960464,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041506,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,81.00,26.5,1.0,33.0,81.0,70.0,33.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625, 21.40625, 21.40625, 21.5]",-6.1,26.87,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041506,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,93.0,94.0,70.0,93.00,21.40625,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.40625, 18.40625, 18.40625, 18.40625]",-6.1,26.87,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041506,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.6,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.59375, 22.59375, 22.59375, 22.59375, 19.90625]",-6.1,26.87,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041506,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.3,1.0,100.0,85.0,70.0,100.00,22.796875,"[22.40625, 22.40625, 22.703125, 22.703125, 22.296875, 22.296875, 21.90625, 21.90625, 20.40625, 20.40625, 20.5, 20.5, 22.796875, 22.796875, 21.296875, 21.296875, 22.203125, 22.203125, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625]",-6.1,26.87,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041506,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125]",-6.1,26.87,0.04440625011920929,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041506,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,70.0,100.00,23.515625,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.5625, 22.703125]",-6.1,26.87,0.04109375178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041506,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.4,1.0,100.0,85.0,70.0,100.00,28.90625,"[28.90625, 28.90625, 25.0, 25.0, 23.40625, 23.40625, 23.09375, 23.09375, 22.203125, 22.203125, 23.09375, 23.09375]",-6.1,26.87,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041506,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125]",-6.1,26.87,0.07612500339746475,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041506,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 18.796875, 18.796875, 18.796875, 18.796875, 19.703125]",-6.1,26.87,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041506,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,22.90625,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 20.625, 20.625, 20.625, 20.625, 20.625, 20.625, 21.78125, 19.46875]",-6.1,26.87,0.03681249916553497,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041507,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,50.00,22.4,1.0,49.0,50.0,70.0,49.00,23.375,"[22.5, 22.5, 22.5, 22.5, 22.5, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 20.984375, 22.5]",-6.03,28.43,0.04100000113248825,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041507,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.0, 19.0, 19.0, 19.0, 19.09375]",-6.03,28.43,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041507,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.5,1.0,100.0,70.0,70.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375]",-6.03,28.43,0.07637500017881393,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041507,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.0,70.0,100.00,23.421875,"[23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625]",-6.03,28.43,0.04881250113248825,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041507,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,70.0,100.00,23.109375,"[23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 21.46875, 21.46875, 21.46875, 21.46875, 21.46875, 21.46875, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 21.46875, 21.46875, 21.46875, 21.46875, 21.46875, 21.46875]",-6.03,28.43,0.10131250321865082,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041507,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,81.00,26.6,1.0,33.0,81.0,70.0,33.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",-6.03,28.43,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041507,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.0,70.0,82.00,21.59375,"[18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-6.03,28.43,0.06181250140070915,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041507,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.5,"[19.59375, 19.59375, 19.203125, 19.203125, 18.0, 18.0, 18.59375, 18.59375, 20.296875, 20.296875, 20.0, 20.5, 20.5, 19.0, 19.0, 17.203125, 17.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.796875]",-6.03,28.43,0.09000000357627869,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041507,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.4,1.0,100.0,85.0,70.0,100.00,28.90625,"[28.90625, 28.90625, 24.703125, 24.703125, 23.5, 23.5, 23.203125, 23.203125, 22.203125, 22.203125, 23.09375, 23.09375]",-6.03,28.43,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041507,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.0,70.0,100.00,25.171875,"[25.171875, 25.171875, 25.171875, 25.171875, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.25, 22.5]",-6.03,28.43,0.060499999672174454,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041507,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,61.00,26.7,1.0,76.0,61.0,70.0,76.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375]",-6.03,28.43,0.04268750175833702,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041507,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.2,1.0,100.0,65.0,70.0,100.00,22.59375,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.59375, 19.296875, 19.296875, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.796875, 21.796875, 20.59375, 20.59375, 20.59375]",-6.03,28.43,0.10331249982118607,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041507,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.4,1.0,100.0,85.0,70.0,100.00,22.796875,"[22.5, 22.5, 22.703125, 22.703125, 22.296875, 22.296875, 21.90625, 21.90625, 20.5, 20.5, 20.5, 20.5, 22.796875, 22.796875, 21.203125, 21.203125, 22.296875, 22.296875, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875]",-6.03,28.43,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041507,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.3,1.0,100.0,95.0,70.0,100.00,21.40625,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.703125, 17.703125, 17.703125, 17.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.203125, 18.203125, 18.203125, 18.203125]",-6.03,28.43,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041507,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,23.078125,"[23.078125, 23.078125, 23.078125, 23.078125, 23.078125, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 21.875, 19.40625]",-6.03,28.43,0.036906249821186066,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041507,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,26.9,1.0,95.0,70.0,70.0,95.00,22.703125,"[19.90625, 19.90625, 19.0, 19.0, 20.5, 20.5, 19.09375, 19.09375, 22.703125, 22.703125, 20.40625, 20.40625, 18.203125]",-6.03,28.43,0.05700000002980232,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041507,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.4,1.0,100.0,90.0,70.0,100.00,23.0,"[21.09375, 21.09375, 18.5, 18.5, 19.09375, 19.09375, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.0]",-6.03,28.43,0.11281249672174454,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041507,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 22.703125, 22.703125, 22.703125, 22.703125, 20.15625]",-6.03,28.43,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041507,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,27.9,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.59375, 19.59375, 19.59375, 19.59375, 19.59375, 19.59375, 20.59375, 20.59375, 20.59375, 20.59375, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 18.796875, 18.796875, 18.796875, 18.796875, 19.703125]",-6.03,28.43,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041507,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.5,"[21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5]",-6.03,28.43,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041508,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.59375,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 22.15625, 19.5625]",-5.37,32.03,0.03709375113248825,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041508,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,26.9,1.0,95.0,70.0,70.0,95.00,22.703125,"[19.796875, 19.796875, 19.09375, 19.09375, 20.59375, 20.59375, 19.0, 19.0, 22.703125, 22.703125, 20.40625, 20.40625, 18.203125]",-5.37,32.03,0.05690624937415123,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041508,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.9,1.0,96.0,70.0,70.0,96.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-5.37,32.03,0.043687500059604645,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041508,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.0, 19.0, 19.0, 19.0, 19.09375]",-5.37,32.03,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041508,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.4,1.0,100.0,85.0,70.0,100.00,28.796875,"[28.796875, 28.796875, 24.90625, 24.90625, 23.40625, 23.40625, 23.203125, 23.203125, 22.296875, 22.296875, 23.0, 23.0]",-5.37,32.03,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041508,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.5,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.0, 21.0, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.796875, 19.796875, 22.90625]",-5.37,32.03,0.11481250077486038,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041508,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,70.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-5.37,32.03,0.101624995470047,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041508,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.2,1.0,100.0,85.0,70.0,100.00,22.703125,"[22.40625, 22.40625, 22.703125, 22.703125, 22.203125, 22.203125, 21.90625, 21.90625, 20.40625, 20.40625, 20.40625, 20.40625, 22.703125, 22.703125, 21.203125, 21.203125, 22.203125, 22.203125, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875]",-5.37,32.03,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041508,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.6,1.0,100.0,75.0,70.0,100.00,22.5,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.5, 22.5, 22.5, 22.5, 20.234375]",-5.37,32.03,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041508,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.1,1.0,66.0,93.0,70.0,66.00,21.703125,"[18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 17.703125, 17.703125, 17.703125, 17.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 18.5, 18.5, 18.5, 18.5]",-5.37,32.03,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041508,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 18.90625, 18.90625, 18.90625, 18.90625, 19.796875]",-5.37,32.03,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041508,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 19.796875, 19.796875, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.796875, 21.796875, 20.59375, 20.59375, 20.59375]",-5.37,32.03,0.10331249982118607,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041508,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.546875,"[18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",-5.37,32.03,0.0677812471985817,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041508,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.4,1.0,30.0,40.0,70.0,30.00,21.453125,"[21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",-5.37,32.03,0.015898438170552254,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041508,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.40625,"[19.703125, 19.703125, 19.203125, 19.203125, 18.0, 18.0, 18.796875, 18.796875, 20.40625, 20.40625, 19.90625, 20.40625, 20.40625, 18.90625, 18.90625, 17.296875, 17.296875, 18.90625, 18.90625, 18.703125, 18.703125, 19.796875]",-5.37,32.03,0.089906245470047,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041508,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,70.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125]",-5.37,32.03,0.04890625178813934,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041508,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.7,1.0,100.0,80.0,70.0,100.00,23.5625,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 21.6875, 22.6875]",-5.37,32.03,0.04109375178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041508,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,70.0,100.00,25.578125,"[25.578125, 25.578125, 25.578125, 25.578125, 20.640625, 20.640625, 20.640625, 20.640625, 20.640625, 20.015625, 22.6875]",-5.37,32.03,0.06090625002980232,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041508,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-5.37,32.03,0.07750000059604645,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041508,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5, 21.5, 21.5, 21.5, 21.90625]",-5.37,32.03,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041509,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.625,"[18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",-4.07,32.27,0.06650000065565109,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041509,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.0,70.0,100.00,29.0,"[29.0, 29.0, 24.703125, 24.703125, 23.5, 23.5, 23.203125, 23.203125, 22.296875, 22.296875, 23.09375, 23.09375]",-4.07,32.27,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041509,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.40625,"[19.703125, 19.703125, 19.203125, 19.203125, 18.09375, 18.09375, 18.703125, 18.703125, 20.40625, 20.40625, 19.90625, 20.40625, 20.40625, 18.90625, 18.90625, 17.203125, 17.203125, 18.90625, 18.90625, 18.59375, 18.59375, 19.796875]",-4.07,32.27,0.09000000357627869,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041509,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.453125,"[21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",-4.07,32.27,0.01600000075995922,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041509,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,63.00,26.7,1.0,78.0,63.0,70.0,78.00,22.9375,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375]",-4.07,32.27,0.04349999874830246,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041509,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,70.0,100.00,23.0,"[21.0, 21.0, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.0]",-4.07,32.27,0.11562500149011612,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041509,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,70.0,100.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625]",-4.07,32.27,0.04918750002980232,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041509,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-4.07,32.27,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041509,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,70.0,86.00,21.5,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 18.40625, 18.40625, 18.40625, 18.40625]",-4.07,32.27,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041509,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,81.00,26.5,1.0,33.0,81.0,70.0,33.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5, 21.5, 21.5, 21.5, 21.90625]",-4.07,32.27,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041509,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.5,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.5, 22.5, 22.5, 22.5, 19.9375]",-4.07,32.27,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041509,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.6,0.0,0.0,30.0,70.0,0.00,22.640625,"[22.640625, 22.640625, 22.640625, 22.640625, 22.640625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 22.09375, 19.546875]",-4.07,32.27,0.037312500178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041509,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,22.796875,"[22.5, 22.5, 22.796875, 22.796875, 22.296875, 22.296875, 22.0, 22.0, 20.59375, 20.59375, 20.59375, 20.59375, 22.796875, 22.796875, 21.296875, 21.296875, 22.296875, 22.296875, 21.5, 21.5, 21.59375, 21.59375, 21.5, 21.5]",-4.07,32.27,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041509,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875]",-4.07,32.27,0.10181249678134918,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041509,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.90625]",-4.07,32.27,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041509,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.59375,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.0, 20.0, 17.796875, 17.796875, 22.59375, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.796875, 21.796875, 20.59375, 20.59375, 20.703125]",-4.07,32.27,0.1029062494635582,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041509,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,26.9,1.0,95.0,70.0,70.0,95.00,22.703125,"[19.59375, 19.59375, 19.0, 19.0, 20.40625, 20.40625, 18.90625, 18.90625, 22.703125, 22.703125, 20.5, 20.5, 18.09375]",-4.07,32.27,0.057093750685453415,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041509,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,70.0,100.00,23.453125,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 21.484375, 22.765625]",-4.07,32.27,0.04100000113248825,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041509,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,70.0,100.00,25.578125,"[25.578125, 25.578125, 25.578125, 25.578125, 20.453125, 20.453125, 20.453125, 20.453125, 20.453125, 20.203125, 22.765625]",-4.07,32.27,0.06131250038743019,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041509,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,22.9375,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375]",-4.07,32.27,0.07712499797344208,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041510,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,22.0,"[22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 21.703125, 21.703125, 21.703125, 21.703125, 22.0]",-2.77,29.83,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041510,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.703125,"[29.703125, 29.703125, 26.203125, 26.203125, 24.796875, 24.796875, 24.0, 24.0, 22.5, 22.5, 23.203125, 23.203125]",-2.77,29.83,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041510,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,64.00,27.0,1.0,72.0,64.0,70.0,72.00,22.75,"[22.640625, 22.640625, 22.640625, 22.640625, 22.640625, 22.640625, 22.75, 22.75, 22.75, 22.75, 22.75, 22.75]",-2.77,29.83,0.045499999076128006,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041510,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.4375,"[21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-2.77,29.83,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041510,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 21.75, 19.375]",-2.77,29.83,0.03740625083446503,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041510,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,70.0,100.00,22.6875,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125]",-2.77,29.83,0.049406249076128006,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041510,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-2.77,29.83,0.10268750041723251,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041510,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.0,1.0,80.0,94.0,70.0,80.00,21.59375,"[17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.59375, 17.59375, 17.59375, 17.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.296875, 18.296875, 18.296875, 18.296875]",-2.77,29.83,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041510,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.0, 19.0, 19.0, 19.0, 19.796875]",-2.77,29.83,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041510,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.90625, 19.90625, 19.0, 19.0, 20.59375, 20.59375, 18.796875, 18.796875, 22.796875, 22.796875, 20.40625, 20.40625, 18.203125]",-2.77,29.83,0.05690624937415123,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041510,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,70.0,100.00,25.46875,"[25.46875, 25.46875, 25.46875, 25.46875, 20.359375, 20.359375, 20.359375, 20.359375, 20.359375, 20.09375, 22.65625]",-2.77,29.83,0.06168749928474426,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041510,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,22.75,"[22.640625, 22.640625, 22.640625, 22.640625, 22.640625, 22.640625, 22.75, 22.75, 22.75, 22.75, 22.75, 22.75]",-2.77,29.83,0.0781875029206276,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041510,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.0, 21.0, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 20.0, 20.0, 23.09375]",-2.77,29.83,0.11737500131130219,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041510,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.0, 19.0, 19.0, 19.0, 19.09375]",-2.77,29.83,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041510,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,22.796875,"[22.59375, 22.59375, 22.796875, 22.796875, 22.296875, 22.296875, 21.90625, 21.90625, 20.5, 20.5, 20.59375, 20.59375, 22.796875, 22.796875, 21.296875, 21.296875, 22.296875, 22.296875, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625]",-2.77,29.83,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041510,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.703125]",-2.77,29.83,0.10318750143051147,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041510,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.625,"[18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",-2.77,29.83,0.06581249833106995,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041510,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.5,"[19.703125, 19.703125, 19.09375, 19.09375, 17.90625, 17.90625, 18.59375, 18.59375, 20.40625, 20.40625, 20.0, 20.5, 20.5, 19.0, 19.0, 17.296875, 17.296875, 18.90625, 18.90625, 18.703125, 18.703125, 19.796875]",-2.77,29.83,0.09000000357627869,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041510,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,22.8,1.0,100.0,80.0,70.0,100.00,23.4375,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 20.96875, 22.65625]",-2.77,29.83,0.04109375178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041510,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.703125, 22.703125, 22.703125, 22.703125, 20.15625]",-2.77,29.83,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041511,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,70.0,100.00,22.921875,"[22.921875, 22.921875, 22.921875, 22.921875, 22.921875, 22.921875, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125]",-2.1,25.5,0.0494999997317791,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041511,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.0, 19.0, 19.0, 19.0, 19.90625]",-2.1,25.5,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041511,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",-2.1,25.5,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041511,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.703125,"[20.09375, 20.09375, 18.90625, 18.90625, 20.40625, 20.40625, 18.796875, 18.796875, 22.703125, 22.703125, 20.40625, 20.40625, 18.203125]",-2.1,25.5,0.057093750685453415,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041511,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,70.0,100.00,23.0625,"[23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",-2.1,25.5,0.10249999910593033,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041511,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,70.0,93.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.5, 18.5, 18.5, 18.5]",-2.1,25.5,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041511,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 19.90625, 19.90625, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.703125]",-2.1,25.5,0.10331249982118607,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041511,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,70.0,100.00,23.0,"[21.203125, 21.203125, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.0]",-2.1,25.5,0.11631249636411667,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041511,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.703125, 22.703125, 22.703125, 22.703125, 20.15625]",-2.1,25.5,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041511,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,69.00,27.0,1.0,82.0,69.0,70.0,82.00,22.96875,"[22.921875, 22.921875, 22.921875, 22.921875, 22.921875, 22.921875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875]",-2.1,25.5,0.04631249979138374,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041511,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,22.90625,"[22.59375, 22.59375, 22.90625, 22.90625, 22.40625, 22.40625, 22.0, 22.0, 20.5, 20.5, 20.59375, 20.59375, 22.796875, 22.796875, 21.296875, 21.296875, 22.296875, 22.296875, 21.5, 21.5, 21.703125, 21.703125, 21.5, 21.5]",-2.1,25.5,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041511,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.5625,"[21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-2.1,25.5,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041511,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-2.1,25.5,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041511,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.0,70.0,100.00,22.96875,"[22.921875, 22.921875, 22.921875, 22.921875, 22.921875, 22.921875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875]",-2.1,25.5,0.0794999971985817,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041511,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.1,1.0,100.0,70.0,70.0,100.00,21.53125,"[18.265625, 18.265625, 18.265625, 18.265625, 18.265625, 18.265625, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 18.265625, 18.265625, 18.265625, 18.265625, 18.265625, 18.265625, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",-2.1,25.5,0.06590625643730164,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041511,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,70.0,100.00,25.65625,"[25.65625, 25.65625, 25.65625, 25.65625, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.265625, 22.765625]",-2.1,25.5,0.06168749928474426,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041511,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,70.0,100.00,23.28125,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.546875, 22.765625]",-2.1,25.5,0.04109375178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041511,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.0,70.0,0.00,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 22.5, 19.671875]",-2.1,25.5,0.03750000149011612,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041511,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.5,"[19.796875, 19.796875, 19.0, 19.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.0, 20.0, 19.90625, 20.5, 20.5, 19.09375, 19.09375, 17.40625, 17.40625, 18.5, 18.5, 18.796875, 18.796875, 19.90625]",-2.1,25.5,0.09000000357627869,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041511,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 24.90625, 24.90625, 23.5, 23.5, 23.296875, 23.296875, 22.296875, 22.296875, 23.203125, 23.203125]",-2.1,25.5,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041512,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.0,70.0,0.00,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 20.625, 20.625, 20.625, 20.625, 20.625, 20.625, 22.0625, 19.578125]",-1.9,24.33,0.037312500178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041512,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.703125,"[20.0, 20.0, 18.796875, 18.796875, 20.40625, 20.40625, 19.0, 19.0, 22.703125, 22.703125, 20.59375, 20.59375, 18.203125]",-1.9,24.33,0.05718750134110451,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041512,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.5,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.5, 22.5, 22.5, 22.5, 20.1875]",-1.9,24.33,0.10743749886751175,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041512,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.09375, 21.09375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 23.09375]",-1.9,24.33,0.11637499928474426,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041512,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.6,1.0,100.0,95.0,70.0,100.00,21.40625,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.59375, 17.59375, 17.59375, 17.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.203125, 18.203125, 18.203125, 18.203125]",-1.9,24.33,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041512,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.703125]",-1.9,24.33,0.10321874916553497,12384.2,515.18,1.041599780365304,0,40,60,80,25
