dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041512,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.0,70.0,100.00,29.0,"[29.0, 29.0, 24.796875, 24.796875, 23.5, 23.5, 23.09375, 23.09375, 22.296875, 22.296875, 23.09375, 23.09375]",-1.9,24.33,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041512,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5, 21.5, 21.5, 21.5, 21.90625]",-1.9,24.33,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041512,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,70.0,100.00,23.59375,"[22.8125, 22.8125, 22.8125, 22.8125, 22.8125, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.46875, 22.8125]",-1.9,24.33,0.04100000113248825,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041512,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,70.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 20.640625, 20.640625, 20.640625, 20.640625, 20.640625, 20.640625]",-1.9,24.33,0.04918750002980232,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041512,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.59375,"[21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-1.9,24.33,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041512,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,61.00,26.7,1.0,70.0,61.0,70.0,70.00,22.78125,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 22.78125]",-1.9,24.33,0.04481250047683716,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041512,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,70.0,100.00,25.6875,"[25.6875, 25.6875, 25.6875, 25.6875, 20.5, 20.5, 20.5, 20.5, 20.5, 20.15625, 22.8125]",-1.9,24.33,0.06199999898672104,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041512,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.0, 19.0, 19.0, 19.0, 19.09375]",-1.9,24.33,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041512,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.796875, 19.796875, 19.0, 19.0, 17.796875, 17.796875, 18.203125, 18.203125, 20.09375, 20.09375, 19.90625, 20.59375, 20.59375, 19.203125, 19.203125, 17.40625, 17.40625, 18.40625, 18.40625, 18.703125, 18.703125, 19.90625]",-1.9,24.33,0.09009374678134918,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041512,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,70.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",-1.9,24.33,0.10228125005960464,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041512,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.0,1.0,100.0,70.0,70.0,100.00,22.78125,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 22.78125]",-1.9,24.33,0.07887499779462814,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041512,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.703125, 20.703125, 20.703125, 20.703125, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 18.90625, 18.90625, 18.90625, 18.90625, 19.796875]",-1.9,24.33,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041512,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.3,1.0,100.0,85.0,70.0,100.00,22.796875,"[22.5, 22.5, 22.796875, 22.796875, 22.296875, 22.296875, 21.90625, 21.90625, 20.5, 20.5, 20.59375, 20.59375, 22.796875, 22.796875, 21.203125, 21.203125, 22.203125, 22.203125, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625]",-1.9,24.33,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041512,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.625,"[18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",-1.9,24.33,0.06718750298023224,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041513,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.1,1.0,100.0,70.0,70.0,100.00,21.546875,"[18.25, 18.25, 18.25, 18.25, 18.25, 18.25, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 18.25, 18.25, 18.25, 18.25, 18.25, 18.25, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",-1.17,25.83,0.06559374928474426,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041513,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.78125,"[22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 22.515625, 19.515625]",-1.17,25.83,0.037312500178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041513,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.703125,"[20.0, 20.0, 18.796875, 18.796875, 20.296875, 20.296875, 19.203125, 19.203125, 22.703125, 22.703125, 20.703125, 20.703125, 18.203125]",-1.17,25.83,0.057093750685453415,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041513,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.8,1.0,100.0,80.0,70.0,100.00,23.53125,"[22.75, 22.75, 22.75, 22.75, 22.75, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 21.875, 22.75]",-1.17,25.83,0.04109375178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041513,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,22.90625,"[22.59375, 22.59375, 22.90625, 22.90625, 22.40625, 22.40625, 22.0, 22.0, 20.5, 20.5, 20.59375, 20.59375, 22.796875, 22.796875, 21.296875, 21.296875, 22.296875, 22.296875, 21.5, 21.5, 21.703125, 21.703125, 21.5, 21.5]",-1.17,25.83,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041513,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.0, 19.0, 19.0, 19.0, 19.09375]",-1.17,25.83,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041513,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,22.953125,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125]",-1.17,25.83,0.07537499815225601,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041513,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.09375,"[29.09375, 29.09375, 25.0, 25.0, 23.59375, 23.59375, 23.296875, 23.296875, 22.296875, 22.296875, 23.203125, 23.203125]",-1.17,25.83,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041513,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.703125,"[19.703125, 19.703125, 19.0, 19.0, 17.90625, 17.90625, 18.296875, 18.296875, 20.09375, 20.09375, 19.90625, 20.703125, 20.703125, 19.09375, 19.09375, 17.40625, 17.40625, 18.5, 18.5, 18.703125, 18.703125, 19.90625]",-1.17,25.83,0.089906245470047,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041513,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 22.59375, 22.59375, 22.59375, 22.59375, 20.15625]",-1.17,25.83,0.10743749886751175,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041513,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,70.0,100.00,25.46875,"[25.46875, 25.46875, 25.46875, 25.46875, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.15625, 22.75]",-1.17,25.83,0.06131250038743019,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041513,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.484375,"[21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",-1.17,25.83,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041513,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,94.0,75.0,70.0,94.00,22.953125,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125]",-1.17,25.83,0.04309374839067459,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041513,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",-1.17,25.83,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041513,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.09375, 21.09375, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 20.0, 20.0, 22.90625]",-1.17,25.83,0.1158125028014183,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041513,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 18.90625, 18.90625, 18.90625, 18.90625, 19.796875]",-1.17,25.83,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041513,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.703125, 19.296875, 19.296875, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.703125]",-1.17,25.83,0.10309375077486038,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041513,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,70.0,100.00,22.984375,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875]",-1.17,25.83,0.04918750002980232,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041513,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375]",-1.17,25.83,0.10250000655651093,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041513,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.5,1.0,100.0,95.0,70.0,100.00,21.5,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 18.09375, 18.09375, 18.09375, 18.09375]",-1.17,25.83,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041514,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 18.90625, 18.90625, 18.90625, 18.90625, 19.796875]",-1.17,23.63,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041514,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.7,1.0,40.0,83.0,70.0,40.00,22.09375,"[22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 21.40625, 21.40625, 21.40625, 21.40625, 22.09375]",-1.17,23.63,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041514,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.5625,"[21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-1.17,23.63,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041514,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,22.90625,"[22.59375, 22.59375, 22.90625, 22.90625, 22.40625, 22.40625, 22.0, 22.0, 20.59375, 20.59375, 20.703125, 20.703125, 22.90625, 22.90625, 21.296875, 21.296875, 22.40625, 22.40625, 21.59375, 21.59375, 21.703125, 21.703125, 21.5, 21.5]",-1.17,23.63,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041514,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.703125,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 22.375, 19.796875]",-1.17,23.63,0.03750000149011612,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041514,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.59375,"[18.0, 18.0, 18.0, 18.0, 18.203125, 18.203125, 20.0, 20.0, 17.796875, 17.796875, 22.59375, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.796875]",-1.17,23.63,0.10300000011920929,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041514,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.796875,"[20.09375, 20.09375, 18.796875, 18.796875, 20.40625, 20.40625, 18.90625, 18.90625, 22.796875, 22.796875, 20.40625, 20.40625, 18.203125]",-1.17,23.63,0.057093750685453415,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041514,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.1,1.0,100.0,70.0,70.0,100.00,21.546875,"[18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",-1.17,23.63,0.06531250476837158,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041514,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,70.0,100.00,23.46875,"[23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375]",-1.17,23.63,0.04931249842047691,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041514,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,24.0,1.0,100.0,80.0,70.0,100.00,23.296875,"[22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.953125, 22.953125]",-1.17,23.63,0.04109375178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041514,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,64.00,26.7,1.0,86.0,64.0,70.0,86.00,23.3125,"[22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125]",-1.17,23.63,0.04500000178813934,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041514,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.2,1.0,100.0,95.0,70.0,100.00,25.6875,"[25.6875, 25.6875, 25.6875, 25.6875, 20.578125, 20.578125, 20.578125, 20.578125, 20.578125, 20.09375, 22.953125]",-1.17,23.63,0.061406251043081284,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041514,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.0, 21.0, 18.5, 18.5, 19.296875, 19.296875, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.09375]",-1.17,23.63,0.11737500131130219,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041514,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,92.00,26.5,1.0,53.0,92.0,70.0,53.00,21.40625,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.59375, 18.59375, 18.59375, 18.59375]",-1.17,23.63,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041514,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375]",-1.17,23.63,0.10249999910593033,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041514,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.0,70.0,100.00,23.3125,"[22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125]",-1.17,23.63,0.07581250369548798,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041514,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.703125, 22.703125, 22.703125, 22.703125, 20.109375]",-1.17,23.63,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041514,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.09375,"[29.09375, 29.09375, 24.90625, 24.90625, 23.5, 23.5, 23.40625, 23.40625, 22.296875, 22.296875, 23.296875, 23.296875]",-1.17,23.63,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041514,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-1.17,23.63,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041514,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.703125, 19.703125, 19.09375, 19.09375, 17.703125, 17.703125, 18.203125, 18.203125, 20.203125, 20.203125, 19.90625, 20.59375, 20.59375, 19.203125, 19.203125, 17.40625, 17.40625, 18.5, 18.5, 18.796875, 18.796875, 19.796875]",-1.17,23.63,0.09000000357627869,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041515,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.3,1.0,30.0,40.0,70.0,30.00,21.390625,"[21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625]",-0.83,23.27,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041515,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.9,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.203125, 21.203125, 18.59375, 18.59375, 19.203125, 19.203125, 18.90625, 18.90625, 18.703125, 18.703125, 20.0, 20.0, 23.09375]",-0.83,23.27,0.11787500232458115,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041515,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,70.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875]",-0.83,23.27,0.10118749737739563,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041515,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.59375,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.59375, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.796875]",-0.83,23.27,0.1029062494635582,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041515,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,70.0,100.00,23.1875,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.453125, 22.625]",-0.83,23.27,0.04109375178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041515,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.5625,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-0.83,23.27,0.06968750059604645,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041515,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.2,1.0,95.0,75.0,70.0,95.00,21.09375,"[20.203125, 20.203125, 18.90625, 18.90625, 18.703125, 18.703125, 19.09375, 19.09375, 19.40625, 19.40625, 19.703125, 21.09375, 21.09375, 19.59375, 19.59375, 18.09375, 18.09375, 18.5, 18.5, 19.0, 19.0, 20.296875]",-0.83,23.27,0.09018749743700027,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041515,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.703125, 20.703125, 20.703125, 20.703125, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.0, 19.0, 19.0, 19.0, 19.796875]",-0.83,23.27,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041515,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375]",-0.83,23.27,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041515,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.6,1.0,86.0,94.0,70.0,86.00,22.40625,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 17.703125, 17.703125, 17.703125, 17.703125, 22.40625, 22.40625, 22.40625, 22.40625, 22.40625, 22.40625, 22.40625, 18.90625, 18.90625, 18.90625, 18.90625]",-0.83,23.27,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041515,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.8,1.0,46.0,84.0,70.0,46.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.796875]",-0.83,23.27,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041515,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.09375,"[29.09375, 29.09375, 24.90625, 24.90625, 23.703125, 23.703125, 23.296875, 23.296875, 22.296875, 22.296875, 23.296875, 23.296875]",-0.83,23.27,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041515,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.0,70.0,0.00,22.890625,"[22.890625, 22.890625, 22.890625, 22.890625, 22.890625, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 21.75, 19.453125]",-0.83,23.27,0.037312500178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041515,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,22.90625,"[22.59375, 22.59375, 22.90625, 22.90625, 22.40625, 22.40625, 22.0, 22.0, 20.59375, 20.59375, 20.703125, 20.703125, 22.90625, 22.90625, 21.296875, 21.296875, 22.40625, 22.40625, 21.59375, 21.59375, 21.703125, 21.703125, 21.5, 21.5]",-0.83,23.27,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041515,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,23.390625,"[23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625]",-0.83,23.27,0.07631249725818634,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041515,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.0,70.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875]",-0.83,23.27,0.04959375038743019,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041515,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.703125, 22.703125, 22.703125, 22.703125, 20.15625]",-0.83,23.27,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041515,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,23.0,"[20.5, 20.5, 18.703125, 18.703125, 20.59375, 20.59375, 18.703125, 18.703125, 23.0, 23.0, 20.796875, 20.796875, 18.296875]",-0.83,23.27,0.05690624937415123,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041515,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,70.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.484375, 20.484375, 20.484375, 20.484375, 20.484375, 20.15625, 22.625]",-0.83,23.27,0.0611874982714653,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041515,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,27.0,1.0,96.0,70.0,70.0,96.00,23.390625,"[23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625]",-0.83,23.27,0.04600000008940697,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041516,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,70.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-0.97,21.33,0.10081249475479126,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041516,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 20.890625, 20.890625, 20.890625, 20.890625, 20.890625, 20.890625, 22.4375, 19.625]",-0.97,21.33,0.03750000149011612,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041516,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.5,1.0,50.0,47.0,70.0,50.00,21.328125,"[21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",-0.97,21.33,0.015898438170552254,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041516,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,23.28125,"[23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125]",-0.97,21.33,0.07699999958276749,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041516,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.90625,"[19.59375, 19.59375, 18.90625, 18.90625, 20.296875, 20.296875, 18.90625, 18.90625, 22.90625, 22.90625, 20.59375, 20.59375, 18.296875]",-0.97,21.33,0.05700000002980232,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041516,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.796875,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.796875, 20.796875, 20.796875, 20.796875, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.0, 19.0, 19.0, 19.0, 19.90625]",-0.97,21.33,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041516,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.796875,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.796875, 22.796875, 22.796875, 22.796875, 20.453125]",-0.97,21.33,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041516,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,23.28125,"[23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125]",-0.97,21.33,0.04500000178813934,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041516,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.578125,"[18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125]",-0.97,21.33,0.06418749690055847,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041516,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,86.0,94.0,70.0,86.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.296875, 18.296875, 18.296875, 18.296875]",-0.97,21.33,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041516,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.203125, 20.203125, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.0, 22.0, 20.59375, 20.59375, 20.796875]",-0.97,21.33,0.10309375077486038,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041516,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.40625, 25.40625, 23.703125, 23.703125, 23.59375, 23.59375, 22.703125, 22.703125, 23.40625, 23.40625]",-0.97,21.33,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041516,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.7,1.0,100.0,80.0,70.0,100.00,23.625,"[22.828125, 22.828125, 22.828125, 22.828125, 22.828125, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.765625, 22.828125]",-0.97,21.33,0.04109375178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041516,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,70.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125]",-0.97,21.33,0.049406249076128006,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041516,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.0,"[22.703125, 22.703125, 23.0, 23.0, 22.59375, 22.59375, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.0, 23.0, 21.5, 21.5, 22.5, 22.5, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375]",-0.97,21.33,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041516,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0]",-0.97,21.33,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041516,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.2,1.0,95.0,75.0,70.0,95.00,20.90625,"[20.09375, 20.09375, 19.296875, 19.296875, 18.203125, 18.203125, 18.703125, 18.703125, 20.5, 20.5, 19.796875, 20.90625, 20.90625, 19.296875, 19.296875, 17.40625, 17.40625, 18.90625, 18.90625, 18.90625, 18.90625, 20.09375]",-0.97,21.33,0.09018749743700027,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041516,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,22.0,"[22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 21.5, 21.5, 21.5, 21.5, 22.0]",-0.97,21.33,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041516,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,23.0,"[21.09375, 21.09375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.796875, 18.796875, 20.0, 20.0, 23.0]",-0.97,21.33,0.11618749797344208,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041516,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,70.0,100.00,25.6875,"[25.6875, 25.6875, 25.6875, 25.6875, 20.625, 20.625, 20.625, 20.625, 20.625, 20.40625, 22.828125]",-0.97,21.33,0.061500001698732376,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041517,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.40625, 22.40625, 20.703125, 20.703125, 20.59375, 20.59375, 23.203125, 23.203125, 21.703125, 21.703125, 22.59375, 22.59375, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",-1.97,22.2,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041517,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.796875]",-1.97,22.2,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041517,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0]",-1.97,22.2,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041517,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,70.0,91.00,21.609375,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",-1.97,22.2,0.06481249630451202,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041517,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.796875,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.796875, 20.796875, 20.796875, 20.796875, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-1.97,22.2,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041517,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,70.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.1875]",-1.97,22.2,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041517,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.40625, 25.40625, 23.90625, 23.90625, 23.703125, 23.703125, 22.703125, 22.703125, 23.59375, 23.59375]",-1.97,22.2,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041517,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,70.0,93.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.296875, 18.296875, 18.296875, 18.296875]",-1.97,22.2,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041517,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.703125,"[19.90625, 19.90625, 19.0, 19.0, 18.0, 18.0, 18.203125, 18.203125, 20.203125, 20.203125, 19.90625, 20.703125, 20.703125, 19.203125, 19.203125, 17.5, 17.5, 18.40625, 18.40625, 19.0, 19.0, 20.0]",-1.97,22.2,0.09028124809265137,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041517,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.265625,"[21.125, 21.125, 21.125, 21.125, 21.125, 21.125, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",-1.97,22.2,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041517,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.203125, 21.203125, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 22.90625]",-1.97,22.2,0.11550000309944153,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041517,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,70.0,100.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625]",-1.97,22.2,0.049406249076128006,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041517,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.90625, 19.90625, 18.703125, 18.703125, 20.296875, 20.296875, 18.703125, 18.703125, 22.796875, 22.796875, 20.59375, 20.59375, 18.296875]",-1.97,22.2,0.0573124997317791,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041517,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.5,1.0,100.0,70.0,70.0,100.00,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375]",-1.97,22.2,0.07781250029802322,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041517,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,60.00,22.5,1.0,66.0,60.0,70.0,66.00,23.34375,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 20.765625, 22.65625]",-1.97,22.2,0.04131250083446503,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041517,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,23.109375,"[23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 21.796875, 19.296875]",-1.97,22.2,0.036906249821186066,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041517,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.09375, 20.09375, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.703125]",-1.97,22.2,0.10350000113248825,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041517,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375]",-1.97,22.2,0.04609375074505806,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041517,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,70.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",-1.97,22.2,0.10087500512599945,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041517,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.0,70.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 22.65625]",-1.97,22.2,0.06240624934434891,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041518,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.7,1.0,100.0,80.0,70.0,100.00,23.484375,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.6875, 22.59375]",-3.9,24.93,0.04100000113248825,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041518,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.5,"[19.796875, 19.796875, 19.203125, 19.203125, 18.09375, 18.09375, 18.703125, 18.703125, 20.5, 20.5, 19.90625, 20.5, 20.5, 19.0, 19.0, 17.40625, 17.40625, 19.0, 19.0, 18.90625, 18.90625, 19.90625]",-3.9,24.93,0.09018749743700027,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041518,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,22.796875,"[21.0, 21.0, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 22.796875]",-3.9,24.93,0.11512500047683716,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041518,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,92.00,26.7,1.0,53.0,92.0,70.0,53.00,21.40625,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.703125, 18.703125, 18.703125, 18.703125]",-3.9,24.93,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041518,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",-3.9,24.93,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041518,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,70.0,100.00,29.5,"[29.5, 29.5, 25.796875, 25.796875, 23.90625, 23.90625, 23.703125, 23.703125, 22.796875, 22.796875, 23.59375, 23.59375]",-3.9,24.93,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041518,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,70.0,100.00,25.6875,"[25.6875, 25.6875, 25.6875, 25.6875, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 20.109375, 22.59375]",-3.9,24.93,0.061906248331069946,8176.1,394.1,1.0482014652462666,1,60,90,80,23
