dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041518,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-3.9,24.93,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041518,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,70.0,100.00,20.796875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.796875, 20.796875, 20.796875, 20.796875, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-3.9,24.93,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041518,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,70.0,100.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375]",-3.9,24.93,0.04931249842047691,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041518,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.6,0.0,0.0,30.0,70.0,0.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 22.359375, 19.4375]",-3.9,24.93,0.037312500178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041518,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.703125]",-3.9,24.93,0.10368750244379044,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041518,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.203125,"[21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125]",-3.9,24.93,0.01600000075995922,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041518,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.0,70.0,100.00,22.90625,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.90625, 22.90625, 22.90625, 22.90625, 20.1875]",-3.9,24.93,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041518,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,70.0,91.00,21.5625,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-3.9,24.93,0.06131250038743019,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041518,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.734375,"[23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375]",-3.9,24.93,0.08181250095367432,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041518,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,70.0,100.00,23.296875,"[22.90625, 22.90625, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.796875, 20.796875, 20.796875, 20.796875, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",-3.9,24.93,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041518,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.59375, 19.59375, 19.0, 19.0, 20.5, 20.5, 18.90625, 18.90625, 22.796875, 22.796875, 20.5, 20.5, 18.296875]",-3.9,24.93,0.057093750685453415,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041518,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,70.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",-3.9,24.93,0.10268750041723251,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041518,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.0,70.0,100.00,23.734375,"[23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375]",-3.9,24.93,0.048500001430511475,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041519,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.0,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-4.73,26.37,0.10009375214576721,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041519,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,70.0,100.00,25.65625,"[25.65625, 25.65625, 25.65625, 25.65625, 20.46875, 20.46875, 20.46875, 20.46875, 20.46875, 20.109375, 22.734375]",-4.73,26.37,0.061500001698732376,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041519,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.7,1.0,64.0,54.0,70.0,64.00,21.703125,"[18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",-4.73,26.37,0.06081249937415123,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041519,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25]",-4.73,26.37,0.07931250333786011,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041519,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,86.0,75.0,70.0,86.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25]",-4.73,26.37,0.04899999871850014,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041519,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,70.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.3125]",-4.73,26.37,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041519,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.90625,"[19.796875, 19.796875, 18.90625, 18.90625, 20.5, 20.5, 18.90625, 18.90625, 22.90625, 22.90625, 20.40625, 20.40625, 18.296875]",-4.73,26.37,0.05690624937415123,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041519,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.5,1.0,50.0,47.0,70.0,50.00,21.609375,"[21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",-4.73,26.37,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041519,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-4.73,26.37,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041519,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 22.265625, 19.421875]",-4.73,26.37,0.03750000149011612,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041519,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[20.0, 20.0, 19.203125, 19.203125, 17.90625, 17.90625, 18.5, 18.5, 20.5, 20.5, 19.90625, 20.59375, 20.59375, 19.203125, 19.203125, 17.40625, 17.40625, 18.796875, 18.796875, 18.796875, 18.796875, 20.0]",-4.73,26.37,0.09018749743700027,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041519,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,70.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.40625, 22.40625, 20.703125, 20.703125, 20.796875, 20.796875, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 22.0, 22.0, 21.703125, 21.703125]",-4.73,26.37,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041519,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.203125, 21.203125, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 22.90625]",-4.73,26.37,0.11418750137090683,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041519,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.703125, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.0, 22.0, 20.703125, 20.703125, 20.796875]",-4.73,26.37,0.10381250083446503,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041519,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,70.0,100.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125]",-4.73,26.37,0.04909374937415123,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041519,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.2,1.0,73.0,93.0,70.0,73.00,21.40625,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.5, 18.5, 18.5, 18.5]",-4.73,26.37,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041519,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.0,70.0,100.00,23.453125,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 21.5, 22.734375]",-4.73,26.37,0.04109375178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041519,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5, 21.5, 21.5, 21.5, 21.90625]",-4.73,26.37,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041519,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,70.0,100.00,29.5,"[29.5, 29.5, 25.703125, 25.703125, 24.0, 24.0, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",-4.73,26.37,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041519,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.90625,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.90625, 20.90625, 20.90625, 20.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-4.73,26.37,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041520,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,70.0,91.00,21.59375,"[18.375, 18.375, 18.375, 18.375, 18.375, 18.375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.375, 18.375, 18.375, 18.375, 18.375, 18.375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-5.37,26.4,0.06159375235438347,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041520,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.203125, 21.203125, 18.703125, 18.703125, 19.296875, 19.296875, 18.796875, 18.796875, 18.796875, 18.796875, 20.0, 20.0, 22.90625]",-5.37,26.4,0.11487500369548798,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041520,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,70.0,93.00,21.203125,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.796875, 17.796875, 17.796875, 17.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.59375, 18.59375, 18.59375, 18.59375]",-5.37,26.4,0.05717187374830246,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041520,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.90625,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.90625, 22.90625, 22.90625, 22.90625, 20.328125]",-5.37,26.4,0.10537499934434891,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041520,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,70.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125]",-5.37,26.4,0.04931249842047691,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041520,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,70.0,100.00,29.5,"[29.5, 29.5, 25.796875, 25.796875, 23.90625, 23.90625, 23.703125, 23.703125, 22.703125, 22.703125, 23.59375, 23.59375]",-5.37,26.4,0.02901562489569187,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041520,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.5, 19.5, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.0, 22.0, 20.703125, 20.703125, 20.796875]",-5.37,26.4,0.10371875017881393,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041520,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.703125, 19.703125, 19.0, 19.0, 20.40625, 20.40625, 18.796875, 18.796875, 22.796875, 22.796875, 20.40625, 20.40625, 18.296875]",-5.37,26.4,0.05700000002980232,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041520,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.5,1.0,100.0,70.0,70.0,100.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",-5.37,26.4,0.07800000160932541,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041520,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-5.37,26.4,0.1003125011920929,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041520,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.2,1.0,100.0,95.0,70.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.640625, 20.640625, 20.640625, 20.640625, 20.640625, 20.09375, 22.734375]",-5.37,26.4,0.06131250038743019,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041520,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.5,"[19.796875, 19.796875, 19.296875, 19.296875, 17.90625, 17.90625, 18.296875, 18.296875, 20.5, 20.5, 20.0, 20.5, 20.5, 19.09375, 19.09375, 17.40625, 17.40625, 18.703125, 18.703125, 18.90625, 18.90625, 19.90625]",-5.37,26.4,0.09018749743700027,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041520,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.703125, 22.703125, 22.296875, 22.296875, 20.796875, 20.796875, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.796875, 21.796875, 21.90625, 21.90625, 21.703125, 21.703125]",-5.37,26.4,0.026999998837709427,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041520,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.0,70.0,53.00,22.0,"[22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 21.59375, 21.59375, 21.59375, 21.59375, 22.0]",-5.37,26.4,0.03934374824166298,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041520,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.796875,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",-5.37,26.4,0.066468745470047,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041520,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.5,1.0,50.0,47.0,70.0,50.00,21.40625,"[21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-5.37,26.4,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041520,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.84375,"[22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 22.4375, 19.484375]",-5.37,26.4,0.037312500178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041520,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.203125,"[19.203125, 19.203125, 19.203125, 19.203125, 19.203125, 19.203125, 19.09375, 19.09375, 19.09375, 19.09375, 19.203125]",-5.37,26.4,7.01953125,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041520,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,75.00,23.0,1.0,91.0,75.0,70.0,91.00,23.296875,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.234375, 22.734375]",-5.37,26.4,0.04109375178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041520,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.0,70.0,100.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",-5.37,26.4,0.047312501817941666,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041521,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.2,1.0,100.0,95.0,70.0,100.00,25.34375,"[25.34375, 25.34375, 25.34375, 25.34375, 20.34375, 20.34375, 20.34375, 20.34375, 20.34375, 20.21875, 22.25]",-5.67,25.97,0.061406251043081284,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041521,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.8,1.0,90.0,70.0,70.0,90.00,23.875,"[23.875, 23.875, 23.875, 23.875, 23.875, 23.875, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",-5.67,25.97,0.0481875017285347,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041521,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,70.0,100.00,23.0,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 23.0, 23.0, 23.0, 23.0, 20.328125]",-5.67,25.97,0.10537499934434891,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041521,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,70.0,100.00,23.40625,"[23.09375, 23.09375, 23.40625, 23.40625, 22.90625, 22.90625, 22.5, 22.5, 20.90625, 20.90625, 20.703125, 20.703125, 23.296875, 23.296875, 21.90625, 21.90625, 22.796875, 22.796875, 22.0, 22.0, 22.0, 22.0, 21.796875, 21.796875]",-5.67,25.97,0.026999998837709427,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041521,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.359375,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-5.67,25.97,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041521,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5]",-5.67,25.97,0.09990625083446503,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041521,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 22.796875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.0, 22.0, 20.59375, 20.59375, 20.90625]",-5.67,25.97,0.10390625149011612,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041521,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.59375,"[20.0, 20.0, 19.203125, 19.203125, 18.09375, 18.09375, 18.703125, 18.703125, 20.59375, 20.59375, 19.90625, 20.5, 20.5, 19.0, 19.0, 17.296875, 17.296875, 19.0, 19.0, 18.796875, 18.796875, 19.90625]",-5.67,25.97,0.09009374678134918,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041521,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,70.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 20.71875, 20.71875, 20.71875, 20.71875, 20.71875, 20.71875]",-5.67,25.97,0.04918750002980232,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041521,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,70.0,100.00,23.28125,"[22.25, 22.25, 22.25, 22.25, 22.25, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.578125, 22.25]",-5.67,25.97,0.04118749871850014,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041521,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.875,"[23.875, 23.875, 23.875, 23.875, 23.875, 23.875, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",-5.67,25.97,0.08162499964237213,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041521,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,22.5,"[22.5, 22.5, 22.5, 22.5, 22.5, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 21.65625, 19.375]",-5.67,25.97,0.03750000149011612,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041521,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.0, 21.0, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 20.0, 20.0, 22.90625]",-5.67,25.97,0.11568749696016312,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041521,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,92.00,27.0,1.0,53.0,92.0,70.0,53.00,21.703125,"[18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 17.703125, 17.703125, 17.703125, 17.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 18.40625, 18.40625, 18.40625, 18.40625]",-5.67,25.97,0.05717187374830246,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041521,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",-5.67,25.97,0.03934374824166298,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041521,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,70.0,100.00,20.90625,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.90625, 20.90625, 20.90625, 20.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-5.67,25.97,0.066468745470047,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041521,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.59375, 19.59375, 19.09375, 19.09375, 20.5, 20.5, 18.90625, 18.90625, 22.796875, 22.796875, 20.40625, 20.40625, 18.296875]",-5.67,25.97,0.05700000002980232,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041521,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,70.0,91.00,21.578125,"[18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125]",-5.67,25.97,0.0611875019967556,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041521,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.2,1.0,100.0,85.0,70.0,100.00,29.59375,"[29.59375, 29.59375, 25.796875, 25.796875, 24.0, 24.0, 23.796875, 23.796875, 23.0, 23.0, 23.703125, 23.703125]",-5.67,25.97,0.02901562489569187,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041521,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.5,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-5.67,25.97,7.01953125,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041522,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.1,1.0,86.0,94.0,70.0,86.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.09375, 18.09375, 18.09375, 18.09375]",-6.13,26.6,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041522,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,70.0,100.00,23.40625,"[23.09375, 23.09375, 23.40625, 23.40625, 22.90625, 22.90625, 22.5, 22.5, 20.796875, 20.796875, 20.90625, 20.90625, 23.296875, 23.296875, 21.90625, 21.90625, 22.796875, 22.796875, 22.0, 22.0, 22.0, 22.0, 21.796875, 21.796875]",-6.13,26.6,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041522,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",-6.13,26.6,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041522,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.59375, 19.59375, 19.203125, 19.203125, 20.59375, 20.59375, 19.0, 19.0, 22.796875, 22.796875, 20.40625, 20.40625, 18.296875]",-6.13,26.6,0.05690624937415123,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041522,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.2,1.0,95.0,75.0,70.0,95.00,20.703125,"[19.90625, 19.90625, 19.296875, 19.296875, 18.296875, 18.296875, 19.09375, 19.09375, 20.703125, 20.703125, 19.90625, 20.5, 20.5, 18.703125, 18.703125, 17.40625, 17.40625, 19.203125, 19.203125, 18.703125, 18.703125, 19.90625]",-6.13,26.6,0.09000000357627869,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041522,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.9,1.0,90.0,70.0,70.0,90.00,23.578125,"[23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625]",-6.13,26.6,0.04768750071525574,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041522,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,70.0,100.00,23.5,"[23.5, 23.5, 23.5, 23.5, 23.5, 23.5, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625]",-6.13,26.6,0.04918750002980232,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041522,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-6.13,26.6,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041522,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.703125]",-6.13,26.6,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041522,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,70.0,91.00,21.609375,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",-6.13,26.6,0.06071874871850014,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041522,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,70.0,100.00,25.578125,"[25.578125, 25.578125, 25.578125, 25.578125, 20.71875, 20.71875, 20.71875, 20.71875, 20.71875, 20.1875, 22.453125]",-6.13,26.6,0.061000000685453415,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041522,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.0,70.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.453125]",-6.13,26.6,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041522,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 21.90625, 21.90625, 20.59375, 20.59375, 20.90625]",-6.13,26.6,0.10350000113248825,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041522,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",-6.13,26.6,0.101624995470047,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041522,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,23.578125,"[23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625]",-6.13,26.6,0.0781875029206276,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041522,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,23.0,"[21.09375, 21.09375, 18.59375, 18.59375, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.0]",-6.13,26.6,0.11599999666213989,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041522,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,70.0,100.00,23.453125,"[22.453125, 22.453125, 22.453125, 22.453125, 22.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 21.78125, 22.453125]",-6.13,26.6,0.04100000113248825,8176.1,394.1,1.0482014652462666,1,30,80,80,24
371109900000000020253889,2022041522,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,70.0,100.00,29.5,"[29.5, 29.5, 25.5, 25.5, 24.203125, 24.203125, 23.90625, 23.90625, 23.0, 23.0, 23.796875, 23.796875]",-6.13,26.6,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041522,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.2,0.0,0.0,30.0,70.0,0.00,22.6875,"[21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 20.890625, 20.890625, 20.890625, 20.890625, 20.890625, 20.890625, 22.6875, 19.6875]",-6.13,26.6,0.03718750178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041522,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.34375,"[21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375]",-6.13,26.6,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041523,20220415,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,70.0,100.00,23.40625,"[23.09375, 23.09375, 23.40625, 23.40625, 22.90625, 22.90625, 22.5, 22.5, 20.90625, 20.90625, 20.90625, 20.90625, 23.40625, 23.40625, 21.90625, 21.90625, 22.703125, 22.703125, 22.0, 22.0, 22.0, 22.0, 21.796875, 21.796875]",-6.7,28.03,0.0,7452.3,489.63,1.0657018638541123,1,40,80,80,24
371109900000000020253889,2022041523,20220415,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,70.00,22.6,1.0,83.0,70.0,70.0,83.00,23.390625,"[22.265625, 22.265625, 22.265625, 22.265625, 22.265625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 21.0, 22.265625]",-6.7,28.03,0.04109375178813934,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041523,20220415,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.2,0.0,0.0,30.0,70.0,0.00,22.21875,"[22.21875, 22.21875, 22.21875, 22.21875, 22.21875, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 21.984375, 19.4375]",-6.7,28.03,0.03700000047683716,8176.1,394.1,1.0482014652462666,1,30,80,80,25
371109900000000020253889,2022041523,20220415,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.703125,"[19.796875, 19.796875, 19.296875, 19.296875, 18.203125, 18.203125, 19.203125, 19.203125, 20.703125, 20.703125, 19.90625, 20.40625, 20.40625, 18.703125, 18.703125, 17.296875, 17.296875, 19.296875, 19.296875, 18.90625, 18.90625, 20.0]",-6.7,28.03,0.089906245470047,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041523,20220415,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.40625, 19.40625, 19.296875, 19.296875, 20.5, 20.5, 19.0, 19.0, 22.796875, 22.796875, 20.40625, 20.40625, 18.296875]",-6.7,28.03,0.05690624937415123,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041523,20220415,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,70.0,100.00,25.3125,"[25.3125, 25.3125, 25.3125, 25.3125, 20.34375, 20.34375, 20.34375, 20.34375, 20.34375, 20.453125, 22.265625]",-6.7,28.03,0.06090625002980232,8176.1,394.1,1.0482014652462666,1,60,90,80,23
371109900000000020253889,2022041523,20220415,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-6.7,28.03,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041523,20220415,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,70.0,100.00,22.90625,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.90625, 22.90625, 22.90625, 22.90625, 20.25]",-6.7,28.03,0.0,9107.4,498.5,1.0547357094231065,1,40,80,80,24
371109900000000020253889,2022041523,20220415,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,70.0,100.00,29.703125,"[29.703125, 29.703125, 25.796875, 25.796875, 24.0, 24.0, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",-6.7,28.03,0.0,7452.3,489.63,1.0657018638541123,1,60,100,80,22
371109900000000020253889,2022041523,20220415,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.0,70.0,100.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125]",-6.7,28.03,0.07649999856948853,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041523,20220415,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 22.796875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 21.90625, 21.90625, 20.5, 20.5, 20.703125]",-6.7,28.03,0.10350000113248825,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041523,20220415,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125]",-6.7,28.03,0.04631249979138374,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041523,20220415,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",-6.7,28.03,0.101500004529953,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041523,20220415,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-6.7,28.03,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,25
371109900000000020253889,2022041523,20220415,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.0,70.0,82.00,21.53125,"[18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",-6.7,28.03,0.06159374862909317,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041523,20220415,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.40625,"[21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-6.7,28.03,0.015796875581145287,5646.9,299.0,1.0529494058687068,1,40,80,80,24
371109900000000020253889,2022041523,20220415,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.1,1.0,86.0,94.0,70.0,86.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.203125, 18.203125, 18.203125, 18.203125]",-6.7,28.03,0.0,7513.9,1447.5,1.1926429683652964,1,40,90,80,24
371109900000000020253889,2022041523,20220415,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.7,1.0,40.0,83.0,70.0,40.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5, 21.5, 21.5, 21.5, 21.90625]",-6.7,28.03,0.0,7513.9,1447.5,1.1926429683652964,1,40,80,80,24
371109900000000020253889,2022041523,20220415,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,23.0,"[21.09375, 21.09375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.796875, 18.796875, 20.09375, 20.09375, 23.0]",-6.7,28.03,0.11762499809265137,12384.2,515.18,1.041599780365304,0,40,60,80,25
371109900000000020253889,2022041523,20220415,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,70.0,100.00,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125]",-6.7,28.03,0.04931249842047691,6453.8,230.1,1.035653413492826,0,40,60,80,25
371109900000000020253889,2022041600,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.5,1.0,40.0,44.0,70.0,40.00,21.53125,"[21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",-6.5,27.83,0.015898438170552254,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041600,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.90625,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.90625, 22.90625, 22.90625, 22.90625, 20.328125]",-6.5,27.83,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041600,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,70.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-6.5,27.83,0.09950000047683716,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041600,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,28.0,1.0,91.0,66.0,70.0,91.00,21.546875,"[18.484375, 18.484375, 18.484375, 18.484375, 18.484375, 18.484375, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 18.484375, 18.484375, 18.484375, 18.484375, 18.484375, 18.484375, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",-6.5,27.83,0.062187500298023224,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041600,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",-6.5,27.83,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041600,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,23.8125,"[23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",-6.5,27.83,0.08312500268220901,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041600,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.2,0.0,0.0,30.0,70.0,0.00,23.0625,"[21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 23.0625, 19.71875]",-6.5,27.83,0.03700000047683716,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041600,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.5,1.0,93.0,94.0,70.0,93.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.296875, 18.296875, 18.296875, 18.296875]",-6.5,27.83,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
