dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041600,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,70.0,100.00,23.078125,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 23.078125, 23.078125, 23.078125, 23.078125, 23.078125, 23.078125, 21.796875, 22.765625]",-6.5,27.83,0.04100000113248825,8215.0,406.9,1.049531345100426,1,30,80,80,24
371109900000000020253889,2022041600,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.2,1.0,100.0,95.0,70.0,100.00,25.578125,"[25.578125, 25.578125, 25.578125, 25.578125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.140625, 22.765625]",-6.5,27.83,0.06081249937415123,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041600,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.5,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.09375, 21.09375, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 20.09375, 20.09375, 22.90625]",-6.5,27.83,0.11437500268220901,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041600,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 19.90625, 19.90625, 17.796875, 17.796875, 22.796875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.796875]",-6.5,27.83,0.10378125309944153,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041600,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.703125,"[19.40625, 19.40625, 19.5, 19.5, 20.59375, 20.59375, 19.296875, 19.296875, 22.703125, 22.703125, 20.40625, 20.40625, 18.296875]",-6.5,27.83,0.05700000002980232,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041600,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.703125, 19.703125, 19.296875, 19.296875, 18.203125, 18.203125, 19.703125, 19.703125, 20.59375, 20.59375, 19.90625, 20.40625, 20.40625, 18.40625, 18.40625, 17.40625, 17.40625, 19.5, 19.5, 18.90625, 18.90625, 20.0]",-6.5,27.83,0.0899062529206276,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041600,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-6.5,27.83,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041600,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.9,1.0,80.0,66.0,70.0,80.00,23.8125,"[23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",-6.5,27.83,0.049406249076128006,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041600,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.296875, 25.296875, 23.90625, 23.90625, 23.59375, 23.59375, 22.59375, 22.59375, 23.5, 23.5]",-6.5,27.83,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041600,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,70.0,100.00,20.796875,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.796875, 20.796875, 20.796875, 20.796875, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.203125, 19.203125, 19.203125, 19.203125, 19.90625]",-6.5,27.83,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041600,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,70.0,100.00,23.296875,"[22.90625, 22.90625, 23.296875, 23.296875, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.796875, 20.796875, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.796875, 21.796875, 21.90625, 21.90625, 21.703125, 21.703125]",-6.5,27.83,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041600,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.0,70.0,100.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 20.625, 20.625, 20.625, 20.625, 20.625, 20.625]",-6.5,27.83,0.04881250113248825,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041601,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,70.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.546875, 20.546875, 20.546875, 20.546875, 20.546875, 20.09375, 22.53125]",-6.67,25.33,0.06109375134110451,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041601,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.0,70.0,53.00,22.0,"[22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 21.59375, 21.59375, 21.59375, 21.59375, 22.0]",-6.67,25.33,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041601,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.5,1.0,50.0,47.0,70.0,50.00,21.65625,"[21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-6.67,25.33,0.015898438170552254,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041601,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.703125,"[19.796875, 19.796875, 19.296875, 19.296875, 18.09375, 18.09375, 19.703125, 19.703125, 20.703125, 20.703125, 19.796875, 20.296875, 20.296875, 18.296875, 18.296875, 17.296875, 17.296875, 19.40625, 19.40625, 18.796875, 18.796875, 20.09375]",-6.67,25.33,0.09018750488758087,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041601,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.0,70.0,100.00,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875]",-6.67,25.33,0.04868749901652336,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041601,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,70.0,100.00,22.90625,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.90625, 22.90625, 22.90625, 22.90625, 20.4375]",-6.67,25.33,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041601,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.296875, 25.296875, 23.90625, 23.90625, 23.703125, 23.703125, 22.703125, 22.703125, 23.5, 23.5]",-6.67,25.33,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041601,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.8,1.0,100.0,80.0,70.0,100.00,23.140625,"[22.53125, 22.53125, 22.53125, 22.53125, 22.53125, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.90625, 22.53125]",-6.67,25.33,0.04109375178813934,8215.0,406.9,1.049531345100426,1,30,80,80,24
371109900000000020253889,2022041601,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,70.0,100.00,23.0,"[21.0, 21.0, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 23.0]",-6.67,25.33,0.11518750339746475,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041601,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.796875, 21.796875, 21.90625, 21.90625, 21.703125, 21.703125]",-6.67,25.33,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041601,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.203125, 20.203125, 17.796875, 17.796875, 22.796875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.796875]",-6.67,25.33,0.10359375178813934,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041601,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375]",-6.67,25.33,0.07737500220537186,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041601,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.703125,"[19.40625, 19.40625, 19.40625, 19.40625, 20.59375, 20.59375, 19.203125, 19.203125, 22.703125, 22.703125, 20.296875, 20.296875, 18.296875]",-6.67,25.33,0.05681249871850014,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041601,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,70.0,100.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",-6.67,25.33,0.09878125041723251,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041601,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-6.67,25.33,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041601,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.796875,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.796875, 20.796875, 20.796875, 20.796875, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.203125, 19.203125, 19.203125, 19.203125, 19.90625]",-6.67,25.33,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041601,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.4,1.0,100.0,95.0,70.0,100.00,21.203125,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.90625, 18.90625, 18.90625, 18.90625]",-6.67,25.33,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041601,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.7,1.0,80.0,66.0,70.0,80.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375]",-6.67,25.33,0.04699999839067459,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041601,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.8,1.0,91.0,66.0,70.0,91.00,21.609375,"[18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",-6.67,25.33,0.06209374964237213,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041601,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.1,0.0,0.0,30.0,70.0,0.00,22.75,"[22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 22.75, 19.6875]",-6.67,25.33,0.03709375113248825,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041602,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 19.90625, 19.90625, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.796875]",-6.7,23.83,0.10340625047683716,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041602,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.5,1.0,100.0,90.0,70.0,100.00,23.09375,"[20.90625, 20.90625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 18.703125, 18.703125, 19.796875, 19.796875, 23.09375]",-6.7,23.83,0.11500000208616257,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041602,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.703125,"[19.203125, 19.203125, 19.40625, 19.40625, 20.59375, 20.59375, 19.296875, 19.296875, 22.703125, 22.703125, 20.296875, 20.296875, 18.203125]",-6.7,23.83,0.05690624937415123,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041602,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-6.7,23.83,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041602,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,70.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 20.75, 20.75, 20.75, 20.75, 20.75, 20.75]",-6.7,23.83,0.04859374836087227,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041602,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,70.0,100.00,22.96875,"[22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",-6.7,23.83,0.10009375214576721,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041602,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.1,0.0,0.0,30.0,70.0,0.00,22.84375,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 22.84375, 19.734375]",-6.7,23.83,0.03668750077486038,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041602,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.8,1.0,90.0,70.0,70.0,90.00,24.109375,"[24.109375, 24.109375, 24.109375, 24.109375, 24.109375, 24.109375, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125]",-6.7,23.83,0.045906249433755875,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041602,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-6.7,23.83,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041602,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.0,70.0,100.00,24.109375,"[24.109375, 24.109375, 24.109375, 24.109375, 24.109375, 24.109375, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125]",-6.7,23.83,0.07500000298023224,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041602,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.2,1.0,100.0,95.0,70.0,100.00,25.4375,"[25.4375, 25.4375, 25.4375, 25.4375, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.15625, 22.546875]",-6.7,23.83,0.060593750327825546,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041602,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,87.00,26.8,1.0,60.0,87.0,70.0,60.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625, 21.40625, 21.40625, 21.5]",-6.7,23.83,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041602,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.0,70.0,100.00,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.453125]",-6.7,23.83,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041602,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,70.0,86.00,21.5,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.796875, 17.796875, 17.796875, 17.796875, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 18.5, 18.5, 18.5, 18.5]",-6.7,23.83,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041602,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.5,1.0,50.0,47.0,70.0,50.00,21.546875,"[21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",-6.7,23.83,0.015898438170552254,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041602,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.0,70.0,82.00,21.734375,"[18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-6.7,23.83,0.06331250071525574,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041602,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.703125,"[19.796875, 19.796875, 19.203125, 19.203125, 18.203125, 18.203125, 19.703125, 19.703125, 20.703125, 20.703125, 19.796875, 20.296875, 20.296875, 18.203125, 18.203125, 17.40625, 17.40625, 19.5, 19.5, 19.0, 19.0, 19.90625]",-6.7,23.83,0.09009374678134918,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041602,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.5, 25.5, 23.90625, 23.90625, 23.703125, 23.703125, 22.796875, 22.796875, 23.5, 23.5]",-6.7,23.83,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041602,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.59375, 20.59375, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",-6.7,23.83,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041602,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,75.00,23.0,1.0,91.0,75.0,70.0,91.00,23.296875,"[22.546875, 22.546875, 22.546875, 22.546875, 22.546875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.484375, 22.546875]",-6.7,23.83,0.04100000113248825,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041603,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.703125, 22.703125, 22.703125, 22.703125, 20.421875]",-6.63,22.63,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041603,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,87.00,26.9,1.0,60.0,87.0,70.0,60.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5, 21.5, 21.5, 21.5, 21.90625]",-6.63,22.63,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041603,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,26.9,1.0,95.0,70.0,70.0,95.00,22.703125,"[19.40625, 19.40625, 19.40625, 19.40625, 20.59375, 20.59375, 18.90625, 18.90625, 22.703125, 22.703125, 20.40625, 20.40625, 18.203125]",-6.63,22.63,0.05700000002980232,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041603,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.2,1.0,100.0,95.0,70.0,100.00,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.3125, 22.21875]",-6.63,22.63,0.06040624901652336,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041603,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,24.046875,"[24.046875, 24.046875, 24.046875, 24.046875, 24.046875, 24.046875, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125]",-6.63,22.63,0.07468750327825546,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041603,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,70.0,91.00,21.546875,"[18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",-6.63,22.63,0.06318750232458115,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041603,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-6.63,22.63,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041603,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,70.0,100.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-6.63,22.63,0.10400000214576721,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041603,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.796875, 25.796875, 23.796875, 23.796875, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",-6.63,22.63,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041603,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,80.0,94.0,70.0,80.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.40625, 18.40625, 18.40625, 18.40625]",-6.63,22.63,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041603,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.703125,"[19.796875, 19.796875, 19.296875, 19.296875, 18.40625, 18.40625, 19.5, 19.5, 20.703125, 20.703125, 19.796875, 20.296875, 20.296875, 18.296875, 18.296875, 17.296875, 17.296875, 19.296875, 19.296875, 18.796875, 18.796875, 20.0]",-6.63,22.63,0.09087499976158142,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041603,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.9,1.0,90.0,70.0,70.0,90.00,24.046875,"[24.046875, 24.046875, 24.046875, 24.046875, 24.046875, 24.046875, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125]",-6.63,22.63,0.04581249877810478,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041603,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.0,70.0,100.00,23.125,"[22.21875, 22.21875, 22.21875, 22.21875, 22.21875, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 21.40625, 22.21875]",-6.63,22.63,0.04109375178813934,8215.0,406.9,1.049531345100426,1,30,80,80,24
371109900000000020253889,2022041603,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.5,1.0,100.0,90.0,70.0,100.00,23.0,"[20.90625, 20.90625, 18.5, 18.5, 19.09375, 19.09375, 18.703125, 18.703125, 18.703125, 18.703125, 19.90625, 19.90625, 23.0]",-6.63,22.63,0.1146249994635582,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041603,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.796875, 21.796875, 20.59375, 20.59375, 20.796875]",-6.63,22.63,0.1041875034570694,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041603,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-6.63,22.63,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041603,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,70.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625]",-6.63,22.63,0.04890625178813934,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041603,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.796875, 22.796875, 23.09375, 23.09375, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.59375, 20.59375, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.796875, 21.796875, 21.90625, 21.90625, 21.59375, 21.59375]",-6.63,22.63,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041603,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,21.921875,"[21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 21.5625, 19.375]",-6.63,22.63,0.03709375113248825,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041603,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.3,1.0,40.0,44.0,70.0,40.00,21.21875,"[20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875]",-6.63,22.63,0.01600000075995922,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041604,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.0,70.0,53.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5, 21.5, 21.5, 21.796875]",-6.57,22.53,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041604,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,70.0,100.00,23.03125,"[23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-6.57,22.53,0.10121875256299973,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041604,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.0,70.0,100.00,23.90625,"[23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",-6.57,22.53,0.07668749988079071,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041604,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,80.0,94.0,70.0,80.00,21.40625,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.796875, 17.796875, 17.796875, 17.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.796875, 18.796875, 18.796875, 18.796875]",-6.57,22.53,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041604,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.234375,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 22.234375, 19.484375]",-6.57,22.53,0.03740625083446503,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041604,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.8,1.0,91.0,66.0,70.0,91.00,21.609375,"[18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",-6.57,22.53,0.06581249833106995,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041604,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.0,"[22.703125, 22.703125, 23.0, 23.0, 22.59375, 22.59375, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375, 20.59375, 23.0, 23.0, 21.59375, 21.59375, 22.5, 22.5, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375]",-6.57,22.53,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041604,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,70.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 20.484375, 22.375]",-6.57,22.53,0.06040624901652336,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041604,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-6.57,22.53,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041604,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-6.57,22.53,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041604,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 21.90625, 21.90625, 20.5, 20.5, 20.703125]",-6.57,22.53,0.10440625250339508,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041604,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.59375,"[19.203125, 19.203125, 19.40625, 19.40625, 20.5, 20.5, 19.0, 19.0, 22.59375, 22.59375, 20.40625, 20.40625, 18.296875]",-6.57,22.53,0.057093750685453415,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041604,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,23.90625,"[23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",-6.57,22.53,0.04650000110268593,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041604,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.0,70.0,100.00,23.234375,"[22.375, 22.375, 22.375, 22.375, 22.375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.46875, 22.375]",-6.57,22.53,0.04131250083446503,8215.0,406.9,1.049531345100426,1,30,80,80,24
371109900000000020253889,2022041604,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,70.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625]",-6.57,22.53,0.048500001430511475,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041604,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.3,1.0,40.0,44.0,70.0,40.00,21.1875,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",-6.57,22.53,0.016203124076128006,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041604,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.5,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.0, 21.0, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.09375]",-6.57,22.53,0.1146249994635582,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041604,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.703125,"[19.90625, 19.90625, 19.203125, 19.203125, 18.203125, 18.203125, 19.59375, 19.59375, 20.703125, 20.703125, 19.796875, 20.296875, 20.296875, 18.40625, 18.40625, 17.40625, 17.40625, 19.5, 19.5, 18.90625, 18.90625, 19.90625]",-6.57,22.53,0.09100000560283661,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041604,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.40625, 25.40625, 23.59375, 23.59375, 23.5, 23.5, 22.5, 22.5, 23.40625, 23.40625]",-6.57,22.53,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041604,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.796875,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.796875, 22.796875, 22.796875, 22.796875, 20.453125]",-6.57,22.53,0.10393749922513962,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041605,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,70.0,100.00,22.96875,"[22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-6.5,22.6,0.10009375214576721,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041605,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",-6.5,22.6,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041605,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.59375,"[19.203125, 19.203125, 19.5, 19.5, 20.59375, 20.59375, 19.203125, 19.203125, 22.59375, 22.59375, 20.296875, 20.296875, 18.296875]",-6.5,22.6,0.05681249871850014,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041605,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.3,0.0,0.0,30.0,70.0,0.00,22.921875,"[21.375, 21.375, 21.375, 21.375, 21.375, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 22.921875, 19.65625]",-6.5,22.6,0.037312500178813934,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041605,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.3,1.0,30.0,40.0,70.0,30.00,21.1875,"[20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",-6.5,22.6,0.016203124076128006,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041605,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-6.5,22.6,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041605,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,70.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125]",-6.5,22.6,0.04868749901652336,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041605,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.09375,"[22.796875, 22.796875, 23.0, 23.0, 22.59375, 22.59375, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.09375, 23.09375, 21.703125, 21.703125, 22.59375, 22.59375, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375]",-6.5,22.6,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041605,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.5,1.0,100.0,90.0,70.0,100.00,23.203125,"[20.90625, 20.90625, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.796875, 19.796875, 23.203125]",-6.5,22.6,0.11431249976158142,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041605,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,70.0,86.00,21.5,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 18.59375, 18.59375, 18.59375, 18.59375]",-6.5,22.6,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041605,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,70.0,100.00,23.421875,"[22.71875, 22.71875, 22.71875, 22.71875, 22.71875, 23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 21.8125, 22.71875]",-6.5,22.6,0.04140625149011612,8215.0,406.9,1.049531345100426,1,30,80,80,24
371109900000000020253889,2022041605,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.8,1.0,82.0,66.0,70.0,82.00,23.859375,"[23.859375, 23.859375, 23.859375, 23.859375, 23.859375, 23.859375, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625]",-6.5,22.6,0.04781249910593033,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041605,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-6.5,22.6,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041605,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.703125, 22.703125, 22.703125, 22.703125, 20.1875]",-6.5,22.6,0.10393749922513962,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041605,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.0,70.0,82.00,21.625,"[18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",-6.5,22.6,0.06668750196695328,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041605,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.703125,"[19.90625, 19.90625, 19.296875, 19.296875, 18.09375, 18.09375, 19.59375, 19.59375, 20.703125, 20.703125, 19.703125, 20.296875, 20.296875, 18.40625, 18.40625, 17.40625, 17.40625, 19.59375, 19.59375, 19.203125, 19.203125, 19.90625]",-6.5,22.6,0.09081250429153442,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041605,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.2,1.0,100.0,95.0,70.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.25, 22.71875]",-6.5,22.6,0.06040624901652336,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041605,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 21.90625, 21.90625, 20.5, 20.5, 20.703125]",-6.5,22.6,0.10390625149011612,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041605,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.0,1.0,100.0,70.0,70.0,100.00,23.859375,"[23.859375, 23.859375, 23.859375, 23.859375, 23.859375, 23.859375, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625]",-6.5,22.6,0.07918749749660492,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041605,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.296875, 25.296875, 23.796875, 23.796875, 23.59375, 23.59375, 22.703125, 22.703125, 23.40625, 23.40625]",-6.5,22.6,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041606,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 21.90625, 21.90625, 20.5, 20.5, 20.703125]",-6.63,25.83,0.10400000214576721,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041606,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.1,0.0,0.0,30.0,70.0,0.00,22.921875,"[21.375, 21.375, 21.375, 21.375, 21.375, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 22.921875, 19.65625]",-6.63,25.83,0.03750000149011612,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041606,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,23.859375,"[23.859375, 23.859375, 23.859375, 23.859375, 23.859375, 23.859375, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625]",-6.63,25.83,0.04609375074505806,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041606,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,70.0,100.00,22.96875,"[22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-6.63,25.83,0.10040625184774399,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041606,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.0,70.0,82.00,21.625,"[18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",-6.63,25.83,0.06568749994039536,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041606,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.3,1.0,30.0,40.0,70.0,30.00,21.1875,"[20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",-6.63,25.83,0.016203124076128006,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041606,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.0,70.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.25, 22.71875]",-6.63,25.83,0.060093749314546585,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041606,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.6,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.703125, 22.703125, 22.703125, 22.703125, 20.1875]",-6.63,25.83,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
