dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041606,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.09375,"[22.796875, 22.796875, 23.0, 23.0, 22.59375, 22.59375, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.09375, 23.09375, 21.703125, 21.703125, 22.59375, 22.59375, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375]",-6.63,25.83,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041606,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-6.63,25.83,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041606,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.703125,"[19.90625, 19.90625, 19.296875, 19.296875, 18.09375, 18.09375, 19.59375, 19.59375, 20.703125, 20.703125, 19.703125, 20.296875, 20.296875, 18.40625, 18.40625, 17.40625, 17.40625, 19.59375, 19.59375, 19.203125, 19.203125, 19.90625]",-6.63,25.83,0.09028124809265137,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041606,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.859375,"[23.859375, 23.859375, 23.859375, 23.859375, 23.859375, 23.859375, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625]",-6.63,25.83,0.07649999856948853,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041606,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,45.00,22.4,1.0,40.0,45.0,70.0,40.00,23.421875,"[22.71875, 22.71875, 22.71875, 22.71875, 22.71875, 23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 21.8125, 22.71875]",-6.63,25.83,0.04118749871850014,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041606,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-6.63,25.83,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041606,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.59375,"[19.203125, 19.203125, 19.5, 19.5, 20.59375, 20.59375, 19.203125, 19.203125, 22.59375, 22.59375, 20.296875, 20.296875, 18.296875]",-6.63,25.83,0.05690624937415123,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041606,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,70.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125]",-6.63,25.83,0.04881250113248825,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041606,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.5,1.0,100.0,90.0,70.0,100.00,23.203125,"[20.90625, 20.90625, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.796875, 19.796875, 23.203125]",-6.63,25.83,0.11481250077486038,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041606,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",-6.63,25.83,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041606,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.296875, 25.296875, 23.796875, 23.796875, 23.59375, 23.59375, 22.703125, 22.703125, 23.40625, 23.40625]",-6.63,25.83,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041606,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,80.0,94.0,70.0,80.00,21.5,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 18.59375, 18.59375, 18.59375, 18.59375]",-6.63,25.83,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041607,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.796875, 21.796875, 20.5, 20.5, 20.703125]",-5.7,23.17,0.10371875017881393,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041607,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,91.00,26.3,1.0,29.0,91.0,70.0,29.00,21.40625,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.5, 18.5, 18.5, 18.5]",-5.7,23.17,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041607,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,70.0,100.00,23.078125,"[23.078125, 23.078125, 23.078125, 23.078125, 23.078125, 23.078125, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375]",-5.7,23.17,0.04881250113248825,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041607,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-5.7,23.17,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041607,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.59375, 19.59375, 19.296875, 19.296875, 20.40625, 20.40625, 19.09375, 19.09375, 22.796875, 22.796875, 20.40625, 20.40625, 18.296875]",-5.7,23.17,0.05700000002980232,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041607,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.90625, 19.90625, 19.296875, 19.296875, 18.203125, 18.203125, 19.0, 19.0, 20.59375, 20.59375, 19.90625, 20.40625, 20.40625, 18.703125, 18.703125, 17.40625, 17.40625, 19.09375, 19.09375, 18.90625, 18.90625, 19.90625]",-5.7,23.17,0.09037499874830246,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041607,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.703125, 22.703125, 22.703125, 22.703125, 20.1875]",-5.7,23.17,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041607,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.8,1.0,46.0,84.0,70.0,46.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.796875]",-5.7,23.17,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041607,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,70.0,73.00,21.765625,"[18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-5.7,23.17,0.06210937350988388,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041607,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.796875, 22.796875, 23.09375, 23.09375, 22.59375, 22.59375, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.796875, 21.796875, 21.90625, 21.90625, 21.59375, 21.59375]",-5.7,23.17,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041607,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.0,70.0,100.00,22.96875,"[22.28125, 22.28125, 22.28125, 22.28125, 22.28125, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 21.484375, 22.28125]",-5.7,23.17,0.04140625149011612,8215.0,406.9,1.049531345100426,1,30,80,80,24
371109900000000020253889,2022041607,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,22.015625,"[22.015625, 22.015625, 22.015625, 22.015625, 22.015625, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 21.984375, 19.40625]",-5.7,23.17,0.03718750178813934,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041607,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.0,70.0,100.00,23.9375,"[23.9375, 23.9375, 23.9375, 23.9375, 23.9375, 23.9375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375]",-5.7,23.17,0.0768124982714653,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041607,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.5,1.0,50.0,47.0,70.0,50.00,21.5,"[21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5]",-5.7,23.17,0.015898438170552254,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041607,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.8,1.0,82.0,66.0,70.0,82.00,23.9375,"[23.9375, 23.9375, 23.9375, 23.9375, 23.9375, 23.9375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375]",-5.7,23.17,0.04650000110268593,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041607,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.1,1.0,100.0,95.0,70.0,100.00,25.21875,"[25.21875, 25.21875, 25.21875, 25.21875, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.4375, 22.28125]",-5.7,23.17,0.060499999672174454,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041607,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,70.0,100.00,23.140625,"[23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-5.7,23.17,0.10050000250339508,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041607,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.5, 25.5, 23.90625, 23.90625, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",-5.7,23.17,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041607,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-5.7,23.17,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041607,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.5,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.09375, 21.09375, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 18.703125, 18.703125, 19.90625, 19.90625, 23.09375]",-5.7,23.17,0.11400000005960464,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041608,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,70.0,91.00,21.59375,"[18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-4.57,21.37,0.06609375029802322,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041608,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.703125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 21.90625, 21.90625, 20.59375, 20.59375, 20.796875]",-4.57,21.37,0.10371875017881393,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041608,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.0, 21.0, 18.59375, 18.59375, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.09375]",-4.57,21.37,0.11568749696016312,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041608,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-4.57,21.37,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041608,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,21.984375,"[21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 21.984375, 19.375]",-4.57,21.37,0.03718750178813934,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041608,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.5,1.0,50.0,47.0,70.0,50.00,21.5625,"[21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-4.57,21.37,0.01600000075995922,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041608,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,70.0,100.00,23.203125,"[22.40625, 22.40625, 22.40625, 22.40625, 22.40625, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.59375, 22.40625]",-4.57,21.37,0.04140625149011612,8215.0,406.9,1.049531345100426,1,30,80,80,24
371109900000000020253889,2022041608,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.796875,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.796875, 22.796875, 22.796875, 22.796875, 20.421875]",-4.57,21.37,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041608,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.59375, 19.59375, 19.203125, 19.203125, 20.5, 20.5, 18.90625, 18.90625, 22.796875, 22.796875, 20.40625, 20.40625, 18.296875]",-4.57,21.37,0.05718750134110451,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041608,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.0,70.0,100.00,23.046875,"[23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875]",-4.57,21.37,0.04868749901652336,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041608,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.40625, 25.40625, 23.703125, 23.703125, 23.59375, 23.59375, 22.703125, 22.703125, 23.40625, 23.40625]",-4.57,21.37,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041608,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,26.9,1.0,100.0,75.0,70.0,100.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",-4.57,21.37,0.04609375074505806,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041608,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5]",-4.57,21.37,0.10240624845027924,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041608,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",-4.57,21.37,0.07637500017881393,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041608,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",-4.57,21.37,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041608,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.90625, 19.90625, 19.296875, 19.296875, 18.09375, 18.09375, 18.796875, 18.796875, 20.59375, 20.59375, 19.796875, 20.5, 20.5, 19.0, 19.0, 17.296875, 17.296875, 19.0, 19.0, 18.90625, 18.90625, 19.796875]",-4.57,21.37,0.09037499874830246,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041608,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.09375,"[22.703125, 22.703125, 23.0, 23.0, 22.59375, 22.59375, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.09375, 23.09375, 21.703125, 21.703125, 22.59375, 22.59375, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375]",-4.57,21.37,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041608,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,70.0,100.00,25.453125,"[25.453125, 25.453125, 25.453125, 25.453125, 20.46875, 20.46875, 20.46875, 20.46875, 20.46875, 20.3125, 22.40625]",-4.57,21.37,0.06159374862909317,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041608,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.0,70.0,53.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5, 21.5, 21.5, 21.796875]",-4.57,21.37,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041608,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,70.0,93.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.40625, 18.40625, 18.40625, 18.40625]",-4.57,21.37,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041609,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,80.0,94.0,70.0,80.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.296875, 18.296875, 18.296875, 18.296875]",-2.93,22.1,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041609,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.59375, 25.59375, 23.796875, 23.796875, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",-2.93,22.1,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041609,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,70.0,100.00,22.625,"[22.625, 22.625, 22.625, 22.625, 22.625, 22.625, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125]",-2.93,22.1,0.04909374937415123,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041609,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.515625,"[18.265625, 18.265625, 18.265625, 18.265625, 18.265625, 18.265625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 18.265625, 18.265625, 18.265625, 18.265625, 18.265625, 18.265625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-2.93,22.1,0.06581249833106995,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041609,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 21.90625, 21.90625, 20.59375, 20.59375, 20.90625]",-2.93,22.1,0.10350000113248825,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041609,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.0,70.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 20.21875, 22.515625]",-2.93,22.1,0.061000000685453415,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041609,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.0, 21.0, 18.5, 18.5, 19.296875, 19.296875, 18.796875, 18.796875, 18.796875, 18.796875, 20.09375, 20.09375, 23.09375]",-2.93,22.1,0.11649999767541885,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041609,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,23.8125,"[23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625]",-2.93,22.1,0.046406250447034836,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041609,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-2.93,22.1,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041609,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.0,70.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.390625]",-2.93,22.1,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041609,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.3,1.0,40.0,44.0,70.0,40.00,21.21875,"[21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875]",-2.93,22.1,0.01600000075995922,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041609,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,70.0,100.00,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375]",-2.93,22.1,0.10428124666213989,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041609,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.703125,"[19.296875, 19.296875, 19.40625, 19.40625, 20.59375, 20.59375, 19.09375, 19.09375, 22.703125, 22.703125, 20.296875, 20.296875, 18.296875]",-2.93,22.1,0.056687500327825546,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041609,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.90625, 19.90625, 19.296875, 19.296875, 18.296875, 18.296875, 19.40625, 19.40625, 20.59375, 20.59375, 19.90625, 20.40625, 20.40625, 18.5, 18.5, 17.296875, 17.296875, 19.296875, 19.296875, 19.0, 19.0, 20.09375]",-2.93,22.1,0.09028124809265137,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041609,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.09375,"[22.796875, 22.796875, 23.09375, 23.09375, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.59375, 20.59375, 23.09375, 23.09375, 21.703125, 21.703125, 22.5, 22.5, 21.796875, 21.796875, 21.90625, 21.90625, 21.59375, 21.59375]",-2.93,22.1,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041609,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,70.0,100.00,23.375,"[22.515625, 22.515625, 22.515625, 22.515625, 22.515625, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.78125, 22.515625]",-2.93,22.1,0.04140625149011612,8215.0,406.9,1.049531345100426,1,30,80,80,24
371109900000000020253889,2022041609,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.2,0.0,0.0,30.0,70.0,0.00,22.8125,"[21.625, 21.625, 21.625, 21.625, 21.625, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 22.8125, 19.59375]",-2.93,22.1,0.03759374842047691,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041609,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.7,1.0,100.0,70.0,70.0,100.00,23.8125,"[23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625]",-2.93,22.1,0.07768750190734863,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041609,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",-2.93,22.1,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041609,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.0,70.0,53.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.40625, 21.40625, 21.40625, 21.40625, 21.90625]",-2.93,22.1,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041610,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",-1.6,18.27,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041610,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.40625, 25.40625, 23.90625, 23.90625, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",-1.6,18.27,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041610,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.703125,"[19.40625, 19.40625, 19.5, 19.5, 20.59375, 20.59375, 19.296875, 19.296875, 22.703125, 22.703125, 20.296875, 20.296875, 18.296875]",-1.6,18.27,0.05649999901652336,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041610,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 21.90625, 21.90625, 20.59375, 20.59375, 20.796875]",-1.6,18.27,0.10359375178813934,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041610,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,23.0,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 23.0, 23.0, 23.0, 23.0, 20.5]",-1.6,18.27,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041610,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-1.6,18.27,0.10368750244379044,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041610,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,70.0,91.00,21.765625,"[18.46875, 18.46875, 18.46875, 18.46875, 18.46875, 18.46875, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 18.46875, 18.46875, 18.46875, 18.46875, 18.46875, 18.46875, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-1.6,18.27,0.06640625,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041610,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.5,1.0,100.0,70.0,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",-1.6,18.27,0.07587499916553497,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041610,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,70.0,100.00,22.671875,"[22.671875, 22.671875, 22.671875, 22.671875, 22.671875, 22.671875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875]",-1.6,18.27,0.04931249842047691,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041610,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,70.0,93.00,21.59375,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.703125, 17.703125, 17.703125, 17.703125, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.59375, 18.59375, 18.59375, 18.59375]",-1.6,18.27,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041610,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-1.6,18.27,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041610,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.1,0.0,0.0,30.0,70.0,0.00,22.328125,"[22.328125, 22.328125, 22.328125, 22.328125, 22.328125, 20.890625, 20.890625, 20.890625, 20.890625, 20.890625, 20.890625, 22.3125, 19.609375]",-1.6,18.27,0.03759374842047691,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041610,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,55.00,22.5,1.0,57.0,55.0,70.0,57.00,23.203125,"[22.484375, 22.484375, 22.484375, 22.484375, 22.484375, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 20.9375, 22.484375]",-1.6,18.27,0.04131250083446503,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041610,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.2,1.0,100.0,75.0,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",-1.6,18.27,0.04568750038743019,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041610,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.3,1.0,40.0,44.0,70.0,40.00,21.140625,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625]",-1.6,18.27,0.016093749552965164,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041610,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,70.0,100.00,22.796875,"[20.90625, 20.90625, 18.5, 18.5, 19.296875, 19.296875, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 22.796875]",-1.6,18.27,0.11649999767541885,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041610,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,22.0,"[22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 21.59375, 21.59375, 21.59375, 21.59375, 22.0]",-1.6,18.27,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041610,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.796875, 20.796875, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.59375, 22.59375, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",-1.6,18.27,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041610,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,70.0,100.00,25.46875,"[25.46875, 25.46875, 25.46875, 25.46875, 20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.296875, 22.484375]",-1.6,18.27,0.06159374862909317,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041610,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.703125, 19.703125, 19.40625, 19.40625, 18.296875, 18.296875, 19.5, 19.5, 20.59375, 20.59375, 19.90625, 20.296875, 20.296875, 18.296875, 18.296875, 17.296875, 17.296875, 19.296875, 19.296875, 18.90625, 18.90625, 20.0]",-1.6,18.27,0.09028124809265137,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041611,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.125,"[20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 21.125, 21.125, 21.125, 21.125, 21.125, 21.125]",-0.43,17.13,0.016093749552965164,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041611,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.515625,"[21.625, 21.625, 21.625, 21.625, 21.625, 20.859375, 20.859375, 20.859375, 20.859375, 20.859375, 20.859375, 22.515625, 19.421875]",-0.43,17.13,0.037687499076128006,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041611,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5, 21.5, 21.5, 21.796875]",-0.43,17.13,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041611,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.296875, 25.296875, 23.90625, 23.90625, 23.59375, 23.59375, 22.59375, 22.59375, 23.5, 23.5]",-0.43,17.13,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041611,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,70.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.3125, 22.265625]",-0.43,17.13,0.06181250140070915,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041611,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,70.0,100.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-0.43,17.13,0.10428124666213989,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041611,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,70.0,100.00,22.296875,"[22.296875, 22.296875, 22.296875, 22.296875, 22.296875, 22.296875, 20.875, 20.875, 20.875, 20.875, 20.875, 20.875]",-0.43,17.13,0.04959375038743019,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041611,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.09375, 23.09375, 21.59375, 21.59375, 22.59375, 22.59375, 21.796875, 21.796875, 21.796875, 21.796875, 21.703125, 21.703125]",-0.43,17.13,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041611,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,23.0,"[21.09375, 21.09375, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 19.796875, 19.796875, 23.0]",-0.43,17.13,0.11862500011920929,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041611,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.703125, 22.703125, 22.703125, 22.703125, 20.265625]",-0.43,17.13,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041611,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.0,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",-0.43,17.13,0.04659375175833702,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041611,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,70.0,100.00,23.3125,"[22.265625, 22.265625, 22.265625, 22.265625, 22.265625, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.796875, 22.265625]",-0.43,17.13,0.04131250083446503,8215.0,406.9,1.049531345100426,1,30,80,80,24
371109900000000020253889,2022041611,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",-0.43,17.13,0.07962500303983688,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041611,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,70.0,91.00,21.625,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",-0.43,17.13,0.06689062714576721,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041611,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.1,1.0,80.0,93.0,70.0,80.00,21.40625,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 17.90625, 17.90625, 17.90625, 17.90625]",-0.43,17.13,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041611,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.796875,"[19.703125, 19.703125, 19.203125, 19.203125, 18.0, 18.0, 19.703125, 19.703125, 20.796875, 20.796875, 19.703125, 20.203125, 20.203125, 18.203125, 18.203125, 17.40625, 17.40625, 19.40625, 19.40625, 18.90625, 18.90625, 19.90625]",-0.43,17.13,0.09040625393390656,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041611,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 22.796875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 21.90625, 21.90625, 20.5, 20.5, 20.796875]",-0.43,17.13,0.10381250083446503,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041611,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-0.43,17.13,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041611,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.703125,"[19.09375, 19.09375, 19.59375, 19.59375, 20.40625, 20.40625, 19.203125, 19.203125, 22.703125, 22.703125, 20.40625, 20.40625, 18.296875]",-0.43,17.13,0.05681249871850014,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041611,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",-0.43,17.13,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041612,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.21875,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875]",0.0,16.1,0.016093749552965164,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041612,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.65625,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 21.125, 21.125, 21.125, 21.125, 21.125, 21.125]",0.0,16.1,0.05050000175833702,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041612,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.0,70.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",0.0,16.1,0.10337500274181366,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041612,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.796875, 19.796875, 19.296875, 19.296875, 17.796875, 17.796875, 18.40625, 18.40625, 20.59375, 20.59375, 20.0, 20.40625, 20.40625, 19.0, 19.0, 17.296875, 17.296875, 18.796875, 18.796875, 18.796875, 18.796875, 19.796875]",0.0,16.1,0.09040625393390656,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041612,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.0,70.0,100.00,25.796875,"[25.796875, 25.796875, 25.796875, 25.796875, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.203125, 22.6875]",0.0,16.1,0.06318750232458115,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041612,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.59375, 22.59375, 22.59375, 22.59375, 20.546875]",0.0,16.1,0.1066875010728836,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041612,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.09375, 21.09375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 22.90625]",0.0,16.1,0.1171875,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041612,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.9,1.0,90.0,70.0,70.0,90.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875]",0.0,16.1,0.04568750038743019,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041612,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875]",0.0,16.1,0.07968749850988388,5708.4,309.0,1.0541307546773175,1,40,80,80,24
