dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041612,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",0.0,16.1,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041612,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.6,1.0,46.0,84.0,70.0,46.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375, 21.59375, 21.59375, 21.796875]",0.0,16.1,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041612,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.7,1.0,100.0,95.0,70.0,100.00,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.0, 18.0, 18.0, 18.0]",0.0,16.1,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041612,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",0.0,16.1,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041612,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.5, 19.5, 18.59375, 18.59375, 19.40625, 19.40625, 18.703125, 18.703125, 22.0, 22.0, 20.59375, 20.59375, 20.90625]",0.0,16.1,0.10359375178813934,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041612,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.90625,"[19.59375, 19.59375, 19.09375, 19.09375, 20.296875, 20.296875, 18.90625, 18.90625, 22.90625, 22.90625, 20.40625, 20.40625, 18.296875]",0.0,16.1,0.05690624937415123,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041612,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,46.00,27.5,1.0,46.0,46.0,70.0,46.00,21.796875,"[18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875]",0.0,16.1,0.06599999964237213,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041612,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.0,70.0,100.00,23.25,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.546875, 22.6875]",0.0,16.1,0.0416874997317791,8215.0,406.9,1.049531345100426,1,30,80,80,24
371109900000000020253889,2022041612,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.40625, 25.40625, 24.0, 24.0, 23.703125, 23.703125, 22.703125, 22.703125, 23.59375, 23.59375]",0.0,16.1,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041612,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.796875, 20.796875, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.59375, 22.59375, 21.796875, 21.796875, 21.90625, 21.90625, 21.703125, 21.703125]",0.0,16.1,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041612,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.1,0.0,0.0,30.0,70.0,0.00,22.6875,"[21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 22.6875, 19.6875]",0.0,16.1,0.037687499076128006,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041613,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,70.0,93.00,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.796875, 18.796875, 18.796875, 18.796875]",0.47,14.2,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041613,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.59375, 22.59375, 22.59375, 22.59375, 20.234375]",0.47,14.2,0.1066875010728836,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041613,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.703125, 19.703125, 19.203125, 19.203125, 20.40625, 20.40625, 18.90625, 18.90625, 22.796875, 22.796875, 20.40625, 20.40625, 18.296875]",0.47,14.2,0.056687500327825546,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041613,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.9,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.0, 21.0, 18.5, 18.5, 19.296875, 19.296875, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 22.90625]",0.47,14.2,0.11749999970197678,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041613,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,70.0,91.00,21.828125,"[18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125]",0.47,14.2,0.06260937452316284,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041613,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5, 21.5, 21.5, 21.5, 21.90625]",0.47,14.2,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041613,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.1,1.0,100.0,80.0,70.0,100.00,23.34375,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.40625, 22.625]",0.47,14.2,0.0416874997317791,8215.0,406.9,1.049531345100426,1,30,80,80,24
371109900000000020253889,2022041613,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,23.171875,"[23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",0.47,14.2,0.07887499779462814,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041613,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.90625, 19.90625, 19.296875, 19.296875, 17.90625, 17.90625, 18.40625, 18.40625, 20.59375, 20.59375, 19.796875, 20.5, 20.5, 19.09375, 19.09375, 17.40625, 17.40625, 18.796875, 18.796875, 18.90625, 18.90625, 19.90625]",0.47,14.2,0.09031249582767487,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041613,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",0.47,14.2,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041613,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,70.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.796875, 20.796875, 20.796875, 20.796875, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",0.47,14.2,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041613,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.296875, 25.296875, 24.0, 24.0, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",0.47,14.2,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041613,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,70.0,100.00,22.90625,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",0.47,14.2,0.04959375038743019,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041613,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.203125, 20.203125, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.0, 22.0, 20.5, 20.5, 20.90625]",0.47,14.2,0.10350000113248825,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041613,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.265625,"[21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",0.47,14.2,0.016093749552965164,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041613,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",0.47,14.2,0.10249999910593033,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041613,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.0,70.0,100.00,25.6875,"[25.6875, 25.6875, 25.6875, 25.6875, 20.609375, 20.609375, 20.609375, 20.609375, 20.609375, 20.09375, 22.625]",0.47,14.2,0.06259375065565109,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041613,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",0.47,14.2,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041613,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,23.171875,"[23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",0.47,14.2,0.04531250149011612,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041613,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.1,0.0,0.0,30.0,70.0,0.00,22.765625,"[21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.03125, 21.03125, 21.03125, 21.03125, 21.03125, 21.03125, 22.765625, 19.625]",0.47,14.2,0.03759374842047691,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041614,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,70.0,100.00,25.6875,"[25.6875, 25.6875, 25.6875, 25.6875, 20.609375, 20.609375, 20.609375, 20.609375, 20.609375, 20.09375, 22.625]",1.9,11.63,0.06281249970197678,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041614,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.703125, 19.703125, 19.203125, 19.203125, 20.40625, 20.40625, 18.90625, 18.90625, 22.796875, 22.796875, 20.40625, 20.40625, 18.296875]",1.9,11.63,0.056687500327825546,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041614,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.0, 21.0, 18.5, 18.5, 19.296875, 19.296875, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 22.90625]",1.9,11.63,0.11662500351667404,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041614,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.59375, 22.59375, 22.59375, 22.59375, 20.234375]",1.9,11.63,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041614,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.796875, 20.796875, 20.796875, 20.796875, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",1.9,11.63,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041614,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",1.9,11.63,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041614,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.203125, 20.203125, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.0, 22.0, 20.5, 20.5, 20.90625]",1.9,11.63,0.10340625047683716,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041614,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",1.9,11.63,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041614,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.90625, 19.90625, 19.296875, 19.296875, 17.90625, 17.90625, 18.40625, 18.40625, 20.59375, 20.59375, 19.796875, 20.5, 20.5, 19.09375, 19.09375, 17.40625, 17.40625, 18.796875, 18.796875, 18.90625, 18.90625, 19.90625]",1.9,11.63,0.09018749743700027,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041614,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,61.00,26.7,1.0,82.0,61.0,70.0,82.00,23.171875,"[23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",1.9,11.63,0.04490625113248825,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041614,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,26.9,1.0,60.0,93.0,70.0,60.00,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.796875, 18.796875, 18.796875, 18.796875]",1.9,11.63,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041614,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.296875, 25.296875, 24.0, 24.0, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",1.9,11.63,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041614,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,70.0,0.00,22.765625,"[21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.03125, 21.03125, 21.03125, 21.03125, 21.03125, 21.03125, 22.765625, 19.625]",1.9,11.63,0.03750000149011612,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041614,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,70.0,100.00,22.90625,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",1.9,11.63,0.05000000074505806,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041614,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.8,1.0,46.0,84.0,70.0,46.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5, 21.5, 21.5, 21.5, 21.90625]",1.9,11.63,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041614,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.3,1.0,40.0,44.0,70.0,40.00,21.265625,"[21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",1.9,11.63,0.016203124076128006,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041614,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.171875,"[23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",1.9,11.63,0.07931250333786011,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041614,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",1.9,11.63,0.10321874916553497,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041614,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,70.0,100.00,23.34375,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.40625, 22.625]",1.9,11.63,0.04140625149011612,8215.0,406.9,1.049531345100426,1,30,80,80,24
371109900000000020253889,2022041614,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.1,1.0,100.0,70.0,70.0,100.00,21.828125,"[18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125]",1.9,11.63,0.06198437511920929,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041615,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.703125, 22.703125, 22.703125, 22.703125, 20.5]",-0.33,17.17,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041615,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,70.0,100.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",-0.33,17.17,0.10371875017881393,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041615,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,70.0,91.00,21.625,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",-0.33,17.17,0.0611875019967556,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041615,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.0, 21.0, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.796875, 18.796875, 20.203125, 20.203125, 23.09375]",-0.33,17.17,0.11687500029802322,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041615,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-0.33,17.17,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041615,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.1,0.0,0.0,30.0,70.0,0.00,22.15625,"[22.15625, 22.15625, 22.15625, 22.15625, 22.15625, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 22.0625, 19.375]",-0.33,17.17,0.037812501192092896,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041615,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.0,1.0,100.0,70.0,70.0,100.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-0.33,17.17,0.08512499928474426,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041615,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.203125, 20.203125, 17.796875, 17.796875, 22.90625, 19.5, 19.5, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.0, 22.0, 20.59375, 20.59375, 20.703125]",-0.33,17.17,0.10378125309944153,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041615,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.796875, 19.796875, 19.40625, 19.40625, 18.0, 18.0, 18.40625, 18.40625, 20.59375, 20.59375, 19.90625, 20.5, 20.5, 19.09375, 19.09375, 17.40625, 17.40625, 18.796875, 18.796875, 18.90625, 18.90625, 20.0]",-0.33,17.17,0.09000000357627869,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041615,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-0.33,17.17,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041615,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.703125, 19.703125, 19.09375, 19.09375, 20.5, 20.5, 18.796875, 18.796875, 22.796875, 22.796875, 20.40625, 20.40625, 18.40625]",-0.33,17.17,0.056687500327825546,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041615,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,70.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.34375, 22.453125]",-0.33,17.17,0.06281249970197678,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041615,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,60.00,22.4,1.0,66.0,60.0,70.0,66.00,23.140625,"[22.453125, 22.453125, 22.453125, 22.453125, 22.453125, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 20.984375, 22.453125]",-0.33,17.17,0.04131250083446503,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041615,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.796875, 20.796875, 23.203125, 23.203125, 21.703125, 21.703125, 22.59375, 22.59375, 21.796875, 21.796875, 21.90625, 21.90625, 21.703125, 21.703125]",-0.33,17.17,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041615,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.5,1.0,100.0,95.0,70.0,100.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.0, 18.0, 18.0, 18.0]",-0.33,17.17,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041615,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",-0.33,17.17,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041615,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.7,1.0,100.0,65.0,70.0,100.00,22.96875,"[22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375]",-0.33,17.17,0.050187498331069946,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041615,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,70.0,100.00,29.5,"[29.5, 29.5, 25.296875, 25.296875, 23.90625, 23.90625, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",-0.33,17.17,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041615,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.5,1.0,50.0,47.0,70.0,50.00,21.5625,"[21.375, 21.375, 21.375, 21.375, 21.375, 21.375, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-0.33,17.17,0.016093749552965164,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041615,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,86.0,75.0,70.0,86.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-0.33,17.17,0.047187499701976776,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041616,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-0.47,16.97,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041616,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,70.0,100.00,22.5,"[22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375]",-0.47,16.97,0.04990625008940697,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041616,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.0, 21.0, 18.59375, 18.59375, 19.296875, 19.296875, 18.90625, 18.90625, 18.703125, 18.703125, 20.0, 20.0, 23.09375]",-0.47,16.97,0.1171875,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041616,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,70.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.34375, 20.34375, 20.34375, 20.34375, 20.34375, 20.15625, 22.3125]",-0.47,16.97,0.06259375065565109,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041616,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.90625,"[19.5, 19.5, 19.203125, 19.203125, 20.5, 20.5, 19.0, 19.0, 22.90625, 22.90625, 20.40625, 20.40625, 18.296875]",-0.47,16.97,0.05681249871850014,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041616,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-0.47,16.97,0.1015937477350235,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041616,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,94.0,94.0,70.0,94.00,21.0,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 18.296875, 18.296875, 18.296875, 18.296875]",-0.47,16.97,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041616,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,70.0,100.00,21.5625,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-0.47,16.97,0.061406247317790985,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041616,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.53125,"[21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",-0.47,16.97,0.016203124076128006,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041616,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.796875, 19.796875, 19.203125, 19.203125, 18.203125, 18.203125, 18.796875, 18.796875, 20.59375, 20.59375, 19.90625, 20.40625, 20.40625, 18.796875, 18.796875, 17.40625, 17.40625, 19.0, 19.0, 18.796875, 18.796875, 20.0]",-0.47,16.97,0.09009374678134918,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041616,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.0,70.0,100.00,23.203125,"[22.3125, 22.3125, 22.3125, 22.3125, 22.3125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.546875, 22.3125]",-0.47,16.97,0.041593749076128006,8215.0,406.9,1.049531345100426,1,30,80,80,24
371109900000000020253889,2022041616,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-0.47,16.97,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041616,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.0,70.0,100.00,23.046875,"[23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 22.890625, 22.890625, 22.890625, 22.890625, 22.890625, 22.890625]",-0.47,16.97,0.0455937497317791,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041616,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.59375, 22.59375, 22.59375, 22.59375, 20.328125]",-0.47,16.97,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041616,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,70.0,100.00,29.5,"[29.5, 29.5, 25.40625, 25.40625, 24.0, 24.0, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",-0.47,16.97,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041616,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 22.90625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.0, 22.0, 20.59375, 20.59375, 20.703125]",-0.47,16.97,0.10359375178813934,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041616,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,81.00,26.5,1.0,33.0,81.0,70.0,33.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",-0.47,16.97,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041616,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.296875,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.796875, 20.796875, 20.796875, 20.796875, 23.296875, 23.296875, 21.703125, 21.703125, 22.59375, 22.59375, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",-0.47,16.97,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041616,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,70.0,0.00,22.234375,"[22.234375, 22.234375, 22.234375, 22.234375, 22.234375, 20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 21.71875, 19.46875]",-0.47,16.97,0.037312500178813934,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041616,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.0,1.0,100.0,70.0,70.0,100.00,23.046875,"[23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 22.890625, 22.890625, 22.890625, 22.890625, 22.890625, 22.890625]",-0.47,16.97,0.08131249994039536,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041617,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.90625,"[19.703125, 19.703125, 19.09375, 19.09375, 20.5, 20.5, 19.0, 19.0, 22.90625, 22.90625, 20.5, 20.5, 18.296875]",0.73,15.0,0.05681249871850014,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041617,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",0.73,15.0,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041617,20220416,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,70.0,91.00,21.609375,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",0.73,15.0,0.0611875019967556,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041617,20220416,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,70.0,100.00,22.5,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.5, 22.5, 22.5, 22.5, 20.359375]",0.73,15.0,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041617,20220416,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.0,70.0,100.00,22.953125,"[22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125]",0.73,15.0,0.04468749836087227,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041617,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,70.0,100.00,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125]",0.73,15.0,0.049812499433755875,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041617,20220416,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.5,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",0.73,15.0,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,25
371109900000000020253889,2022041617,20220416,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.296875, 25.296875, 24.0, 24.0, 23.703125, 23.703125, 22.703125, 22.703125, 23.59375, 23.59375]",0.73,15.0,0.0,7466.1,497.74,1.0666666666666667,1,60,100,80,22
371109900000000020253889,2022041617,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.0, 22.0, 20.59375, 20.59375, 20.796875]",0.73,15.0,0.10331249982118607,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041617,20220416,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.796875, 20.796875, 23.203125, 23.203125, 21.703125, 21.703125, 22.59375, 22.59375, 21.796875, 21.796875, 21.90625, 21.90625, 21.703125, 21.703125]",0.73,15.0,0.0,7466.1,497.74,1.0666666666666667,1,40,80,80,24
371109900000000020253889,2022041617,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,87.00,26.8,1.0,60.0,87.0,70.0,60.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",0.73,15.0,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041617,20220416,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,23.0,"[21.09375, 21.09375, 18.703125, 18.703125, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 20.0, 20.0, 23.0]",0.73,15.0,0.11699999868869781,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041617,20220416,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,70.0,100.00,23.21875,"[22.546875, 22.546875, 22.546875, 22.546875, 22.546875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.796875, 22.546875]",0.73,15.0,0.04140625149011612,8215.0,406.9,1.049531345100426,1,30,80,80,24
371109900000000020253889,2022041617,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,22.953125,"[22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125]",0.73,15.0,0.08031249791383743,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041617,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.2,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.703125, 19.703125, 19.203125, 19.203125, 18.0, 18.0, 18.5, 18.5, 20.59375, 20.59375, 20.0, 20.5, 20.5, 19.0, 19.0, 17.296875, 17.296875, 18.703125, 18.703125, 18.796875, 18.796875, 20.0]",0.73,15.0,0.09018749743700027,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041617,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.0,70.0,100.00,25.6875,"[25.6875, 25.6875, 25.6875, 25.6875, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 20.25, 22.546875]",0.73,15.0,0.0625,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041617,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.4,1.0,30.0,40.0,70.0,30.00,21.1875,"[21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",0.73,15.0,0.01600000075995922,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041617,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,70.0,100.00,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5]",0.73,15.0,0.10140624642372131,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041617,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,70.0,0.00,22.71875,"[21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 22.71875, 19.46875]",0.73,15.0,0.03759374842047691,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041617,20220416,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,70.0,86.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.203125, 18.203125, 18.203125, 18.203125]",0.73,15.0,0.0,7515.15,1453.5,1.1934093131873615,1,40,90,80,24
371109900000000020253889,2022041618,20220416,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.59375,"[19.90625, 19.90625, 19.203125, 19.203125, 17.90625, 17.90625, 18.296875, 18.296875, 20.5, 20.5, 19.796875, 20.59375, 20.59375, 19.203125, 19.203125, 17.40625, 17.40625, 18.59375, 18.59375, 19.0, 19.0, 20.0]",-1.57,16.27,0.0897812470793724,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041618,20220416,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.0,70.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.109375, 22.59375]",-1.57,16.27,0.062312498688697815,8215.0,406.9,1.049531345100426,1,60,90,80,23
371109900000000020253889,2022041618,20220416,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 21.90625, 21.90625, 20.59375, 20.59375, 20.796875]",-1.57,16.27,0.10300000011920929,12401.1,518.83,1.0418374176484344,0,40,60,80,25
371109900000000020253889,2022041618,20220416,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,70.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-1.57,16.27,0.10178124904632568,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041618,20220416,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-1.57,16.27,0.0,9133.3,499.5,1.0546899806203673,1,40,80,80,24
371109900000000020253889,2022041618,20220416,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.0,"[23.0, 23.0, 23.0, 23.0, 23.0, 23.0, 22.8125, 22.8125, 22.8125, 22.8125, 22.8125, 22.8125]",-1.57,16.27,0.08162499964237213,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041618,20220416,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.1,0.0,0.0,30.0,70.0,0.00,22.796875,"[21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 20.875, 20.875, 20.875, 20.875, 20.875, 20.875, 22.796875, 19.578125]",-1.57,16.27,0.03759374842047691,8215.0,406.9,1.049531345100426,1,30,80,80,25
371109900000000020253889,2022041618,20220416,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.0,70.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625]",-1.57,16.27,0.04959375038743019,6459.4,242.5,1.037542186580797,0,40,60,80,25
371109900000000020253889,2022041618,20220416,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.453125,"[21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",-1.57,16.27,0.01600000075995922,5708.4,309.0,1.0541307546773175,1,40,80,80,24
371109900000000020253889,2022041618,20220416,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.203125, 21.203125, 21.203125, 21.203125, 21.5]",-1.57,16.27,0.0,7515.15,1453.5,1.1934093131873615,1,40,80,80,24
371109900000000020253889,2022041618,20220416,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.703125, 19.703125, 19.09375, 19.09375, 20.40625, 20.40625, 18.796875, 18.796875, 22.796875, 22.796875, 20.40625, 20.40625, 18.40625]",-1.57,16.27,0.05681249871850014,12401.1,518.83,1.0418374176484344,0,40,60,80,25
