dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041706,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.796875,"[20.09375, 20.09375, 19.5, 19.5, 20.296875, 20.296875, 18.703125, 18.703125, 22.796875, 22.796875, 20.40625, 20.40625, 18.296875]",-6.4,27.5,0.056593749672174454,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041706,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,70.0,100.00,23.25,"[22.40625, 22.40625, 22.40625, 22.40625, 22.40625, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.640625, 22.40625]",-6.4,27.5,0.04118749871850014,8176.7,403.7,1.0493719960375212,1,30,80,80,24
371109900000000020253889,2022041706,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,70.0,100.00,25.359375,"[25.359375, 25.359375, 25.359375, 25.359375, 20.375, 20.375, 20.375, 20.375, 20.375, 20.109375, 22.40625]",-6.4,27.5,0.05999999865889549,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041706,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.09375,"[20.203125, 20.203125, 19.09375, 19.09375, 18.90625, 18.90625, 18.203125, 18.203125, 20.703125, 20.703125, 19.5, 21.09375, 21.09375, 19.296875, 19.296875, 17.5, 17.5, 18.5, 18.5, 19.0, 19.0, 19.796875]",-6.4,27.5,0.09009374678134918,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041706,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125]",-6.4,27.5,0.08368749916553497,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041707,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875, 21.296875, 21.296875, 21.5]",-4.97,25.93,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041707,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.4,1.0,50.0,47.0,70.0,50.00,21.453125,"[21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",-4.97,25.93,0.01600000075995922,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041707,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,22.015625,"[18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 22.015625, 22.015625, 22.015625, 22.015625, 22.015625, 22.015625, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 22.015625, 22.015625, 22.015625, 22.015625, 22.015625, 22.015625]",-4.97,25.93,0.06168749928474426,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041707,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-4.97,25.93,0.08181250095367432,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041707,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.796875,"[20.09375, 20.09375, 19.5, 19.5, 20.40625, 20.40625, 18.703125, 18.703125, 22.796875, 22.796875, 20.5, 20.5, 18.203125]",-4.97,25.93,0.056687500327825546,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041707,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.0,70.0,100.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-4.97,25.93,0.04531250149011612,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041707,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.2,0.0,0.0,30.0,70.0,0.00,22.703125,"[21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 22.703125, 19.578125]",-4.97,25.93,0.03709375113248825,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041707,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.40625, 25.40625, 24.0, 24.0, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",-4.97,25.93,0.0,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041707,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.0, 19.0, 19.0, 19.0, 19.90625]",-4.97,25.93,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041707,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.9,1.0,100.0,95.0,70.0,100.00,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.71875, 20.71875, 20.71875, 20.71875, 20.71875, 20.21875, 22.453125]",-4.97,25.93,0.060499999672174454,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041707,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.203125,"[20.203125, 20.203125, 19.203125, 19.203125, 18.296875, 18.296875, 18.09375, 18.09375, 20.796875, 20.796875, 19.5, 21.203125, 21.203125, 19.40625, 19.40625, 17.5, 17.5, 18.5, 18.5, 18.90625, 18.90625, 19.796875]",-4.97,25.93,0.089906245470047,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041707,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,60.00,22.8,1.0,66.0,60.0,70.0,66.00,23.171875,"[22.453125, 22.453125, 22.453125, 22.453125, 22.453125, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 21.40625, 22.453125]",-4.97,25.93,0.04118749871850014,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041707,20220417,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.796875]",-4.97,25.93,0.10300000011920929,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041707,20220417,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.09375, 21.09375, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 18.703125, 18.703125, 19.90625, 19.90625, 23.09375]",-4.97,25.93,0.11287499964237213,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041707,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-4.97,25.93,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041707,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.59375, 22.59375, 22.59375, 22.59375, 20.09375]",-4.97,25.93,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041707,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.09375,"[22.796875, 22.796875, 23.09375, 23.09375, 22.59375, 22.59375, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.09375, 23.09375, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",-4.97,25.93,0.0,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041707,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,70.0,86.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.5, 18.5, 18.5, 18.5]",-4.97,25.93,0.0,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041707,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,70.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-4.97,25.93,0.04899999871850014,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041707,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,70.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-4.97,25.93,0.10099999606609344,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041708,20220417,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,70.0,100.00,23.0,"[21.09375, 21.09375, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 23.0]",-3.47,24.17,0.11487500369548798,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041708,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-3.47,24.17,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041708,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,22.03125,"[18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 22.03125, 22.03125, 22.03125, 22.03125, 22.03125, 22.03125, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 22.03125, 22.03125, 22.03125, 22.03125, 22.03125, 22.03125]",-3.47,24.17,0.06549999862909317,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041708,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,70.0,95.00,22.90625,"[20.0, 20.0, 19.296875, 19.296875, 20.296875, 20.296875, 18.90625, 18.90625, 22.90625, 22.90625, 20.40625, 20.40625, 18.296875]",-3.47,24.17,0.056687500327825546,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041708,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,70.0,100.00,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.640625, 20.640625, 20.640625, 20.640625, 20.640625, 20.3125, 22.453125]",-3.47,24.17,0.06068750098347664,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041708,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,55.00,22.6,1.0,57.0,55.0,70.0,57.00,23.453125,"[22.453125, 22.453125, 22.453125, 22.453125, 22.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 21.25, 22.453125]",-3.47,24.17,0.04109375178813934,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041708,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.2,0.0,0.0,30.0,70.0,0.00,22.5625,"[21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 22.5625, 19.609375]",-3.47,24.17,0.03759374842047691,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041708,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-3.47,24.17,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041708,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.59375, 22.59375, 22.59375, 22.59375, 20.34375]",-3.47,24.17,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041708,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,27.0,1.0,90.0,70.0,70.0,90.00,23.703125,"[23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375]",-3.47,24.17,0.04468749836087227,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041708,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.5,1.0,50.0,47.0,70.0,50.00,21.625,"[21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",-3.47,24.17,0.01600000075995922,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041708,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,70.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-3.47,24.17,0.10118749737739563,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041708,20220417,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.796875]",-3.47,24.17,0.1029062494635582,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041708,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,81.00,26.5,1.0,33.0,81.0,70.0,33.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875, 21.296875, 21.296875, 21.5]",-3.47,24.17,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041708,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,80.0,94.0,70.0,80.00,21.40625,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.5, 18.5, 18.5, 18.5]",-3.47,24.17,0.0,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041708,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,70.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-3.47,24.17,0.04909374937415123,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041708,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.703125,"[23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375]",-3.47,24.17,0.08049999922513962,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041708,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.296875,"[20.203125, 20.203125, 19.203125, 19.203125, 18.5, 18.5, 18.203125, 18.203125, 20.703125, 20.703125, 19.40625, 21.296875, 21.296875, 19.5, 19.5, 17.40625, 17.40625, 18.5, 18.5, 19.0, 19.0, 19.90625]",-3.47,24.17,0.089906245470047,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041708,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.59375, 20.59375, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.796875, 21.796875, 21.796875, 21.796875, 21.703125, 21.703125]",-3.47,24.17,0.0,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041708,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.5, 25.5, 24.0, 24.0, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",-3.47,24.17,0.0,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041709,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.0,70.0,100.00,25.46875,"[25.46875, 25.46875, 25.46875, 25.46875, 20.46875, 20.46875, 20.46875, 20.46875, 20.46875, 20.21875, 22.59375]",-0.97,19.0,0.06109375134110451,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041709,20220417,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 22.796875, 19.5, 19.5, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 21.90625, 21.90625, 20.59375, 20.59375, 20.796875]",-0.97,19.0,0.1029062494635582,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041709,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.234375,"[21.125, 21.125, 21.125, 21.125, 21.125, 21.125, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-0.97,19.0,0.01600000075995922,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041709,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,22.9,1.0,100.0,80.0,70.0,100.00,23.390625,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 21.03125, 22.59375]",-0.97,19.0,0.04118749871850014,8176.7,403.7,1.0493719960375212,1,30,80,80,24
371109900000000020253889,2022041709,20220417,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,23.203125,"[21.0, 21.0, 18.59375, 18.59375, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.203125]",-0.97,19.0,0.11768750101327896,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041709,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.9,1.0,53.0,85.0,70.0,53.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.796875]",-0.97,19.0,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041709,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.6,1.0,100.0,95.0,70.0,100.00,21.40625,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.203125, 18.203125, 18.203125, 18.203125]",-0.97,19.0,0.0,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041709,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,70.0,95.00,22.703125,"[19.796875, 19.796875, 19.5, 19.5, 20.296875, 20.296875, 18.90625, 18.90625, 22.703125, 22.703125, 20.40625, 20.40625, 18.296875]",-0.97,19.0,0.056593749672174454,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041709,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.40625, 25.40625, 23.90625, 23.90625, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",-0.97,19.0,0.0,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041709,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,70.0,73.00,22.140625,"[18.8125, 18.8125, 18.8125, 18.8125, 18.8125, 18.8125, 22.140625, 22.140625, 22.140625, 22.140625, 22.140625, 22.140625, 18.8125, 18.8125, 18.8125, 18.8125, 18.8125, 18.8125, 22.140625, 22.140625, 22.140625, 22.140625, 22.140625, 22.140625]",-0.97,19.0,0.06681250035762787,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041709,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.09375,"[22.703125, 22.703125, 23.09375, 23.09375, 22.59375, 22.59375, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.09375, 23.09375, 21.703125, 21.703125, 22.5, 22.5, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375]",-0.97,19.0,0.0,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041709,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,70.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375]",-0.97,19.0,0.04909374937415123,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041709,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.0,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",-0.97,19.0,0.04509374871850014,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041709,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.5625,"[22.5625, 22.5625, 22.5625, 22.5625, 22.5625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 21.8125, 19.4375]",-0.97,19.0,0.03718750178813934,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041709,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.0,"[20.203125, 20.203125, 19.09375, 19.09375, 18.09375, 18.09375, 18.203125, 18.203125, 20.796875, 20.796875, 19.5, 21.0, 21.0, 19.203125, 19.203125, 17.296875, 17.296875, 18.796875, 18.796875, 18.90625, 18.90625, 19.796875]",-0.97,19.0,0.08971875160932541,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041709,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-0.97,19.0,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041709,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375]",-0.97,19.0,0.10237500071525574,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041709,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-0.97,19.0,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041709,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.59375, 22.59375, 22.59375, 22.59375, 20.484375]",-0.97,19.0,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041709,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.0,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",-0.97,19.0,0.08118750154972076,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041710,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",-0.57,18.43,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041710,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,23.09375,"[22.796875, 22.796875, 23.09375, 23.09375, 22.59375, 22.59375, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.09375, 23.09375, 21.703125, 21.703125, 22.5, 22.5, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375]",-0.57,18.43,0.0,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041710,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.5,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.296875, 25.296875, 24.0, 24.0, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",-0.57,18.43,0.0,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041710,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.90625,"[20.0, 20.0, 19.59375, 19.59375, 20.296875, 20.296875, 18.796875, 18.796875, 22.90625, 22.90625, 20.40625, 20.40625, 18.296875]",-0.57,18.43,0.056687500327825546,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041710,20220417,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,22.59375,"[21.0, 21.0, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.703125, 18.703125, 20.0, 20.0, 22.59375]",-0.57,18.43,0.11881250143051147,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041710,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.2,1.0,95.0,75.0,70.0,95.00,21.203125,"[20.203125, 20.203125, 19.09375, 19.09375, 18.296875, 18.296875, 18.203125, 18.203125, 20.796875, 20.796875, 19.59375, 21.203125, 21.203125, 19.40625, 19.40625, 17.40625, 17.40625, 18.703125, 18.703125, 18.90625, 18.90625, 19.90625]",-0.57,18.43,0.09000000357627869,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041710,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.328125,"[21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",-0.57,18.43,0.01600000075995922,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041710,20220417,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.0, 20.0, 17.796875, 17.796875, 22.90625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.0, 22.0, 20.59375, 20.59375, 20.796875]",-0.57,18.43,0.1029062494635582,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041710,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.40625]",-0.57,18.43,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041710,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,22.0625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 22.0625]",-0.57,18.43,0.06731250137090683,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041710,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-0.57,18.43,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041710,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.0,1.0,76.0,93.0,70.0,76.00,21.40625,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.296875, 18.296875, 18.296875, 18.296875]",-0.57,18.43,0.0,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041710,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,22.7,1.0,100.0,80.0,70.0,100.00,23.28125,"[22.515625, 22.515625, 22.515625, 22.515625, 22.515625, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 20.9375, 22.515625]",-0.57,18.43,0.04131250083446503,8176.7,403.7,1.0493719960375212,1,30,80,80,24
371109900000000020253889,2022041710,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,89.00,27.0,1.0,73.0,89.0,70.0,73.00,22.296875,"[22.296875, 22.296875, 22.296875, 22.296875, 22.296875, 22.296875, 22.296875, 22.296875, 21.5, 21.5, 21.5, 21.5, 22.296875]",-0.57,18.43,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041710,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",-0.57,18.43,0.08349999785423279,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041710,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.0,70.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",-0.57,18.43,0.046812500804662704,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041710,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.0,70.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",-0.57,18.43,0.10300000011920929,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041710,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,23.078125,"[23.078125, 23.078125, 23.078125, 23.078125, 23.078125, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 21.59375, 19.34375]",-0.57,18.43,0.03750000149011612,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041710,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.0,70.0,100.00,25.328125,"[25.328125, 25.328125, 25.328125, 25.328125, 20.265625, 20.265625, 20.265625, 20.265625, 20.265625, 20.390625, 22.515625]",-0.57,18.43,0.061500001698732376,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041710,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,70.0,100.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625]",-0.57,18.43,0.049406249076128006,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041711,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.78125,"[22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 22.453125, 19.734375]",0.97,17.07,0.037687499076128006,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041711,20220417,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.09375, 20.09375, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.796875, 18.796875, 22.0, 22.0, 20.703125, 20.703125, 20.796875]",0.97,17.07,0.10309375077486038,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041711,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",0.97,17.07,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041711,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.09375,"[20.296875, 20.296875, 19.0, 19.0, 18.09375, 18.09375, 18.09375, 18.09375, 20.796875, 20.796875, 19.59375, 21.09375, 21.09375, 19.09375, 19.09375, 17.296875, 17.296875, 18.703125, 18.703125, 18.90625, 18.90625, 19.90625]",0.97,17.07,0.09000000357627869,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041711,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,70.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",0.97,17.07,0.04918750002980232,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041711,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.703125]",0.97,17.07,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041711,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,70.0,100.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875]",0.97,17.07,0.10300000011920929,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041711,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.546875,"[21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",0.97,17.07,0.01600000075995922,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041711,20220417,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.9,1.0,100.0,90.0,70.0,100.00,22.59375,"[21.0, 21.0, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 20.0, 20.0, 22.59375]",0.97,17.07,0.11731249839067459,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041711,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.796875,"[19.796875, 19.796875, 19.5, 19.5, 20.296875, 20.296875, 18.90625, 18.90625, 22.796875, 22.796875, 20.40625, 20.40625, 18.296875]",0.97,17.07,0.05681249871850014,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041711,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375, 21.59375]",0.97,17.07,0.0,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041711,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.0, 19.0, 19.0, 19.0, 20.09375]",0.97,17.07,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041711,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.2,1.0,100.0,95.0,70.0,100.00,25.65625,"[25.65625, 25.65625, 25.65625, 25.65625, 20.578125, 20.578125, 20.578125, 20.578125, 20.578125, 20.1875, 22.671875]",0.97,17.07,0.061500001698732376,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041711,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.6,1.0,73.0,58.0,70.0,73.00,22.0625,"[18.953125, 18.953125, 18.953125, 18.953125, 18.953125, 18.953125, 22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 18.953125, 18.953125, 18.953125, 18.953125, 18.953125, 18.953125, 22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 22.0625]",0.97,17.07,0.06640625,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041711,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.1,1.0,72.0,93.0,70.0,72.00,21.203125,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.09375, 18.09375, 18.09375, 18.09375]",0.97,17.07,0.0,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041711,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.296875, 25.296875, 24.0, 24.0, 23.703125, 23.703125, 22.703125, 22.703125, 23.59375, 23.59375]",0.97,17.07,0.0,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041711,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,23.3125,"[23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125]",0.97,17.07,0.07837499678134918,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041711,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.7,1.0,100.0,80.0,70.0,100.00,23.515625,"[22.671875, 22.671875, 22.671875, 22.671875, 22.671875, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.796875, 22.671875]",0.97,17.07,0.04118749871850014,8176.7,403.7,1.0493719960375212,1,30,80,80,24
371109900000000020253889,2022041711,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,61.00,26.8,1.0,70.0,61.0,70.0,70.00,23.3125,"[23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125]",0.97,17.07,0.04399999976158142,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041711,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,70.0,100.00,22.5,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.5, 22.5, 22.5, 22.5, 20.453125]",0.97,17.07,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041712,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.765625,"[23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",0.87,16.53,0.10331249982118607,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041712,20220417,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.0,1.0,100.0,90.0,70.0,100.00,22.703125,"[21.09375, 21.09375, 18.59375, 18.59375, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 22.703125]",0.87,16.53,0.11999999731779099,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041712,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.40625, 25.40625, 23.90625, 23.90625, 23.59375, 23.59375, 22.59375, 22.59375, 23.5, 23.5]",0.87,16.53,0.0,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041712,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",0.87,16.53,0.07662499696016312,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041712,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.3,1.0,30.0,40.0,70.0,30.00,21.328125,"[21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",0.87,16.53,0.01600000075995922,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041712,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,80.0,94.0,70.0,80.00,20.90625,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 17.90625, 17.90625, 17.90625, 17.90625]",0.87,16.53,0.0,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041712,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.796875, 22.796875, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.59375, 20.59375, 23.203125, 23.203125, 21.703125, 21.703125, 22.5, 22.5, 21.796875, 21.796875, 21.796875, 21.796875, 21.703125, 21.703125]",0.87,16.53,0.0,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041712,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,70.0,73.00,21.9375,"[18.859375, 18.859375, 18.859375, 18.859375, 18.859375, 18.859375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 18.859375, 18.859375, 18.859375, 18.859375, 18.859375, 18.859375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",0.87,16.53,0.06290625035762787,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041712,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.59375,"[20.703125, 20.703125, 19.0, 19.0, 19.203125, 19.203125, 18.5, 18.5, 20.59375, 20.59375, 19.296875, 21.59375, 21.59375, 19.703125, 19.703125, 17.90625, 17.90625, 18.296875, 18.296875, 19.09375, 19.09375, 19.90625]",0.87,16.53,0.08968749642372131,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041712,20220417,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.203125, 20.203125, 17.796875, 17.796875, 22.90625, 19.5, 19.5, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.09375, 22.09375, 20.59375, 20.59375, 20.90625]",0.87,16.53,0.10300000011920929,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041712,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",0.87,16.53,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041712,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,70.0,100.00,25.59375,"[25.59375, 25.59375, 25.59375, 25.59375, 20.640625, 20.640625, 20.640625, 20.640625, 20.640625, 20.1875, 22.8125]",0.87,16.53,0.0611874982714653,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041712,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,70.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375]",0.87,16.53,0.0494999997317791,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041712,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,61.00,26.8,1.0,70.0,61.0,70.0,70.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",0.87,16.53,0.0430000014603138,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041712,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,22.78125,"[22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 22.484375, 19.609375]",0.87,16.53,0.03718750178813934,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041712,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,70.0,100.00,22.8125,"[22.8125, 22.8125, 22.8125, 22.8125, 22.8125, 22.203125, 22.203125, 22.203125, 22.203125, 22.203125, 22.203125, 21.71875, 22.8125]",0.87,16.53,0.04118749871850014,8176.7,403.7,1.0493719960375212,1,30,80,80,24
