dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041712,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,70.0,95.00,22.90625,"[20.5, 20.5, 19.296875, 19.296875, 20.296875, 20.296875, 18.703125, 18.703125, 22.90625, 22.90625, 20.5, 20.5, 18.40625]",0.87,16.53,0.056687500327825546,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041712,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.59375, 20.59375, 20.59375, 20.59375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",0.87,16.53,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041712,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.59375, 22.59375, 22.59375, 22.59375, 20.28125]",0.87,16.53,0.10818749666213989,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041712,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",0.87,16.53,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041713,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,70.0,100.00,22.5,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.5, 22.5, 22.5, 22.5, 20.375]",1.17,16.1,0.10818749666213989,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041713,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.796875, 25.796875, 23.796875, 23.796875, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",1.17,16.1,0.0,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041713,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.6,0.0,0.0,30.0,70.0,0.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 22.59375, 19.375]",1.17,16.1,0.03740625083446503,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041713,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,70.0,100.00,25.46875,"[25.46875, 25.46875, 25.46875, 25.46875, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.21875, 22.625]",1.17,16.1,0.06159374862909317,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041713,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.5,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.5, 20.5, 20.5, 20.5, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.0, 19.0, 19.0, 19.0, 19.90625]",1.17,16.1,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041713,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,26.9,1.0,100.0,75.0,70.0,100.00,22.984375,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875]",1.17,16.1,0.042906250804662704,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041713,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.4,1.0,50.0,47.0,70.0,50.00,21.625,"[21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",1.17,16.1,0.01600000075995922,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041713,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,79.0,94.0,70.0,79.00,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.0, 18.0, 18.0, 18.0]",1.17,16.1,0.0,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041713,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.0,70.0,53.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625, 21.40625, 21.40625, 21.5]",1.17,16.1,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041713,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,70.0,100.00,23.421875,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 21.484375, 22.625]",1.17,16.1,0.04109375178813934,8176.7,403.7,1.0493719960375212,1,30,80,80,24
371109900000000020253889,2022041713,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.703125,"[20.296875, 20.296875, 19.203125, 19.203125, 20.203125, 20.203125, 19.0, 19.0, 22.703125, 22.703125, 20.59375, 20.59375, 18.296875]",1.17,16.1,0.05649999901652336,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041713,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,21.9375,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",1.17,16.1,0.06618750095367432,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041713,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,22.984375,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875]",1.17,16.1,0.07568749785423279,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041713,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",1.17,16.1,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041713,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,70.0,100.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375]",1.17,16.1,0.10212500393390656,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041713,20220417,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.9,1.0,100.0,90.0,70.0,100.00,22.5,"[21.09375, 21.09375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.796875, 18.796875, 20.0, 20.0, 22.5]",1.17,16.1,0.12068749964237213,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041713,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.5,"[20.5, 20.5, 19.203125, 19.203125, 19.5, 19.5, 18.296875, 18.296875, 19.796875, 19.796875, 19.296875, 21.5, 21.5, 19.703125, 19.703125, 17.703125, 17.703125, 18.5, 18.5, 19.0, 19.0, 19.90625]",1.17,16.1,0.09009374678134918,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041713,20220417,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,23.0,"[18.09375, 18.09375, 18.0, 18.0, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 23.0, 19.40625, 19.40625, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.0, 22.0, 20.59375, 20.59375, 20.90625]",1.17,16.1,0.10300000011920929,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041713,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.796875, 22.796875, 23.09375, 23.09375, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.59375, 22.59375, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375]",1.17,16.1,0.0,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041713,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,70.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",1.17,16.1,0.04909374937415123,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041714,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,23.09375,"[22.796875, 22.796875, 23.09375, 23.09375, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.09375, 23.09375, 21.59375, 21.59375, 22.5, 22.5, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375]",0.73,15.7,0.0,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041714,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",0.73,15.7,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041714,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,70.0,100.00,25.625,"[25.625, 25.625, 25.625, 25.625, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 20.421875, 22.625]",0.73,15.7,0.06181250140070915,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041714,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,70.0,100.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",0.73,15.7,0.04909374937415123,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041714,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.40625, 25.40625, 23.90625, 23.90625, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",0.73,15.7,0.0,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041714,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,70.0,86.00,21.40625,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.0, 18.0, 18.0, 18.0]",0.73,15.7,0.0,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041714,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,21.8125,"[18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125]",0.73,15.7,0.06159374862909317,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041714,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,70.0,100.00,23.671875,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 21.5625, 22.625]",0.73,15.7,0.04109375178813934,8176.7,403.7,1.0493719960375212,1,30,80,80,24
371109900000000020253889,2022041714,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,70.0,100.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875]",0.73,15.7,0.10168749839067459,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041714,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.9,1.0,90.0,70.0,70.0,90.00,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 22.875]",0.73,15.7,0.042500000447034836,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041714,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.3,1.0,30.0,40.0,70.0,30.00,21.3125,"[21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",0.73,15.7,0.01600000075995922,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041714,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.8,1.0,46.0,84.0,70.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",0.73,15.7,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041714,20220417,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 22.90625, 19.5, 19.5, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.09375, 22.09375, 20.59375, 20.59375, 20.90625]",0.73,15.7,0.10259374976158142,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041714,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.59375, 22.59375, 22.59375, 22.59375, 20.515625]",0.73,15.7,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041714,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.0,1.0,100.0,70.0,70.0,100.00,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 22.875]",0.73,15.7,0.07512500137090683,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041714,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.2,1.0,95.0,75.0,70.0,95.00,21.703125,"[20.90625, 20.90625, 19.09375, 19.09375, 20.0, 20.0, 19.203125, 19.203125, 19.796875, 19.796875, 19.296875, 21.703125, 21.703125, 20.0, 20.0, 18.203125, 18.203125, 18.296875, 18.296875, 19.09375, 19.09375, 20.0]",0.73,15.7,0.09009374678134918,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041714,20220417,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.0,1.0,100.0,90.0,70.0,100.00,22.796875,"[21.0, 21.0, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 22.796875]",0.73,15.7,0.11881250143051147,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041714,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,18.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.796875, 18.796875, 18.796875, 18.796875, 18.90625]",0.73,15.7,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041714,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.0,70.0,0.00,22.546875,"[22.546875, 22.546875, 22.546875, 22.546875, 22.546875, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 22.453125, 19.5625]",0.73,15.7,0.03750000149011612,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041714,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,70.0,95.00,22.703125,"[20.796875, 20.796875, 19.203125, 19.203125, 20.59375, 20.59375, 18.796875, 18.796875, 22.703125, 22.703125, 20.796875, 20.796875, 18.296875]",0.73,15.7,0.056687500327825546,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041715,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,70.0,100.00,23.5,"[23.5, 23.5, 23.5, 23.5, 23.5, 23.5, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",1.13,16.47,0.04918750002980232,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041715,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.0,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875]",1.13,16.47,0.10131250321865082,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041715,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.0,70.0,53.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",1.13,16.47,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041715,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",1.13,16.47,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041715,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,55.00,22.6,1.0,57.0,55.0,70.0,57.00,23.4375,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.125, 22.65625]",1.13,16.47,0.04109375178813934,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041715,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.203125, 25.203125, 23.90625, 23.90625, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",1.13,16.47,0.0,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041715,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,70.0,100.00,22.40625,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.40625, 22.40625, 22.40625, 22.40625, 20.375]",1.13,16.47,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041715,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.0,70.0,100.00,25.453125,"[25.453125, 25.453125, 25.453125, 25.453125, 20.640625, 20.640625, 20.640625, 20.640625, 20.640625, 20.15625, 22.65625]",1.13,16.47,0.061500001698732376,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041715,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,70.0,86.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.09375, 18.09375, 18.09375, 18.09375]",1.13,16.47,0.0,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041715,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,22.796875,"[22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 22.359375, 19.53125]",1.13,16.47,0.03709375113248825,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041715,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.2,1.0,95.0,75.0,70.0,95.00,21.796875,"[20.90625, 20.90625, 19.203125, 19.203125, 18.40625, 18.40625, 18.90625, 18.90625, 20.09375, 20.09375, 19.296875, 21.796875, 21.796875, 20.0, 20.0, 18.40625, 18.40625, 18.296875, 18.296875, 19.09375, 19.09375, 19.90625]",1.13,16.47,0.09018749743700027,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041715,20220417,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,23.0,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 23.0, 19.5, 19.5, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.09375, 22.09375, 20.703125, 20.703125, 21.0]",1.13,16.47,0.1029062494635582,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041715,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.9,1.0,80.0,66.0,70.0,80.00,22.984375,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.875, 22.875, 22.875, 22.875, 22.875, 22.875]",1.13,16.47,0.04231249913573265,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041715,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,70.0,95.00,22.59375,"[20.703125, 20.703125, 19.0, 19.0, 20.296875, 20.296875, 19.0, 19.0, 22.59375, 22.59375, 20.59375, 20.59375, 18.40625]",1.13,16.47,0.056593749672174454,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041715,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,22.984375,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.875, 22.875, 22.875, 22.875, 22.875, 22.875]",1.13,16.47,0.07500000298023224,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041715,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.4,1.0,30.0,40.0,70.0,30.00,21.59375,"[21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",1.13,16.47,0.01600000075995922,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041715,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.796875, 22.796875, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.09375, 23.09375, 21.703125, 21.703125, 22.5, 22.5, 21.796875, 21.796875, 21.796875, 21.796875, 21.703125, 21.703125]",1.13,16.47,0.0,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041715,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,21.9375,"[18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",1.13,16.47,0.06199999898672104,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041715,20220417,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.0,1.0,100.0,90.0,70.0,100.00,22.5,"[21.0, 21.0, 18.59375, 18.59375, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 22.5]",1.13,16.47,0.11731249839067459,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041715,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,18.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.796875, 18.796875, 18.796875, 18.796875, 18.90625]",1.13,16.47,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041716,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,70.0,0.00,22.484375,"[22.484375, 22.484375, 22.484375, 22.484375, 22.484375, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 22.453125, 19.625]",1.23,15.9,0.03718750178813934,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041716,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.40625,"[21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",1.23,15.9,0.01600000075995922,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041716,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875, 21.296875, 21.296875, 21.5]",1.23,15.9,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041716,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",1.23,15.9,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041716,20220417,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.09375, 20.09375, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.0, 22.0, 20.59375, 20.59375, 20.796875]",1.23,15.9,0.10300000011920929,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041716,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.0,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875]",1.23,15.9,0.10040624439716339,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041716,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,18.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.703125, 18.703125, 18.703125, 18.703125, 18.90625]",1.23,15.9,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041716,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.5, 25.5, 23.90625, 23.90625, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",1.23,15.9,0.0,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041716,20220417,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.9,1.0,100.0,90.0,70.0,100.00,23.0,"[21.09375, 21.09375, 18.59375, 18.59375, 19.203125, 19.203125, 18.703125, 18.703125, 18.703125, 18.703125, 20.0, 20.0, 23.0]",1.23,15.9,0.11731249839067459,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041716,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.0,70.0,100.00,23.359375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375]",1.23,15.9,0.04268750175833702,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041716,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.2,1.0,100.0,95.0,70.0,100.00,25.6875,"[25.6875, 25.6875, 25.6875, 25.6875, 20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.34375, 22.8125]",1.23,15.9,0.061500001698732376,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041716,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,70.0,93.00,21.09375,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.59375, 17.59375, 17.59375, 17.59375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 17.90625, 17.90625, 17.90625, 17.90625]",1.23,15.9,0.0,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041716,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",1.23,15.9,0.0,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041716,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,70.0,73.00,21.90625,"[18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",1.23,15.9,0.06618750095367432,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041716,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.59375,"[20.203125, 20.203125, 19.203125, 19.203125, 20.203125, 20.203125, 18.90625, 18.90625, 22.59375, 22.59375, 20.40625, 20.40625, 18.296875]",1.23,15.9,0.056593749672174454,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041716,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,70.0,100.00,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",1.23,15.9,0.04909374937415123,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041716,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,70.0,100.00,23.171875,"[22.8125, 22.8125, 22.8125, 22.8125, 22.8125, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 21.78125, 22.8125]",1.23,15.9,0.04118749871850014,8176.7,403.7,1.0493719960375212,1,30,80,80,24
371109900000000020253889,2022041716,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.0,70.0,100.00,23.359375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375]",1.23,15.9,0.07568749785423279,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041716,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.2,1.0,95.0,75.0,70.0,95.00,21.40625,"[20.5, 20.5, 19.203125, 19.203125, 19.296875, 19.296875, 18.203125, 18.203125, 20.703125, 20.703125, 19.296875, 21.40625, 21.40625, 19.59375, 19.59375, 17.59375, 17.59375, 18.40625, 18.40625, 19.0, 19.0, 19.796875]",1.23,15.9,0.089906245470047,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041716,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.0,70.0,100.00,22.40625,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.40625, 22.40625, 22.40625, 22.40625, 20.3125]",1.23,15.9,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041717,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.7,1.0,100.0,65.0,70.0,100.00,23.421875,"[23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-0.63,17.23,0.04959375038743019,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041717,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,22.5,1.0,74.0,65.0,70.0,74.00,23.65625,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 20.875, 22.59375]",-0.63,17.23,0.04118749871850014,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041717,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.7,1.0,40.0,83.0,70.0,40.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",-0.63,17.23,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041717,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-0.63,17.23,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041717,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.59375, 20.59375, 20.59375, 20.59375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.0, 19.0, 19.0, 19.0, 20.09375]",-0.63,17.23,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041717,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.3,1.0,40.0,44.0,70.0,40.00,21.40625,"[21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-0.63,17.23,0.016093749552965164,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041717,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.296875, 25.296875, 23.90625, 23.90625, 23.5, 23.5, 22.59375, 22.59375, 23.5, 23.5]",-0.63,17.23,0.0,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041717,20220417,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.09375, 21.09375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.796875, 18.796875, 20.09375, 20.09375, 23.09375]",-0.63,17.23,0.11668749898672104,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041717,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,70.0,95.00,22.59375,"[20.296875, 20.296875, 19.09375, 19.09375, 20.296875, 20.296875, 19.0, 19.0, 22.59375, 22.59375, 20.59375, 20.59375, 18.40625]",-0.63,17.23,0.056687500327825546,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041717,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,70.0,100.00,22.40625,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.40625, 22.40625, 22.40625, 22.40625, 20.34375]",-0.63,17.23,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041717,20220417,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.0, 20.0, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.0, 22.0, 20.59375, 20.59375, 20.90625]",-0.63,17.23,0.10309375077486038,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041717,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,22.046875,"[18.8125, 18.8125, 18.8125, 18.8125, 18.8125, 18.8125, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875, 18.8125, 18.8125, 18.8125, 18.8125, 18.8125, 18.8125, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875]",-0.63,17.23,0.06409375369548798,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041717,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.0,70.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-0.63,17.23,0.10121874511241913,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041717,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.125,"[23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125]",-0.63,17.23,0.07612500339746475,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041717,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.09375, 23.09375, 21.59375, 21.59375, 22.59375, 22.59375, 21.796875, 21.796875, 21.90625, 21.90625, 21.59375, 21.59375]",-0.63,17.23,0.0,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041717,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.4,1.0,98.0,95.0,70.0,98.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.203125, 18.203125, 18.203125, 18.203125]",-0.63,17.23,0.0,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041717,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,70.0,0.00,23.0625,"[23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 21.75, 19.453125]",-0.63,17.23,0.037812501192092896,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041717,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.0,70.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.25, 22.59375]",-0.63,17.23,0.061500001698732376,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041717,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.59375,"[20.59375, 20.59375, 19.0, 19.0, 19.0, 19.0, 18.40625, 18.40625, 20.5, 20.5, 19.203125, 21.59375, 21.59375, 19.796875, 19.796875, 17.796875, 17.796875, 18.40625, 18.40625, 19.09375, 19.09375, 19.796875]",-0.63,17.23,0.0898125022649765,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041717,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,26.9,1.0,100.0,75.0,70.0,100.00,23.125,"[23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125]",-0.63,17.23,0.04309374839067459,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041718,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,94.0,94.0,70.0,94.00,21.40625,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.40625, 18.40625, 18.40625, 18.40625]",-1.33,15.23,0.0,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041718,20220417,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,23.0,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.09375, 20.09375, 17.796875, 17.796875, 23.0, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.0, 22.0, 20.59375, 20.59375, 20.90625]",-1.33,15.23,0.10309375077486038,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041718,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,70.0,73.00,21.90625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-1.33,15.23,0.06081249937415123,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041718,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.640625,"[22.640625, 22.640625, 22.640625, 22.640625, 22.640625, 20.859375, 20.859375, 20.859375, 20.859375, 20.859375, 20.859375, 22.484375, 19.609375]",-1.33,15.23,0.037312500178813934,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041718,20220417,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,23.0,"[21.0, 21.0, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 18.703125, 18.703125, 19.90625, 19.90625, 23.0]",-1.33,15.23,0.1158125028014183,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041718,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.5,"[20.0, 20.0, 19.296875, 19.296875, 20.09375, 20.09375, 18.90625, 18.90625, 22.5, 22.5, 20.5, 20.5, 18.296875]",-1.33,15.23,0.056593749672174454,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041718,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.59375, 22.59375, 21.90625, 21.90625, 21.796875, 21.796875, 21.59375, 21.59375]",-1.33,15.23,0.0,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041718,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.59375, 25.59375, 24.09375, 24.09375, 23.703125, 23.703125, 22.703125, 22.703125, 23.59375, 23.59375]",-1.33,15.23,0.0,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041718,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.0,70.0,100.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125]",-1.33,15.23,0.10078124701976776,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041718,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 19.0]",-1.33,15.23,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041718,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.59375, 22.59375, 22.59375, 22.59375, 20.15625]",-1.33,15.23,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041718,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.4,1.0,30.0,40.0,70.0,30.00,21.296875,"[21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",-1.33,15.23,0.01600000075995922,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041718,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.8,1.0,80.0,66.0,70.0,80.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-1.33,15.23,0.04440625011920929,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041718,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,22.9,1.0,74.0,65.0,70.0,74.00,23.25,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.34375, 22.734375]",-1.33,15.23,0.04109375178813934,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041718,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.296875,"[20.296875, 20.296875, 19.09375, 19.09375, 18.796875, 18.796875, 18.09375, 18.09375, 20.796875, 20.796875, 19.40625, 21.296875, 21.296875, 19.40625, 19.40625, 17.40625, 17.40625, 18.59375, 18.59375, 19.0, 19.0, 19.90625]",-1.33,15.23,0.09009374678134918,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041718,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,70.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",-1.33,15.23,0.04918750002980232,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041718,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,70.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.203125, 22.734375]",-1.33,15.23,0.061000000685453415,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041718,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-1.33,15.23,0.07699999958276749,5717.7,313.5,1.0548297392308097,1,40,80,80,24
