dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041718,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-1.33,15.23,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041718,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.6,1.0,46.0,84.0,70.0,46.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625, 21.40625, 21.40625, 21.5]",-1.33,15.23,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041719,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-1.8,17.6,0.08031249791383743,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041719,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625, 21.40625, 21.40625, 21.5]",-1.8,17.6,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041719,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,90.0,94.0,70.0,90.00,21.5,"[17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.703125, 17.703125, 17.703125, 17.703125, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 18.796875, 18.796875, 18.796875, 18.796875]",-1.8,17.6,0.0,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041719,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,21.890625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 21.890625]",-1.8,17.6,0.0611874982714653,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041719,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,18.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.796875, 18.796875, 18.796875, 18.796875, 18.90625]",-1.8,17.6,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041719,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,22.84375,"[22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 20.875, 20.875, 20.875, 20.875, 20.875, 20.875, 22.546875, 19.609375]",-1.8,17.6,0.037312500178813934,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041719,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 18.90625, 18.90625, 18.90625, 18.90625, 20.09375]",-1.8,17.6,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041719,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.5,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.5, 22.5, 22.5, 22.5, 20.1875]",-1.8,17.6,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041719,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375]",-1.8,17.6,0.10018749535083771,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041719,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.59375, 22.59375, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",-1.8,17.6,0.0,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041719,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.9,1.0,100.0,80.0,70.0,100.00,23.671875,"[22.71875, 22.71875, 22.71875, 22.71875, 22.71875, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 21.8125, 22.71875]",-1.8,17.6,0.04109375178813934,8176.7,403.7,1.0493719960375212,1,30,80,80,24
371109900000000020253889,2022041719,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,70.0,100.00,25.59375,"[25.59375, 25.59375, 25.59375, 25.59375, 20.578125, 20.578125, 20.578125, 20.578125, 20.578125, 20.234375, 22.71875]",-1.8,17.6,0.061000000685453415,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041719,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.40625, 25.40625, 23.90625, 23.90625, 23.59375, 23.59375, 22.59375, 22.59375, 23.5, 23.5]",-1.8,17.6,0.0,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041719,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.9,1.0,80.0,66.0,70.0,80.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-1.8,17.6,0.0455937497317791,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041719,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,70.0,100.00,22.984375,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-1.8,17.6,0.04918750002980232,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041719,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.390625,"[21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625]",-1.8,17.6,0.01600000075995922,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041720,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,22.984375,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 21.953125, 19.40625]",-2.47,21.23,0.037312500178813934,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041720,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.40625,"[20.5, 20.5, 19.203125, 19.203125, 18.203125, 18.203125, 18.09375, 18.09375, 20.796875, 20.796875, 19.296875, 21.40625, 21.40625, 19.5, 19.5, 17.5, 17.5, 18.5, 18.5, 19.09375, 19.09375, 19.796875]",-2.47,21.23,0.09009374678134918,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041720,20220417,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,23.0,"[21.09375, 21.09375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.703125, 18.703125, 20.0, 20.0, 23.0]",-2.47,21.23,0.1146249994635582,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041720,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.0, 19.0, 19.0, 19.0, 20.09375]",-2.47,21.23,0.06606249511241913,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041720,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.40625,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.40625, 22.40625, 22.40625, 22.40625, 20.1875]",-2.47,21.23,0.10474999994039536,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041720,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,70.0,100.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",-2.47,21.23,0.04909374937415123,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041720,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,70.0,93.00,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.203125, 18.203125, 18.203125, 18.203125]",-2.47,21.23,0.056843750178813934,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041720,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.5, 25.5, 24.0, 24.0, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",-2.47,21.23,0.028953125700354576,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041720,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.5,"[20.40625, 20.40625, 19.203125, 19.203125, 20.296875, 20.296875, 18.90625, 18.90625, 22.5, 22.5, 20.5, 20.5, 18.296875]",-2.47,21.23,0.05690624937415123,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041720,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,22.6,1.0,74.0,65.0,70.0,74.00,23.484375,"[22.578125, 22.578125, 22.578125, 22.578125, 22.578125, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 20.890625, 22.578125]",-2.47,21.23,0.04118749871850014,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041720,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.4375,"[21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-2.47,21.23,0.01600000075995922,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041720,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.203125, 21.203125, 21.203125, 21.203125, 21.59375]",-2.47,21.23,0.03946875035762787,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041720,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.796875, 21.796875, 22.59375, 22.59375, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",-2.47,21.23,0.02640625089406967,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041720,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,21.90625,"[18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-2.47,21.23,0.06078124791383743,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041720,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-2.47,21.23,0.045499999076128006,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041720,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.0,70.0,100.00,25.375,"[25.375, 25.375, 25.375, 25.375, 20.328125, 20.328125, 20.328125, 20.328125, 20.328125, 20.1875, 22.578125]",-2.47,21.23,0.06109375134110451,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041720,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.0,70.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-2.47,21.23,0.1028750017285347,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041720,20220417,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.09375, 18.09375, 18.0, 18.0, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.0, 22.0, 20.5, 20.5, 20.90625]",-2.47,21.23,0.10300000011920929,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041720,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.5,1.0,100.0,70.0,70.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-2.47,21.23,0.07987499982118607,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041720,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 19.0]",-2.47,21.23,7.19140625,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041721,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.0,70.0,100.00,23.46875,"[23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375]",-2.5,19.4,0.10099999606609344,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041721,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,23.0625,"[23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875]",-2.5,19.4,0.07631249725818634,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041721,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5, 21.5, 21.5, 21.796875]",-2.5,19.4,0.03946875035762787,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041721,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.9,1.0,100.0,80.0,70.0,100.00,23.625,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.875, 22.703125]",-2.5,19.4,0.04118749871850014,8176.7,403.7,1.0493719960375212,1,30,80,80,24
371109900000000020253889,2022041721,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 22.5, 19.46875]",-2.5,19.4,0.03718750178813934,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041721,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.40625,"[21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-2.5,19.4,0.01600000075995922,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041721,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,23.0625,"[23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875]",-2.5,19.4,0.044187501072883606,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041721,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,70.0,100.00,29.5,"[29.5, 29.5, 24.59375, 24.59375, 24.09375, 24.09375, 23.796875, 23.796875, 22.90625, 22.90625, 23.59375, 23.59375]",-2.5,19.4,0.028953125700354576,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041721,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,70.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.40625, 22.40625, 20.703125, 20.703125, 20.796875, 20.796875, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375, 21.59375]",-2.5,19.4,0.02640625089406967,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041721,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.9,1.0,100.0,95.0,70.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.25, 22.703125]",-2.5,19.4,0.06109375134110451,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041721,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,70.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",-2.5,19.4,0.04909374937415123,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041721,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,18.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.796875, 18.796875, 18.796875, 18.796875, 18.90625]",-2.5,19.4,7.19140625,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041721,20220417,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.09375, 20.09375, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.796875]",-2.5,19.4,0.10318750143051147,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041721,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,21.90625,"[18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-2.5,19.4,0.061906248331069946,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041721,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.5,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.5, 20.5, 20.5, 20.5, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-2.5,19.4,0.06606249511241913,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041721,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.1,1.0,83.0,94.0,70.0,83.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.09375, 18.09375, 18.09375, 18.09375]",-2.5,19.4,0.056843750178813934,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041721,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.203125,"[20.203125, 20.203125, 19.203125, 19.203125, 18.296875, 18.296875, 18.09375, 18.09375, 20.59375, 20.59375, 19.59375, 21.203125, 21.203125, 19.40625, 19.40625, 17.40625, 17.40625, 18.59375, 18.59375, 18.90625, 18.90625, 19.796875]",-2.5,19.4,0.09081250429153442,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041721,20220417,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,23.0,"[21.0, 21.0, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.0]",-2.5,19.4,0.1158125028014183,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041721,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.5,"[20.09375, 20.09375, 19.296875, 19.296875, 20.296875, 20.296875, 19.09375, 19.09375, 22.5, 22.5, 20.5, 20.5, 18.296875]",-2.5,19.4,0.05681249871850014,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041721,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,70.0,100.00,22.5,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.5, 22.5, 22.5, 22.5, 20.234375]",-2.5,19.4,0.10474999994039536,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041722,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.3,1.0,30.0,40.0,70.0,30.00,21.40625,"[21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-2.73,22.6,0.016093749552965164,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041722,20220417,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,23.0,"[21.0, 21.0, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.0]",-2.73,22.6,0.11662500351667404,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041722,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,50.00,27.5,1.0,55.0,50.0,70.0,55.00,21.90625,"[18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-2.73,22.6,0.0612187460064888,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041722,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,18.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.796875, 18.796875, 18.796875, 18.796875, 18.90625]",-2.73,22.6,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041722,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.0,70.0,100.00,23.46875,"[23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375]",-2.73,22.6,0.10300000011920929,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041722,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.8,1.0,80.0,66.0,70.0,80.00,23.0625,"[23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875]",-2.73,22.6,0.04450000077486038,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041722,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,92.0,94.0,70.0,92.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.09375, 18.09375, 18.09375, 18.09375]",-2.73,22.6,0.0,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041722,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,70.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.25, 22.703125]",-2.73,22.6,0.0611874982714653,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041722,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.5,"[29.5, 29.5, 24.59375, 24.59375, 24.09375, 24.09375, 23.796875, 23.796875, 22.90625, 22.90625, 23.59375, 23.59375]",-2.73,22.6,0.0,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041722,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.0,70.0,100.00,23.0625,"[23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875]",-2.73,22.6,0.07699999958276749,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041722,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,87.00,26.9,1.0,60.0,87.0,70.0,60.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5, 21.5, 21.5, 21.796875]",-2.73,22.6,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041722,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.5,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.5, 20.5, 20.5, 20.5, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-2.73,22.6,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041722,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,55.00,22.6,1.0,57.0,55.0,70.0,57.00,23.625,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.875, 22.703125]",-2.73,22.6,0.04118749871850014,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041722,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.5,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.5, 22.5, 22.5, 22.5, 20.234375]",-2.73,22.6,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041722,20220417,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.09375, 20.09375, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.796875]",-2.73,22.6,0.10318750143051147,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041722,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.5,"[20.09375, 20.09375, 19.296875, 19.296875, 20.296875, 20.296875, 19.09375, 19.09375, 22.5, 22.5, 20.5, 20.5, 18.296875]",-2.73,22.6,0.056593749672174454,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041722,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.203125,"[20.203125, 20.203125, 19.203125, 19.203125, 18.296875, 18.296875, 18.09375, 18.09375, 20.59375, 20.59375, 19.59375, 21.203125, 21.203125, 19.40625, 19.40625, 17.40625, 17.40625, 18.59375, 18.59375, 18.90625, 18.90625, 19.796875]",-2.73,22.6,0.09018750488758087,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041722,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.40625, 22.40625, 20.703125, 20.703125, 20.796875, 20.796875, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375, 21.59375]",-2.73,22.6,0.0,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041722,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,70.0,0.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 22.5, 19.46875]",-2.73,22.6,0.037312500178813934,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041722,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,70.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",-2.73,22.6,0.04909374937415123,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041723,20220417,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.3125]",-3.13,25.37,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041723,20220417,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875, 21.296875, 21.296875, 21.5]",-3.13,25.37,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,24
371109900000000020253889,2022041723,20220417,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,70.0,100.00,23.578125,"[22.5625, 22.5625, 22.5625, 22.5625, 22.5625, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 21.609375, 22.5625]",-3.13,25.37,0.04109375178813934,8176.7,403.7,1.0493719960375212,1,30,80,80,24
371109900000000020253889,2022041723,20220417,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.75,"[22.75, 22.75, 22.75, 22.75, 22.75, 20.625, 20.625, 20.625, 20.625, 20.625, 20.625, 22.65625, 19.5625]",-3.13,25.37,0.03700000047683716,8176.7,403.7,1.0493719960375212,1,30,80,80,25
371109900000000020253889,2022041723,20220417,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.296875,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375, 21.59375]",-3.13,25.37,0.0,7451.5,492.24,1.0660591827148895,1,40,80,80,24
371109900000000020253889,2022041723,20220417,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.90625]",-3.13,25.37,0.10300000011920929,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041723,20220417,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,26.8,1.0,100.0,75.0,70.0,100.00,23.0625,"[23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125]",-3.13,25.37,0.04450000077486038,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041723,20220417,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,70.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-3.13,25.37,0.04909374937415123,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041723,20220417,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.4,1.0,100.0,90.0,70.0,100.00,18.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625]",-3.13,25.37,0.0,7508.1,1445.0,1.192458811150624,1,40,80,80,25
371109900000000020253889,2022041723,20220417,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,70.0,100.00,25.453125,"[25.453125, 25.453125, 25.453125, 25.453125, 20.484375, 20.484375, 20.484375, 20.484375, 20.484375, 20.046875, 22.5625]",-3.13,25.37,0.060593750327825546,8176.7,403.7,1.0493719960375212,1,60,90,80,23
371109900000000020253889,2022041723,20220417,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.0, 21.0, 18.5, 18.5, 19.296875, 19.296875, 18.796875, 18.796875, 18.703125, 18.703125, 20.0, 20.0, 22.90625]",-3.13,25.37,0.11662500351667404,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041723,20220417,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.40625,"[19.796875, 19.796875, 19.5, 19.5, 20.203125, 20.203125, 19.09375, 19.09375, 22.40625, 22.40625, 20.40625, 20.40625, 18.203125]",-3.13,25.37,0.05681249871850014,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041723,20220417,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.1,1.0,73.0,93.0,70.0,73.00,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.09375, 18.09375, 18.09375, 18.09375]",-3.13,25.37,0.0,7508.1,1445.0,1.192458811150624,1,40,90,80,24
371109900000000020253889,2022041723,20220417,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.0,1.0,100.0,70.0,70.0,100.00,23.0625,"[23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125]",-3.13,25.37,0.07649999856948853,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041723,20220417,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,21.90625,"[18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-3.13,25.37,0.060906246304512024,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041723,20220417,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.09375,"[20.203125, 20.203125, 19.09375, 19.09375, 18.0, 18.0, 18.09375, 18.09375, 20.796875, 20.796875, 19.5, 21.09375, 21.09375, 19.203125, 19.203125, 17.296875, 17.296875, 18.796875, 18.796875, 18.90625, 18.90625, 19.796875]",-3.13,25.37,0.09018749743700027,12378.4,515.5,1.0416451237639759,0,40,60,80,25
371109900000000020253889,2022041723,20220417,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.0, 19.0, 19.0, 19.0, 20.09375]",-3.13,25.37,0.0,9126.3,505.5,1.0553893691857599,1,40,80,80,24
371109900000000020253889,2022041723,20220417,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.0,70.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125]",-3.13,25.37,0.09959375113248825,6461.7,197.7,1.0305956636798366,0,40,60,80,25
371109900000000020253889,2022041723,20220417,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,70.0,100.00,29.5,"[29.5, 29.5, 25.59375, 25.59375, 24.09375, 24.09375, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",-3.13,25.37,0.0,7451.5,492.24,1.0660591827148895,1,60,100,80,22
371109900000000020253889,2022041723,20220417,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.5,"[21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5]",-3.13,25.37,0.015898438170552254,5717.7,313.5,1.0548297392308097,1,40,80,80,24
371109900000000020253889,2022041800,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,70.0,100.00,23.0,"[21.0, 21.0, 18.5, 18.5, 19.09375, 19.09375, 18.703125, 18.703125, 18.703125, 18.703125, 20.0, 20.0, 23.0]",-3.37,27.37,0.11518750339746475,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041800,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.0,70.0,100.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-3.37,27.37,0.09971874952316284,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041800,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.8,1.0,90.0,70.0,70.0,90.00,23.484375,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375]",-3.37,27.37,0.0443124994635582,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041800,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,55.00,22.6,1.0,57.0,55.0,70.0,57.00,23.515625,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.1875, 22.65625]",-3.37,27.37,0.04118749871850014,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041800,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.6,1.0,100.0,65.0,70.0,100.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625]",-3.37,27.37,0.04890625178813934,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041800,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.5,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.5, 22.5, 22.5, 22.5, 20.3125]",-3.37,27.37,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041800,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.796875, 22.796875, 22.296875, 22.296875, 20.703125, 20.703125, 20.59375, 20.59375, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",-3.37,27.37,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041800,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.0,70.0,53.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625, 21.40625, 21.40625, 21.5]",-3.37,27.37,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041800,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,70.0,86.00,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.5, 18.5, 18.5, 18.5]",-3.37,27.37,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041800,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,70.0,100.00,25.3125,"[25.3125, 25.3125, 25.3125, 25.3125, 20.625, 20.625, 20.625, 20.625, 20.625, 20.09375, 22.65625]",-3.37,27.37,0.06081249937415123,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041800,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.40625,"[21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-3.37,27.37,0.01600000075995922,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041800,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.484375,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375]",-3.37,27.37,0.07637500017881393,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041800,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 18.90625, 18.90625, 18.90625, 18.90625, 20.0]",-3.37,27.37,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041800,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.5,"[19.796875, 19.796875, 19.59375, 19.59375, 20.296875, 20.296875, 19.5, 19.5, 22.5, 22.5, 20.40625, 20.40625, 18.203125]",-3.37,27.37,0.056312501430511475,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041800,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.0,"[20.09375, 20.09375, 18.90625, 18.90625, 18.0, 18.0, 18.203125, 18.203125, 20.703125, 20.703125, 19.59375, 21.0, 21.0, 18.90625, 18.90625, 17.09375, 17.09375, 18.796875, 18.796875, 18.90625, 18.90625, 19.796875]",-3.37,27.37,0.09009374678134918,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041800,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,50.00,27.6,1.0,55.0,50.0,70.0,55.00,21.875,"[18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",-3.37,27.37,0.06131250038743019,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041800,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,18.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.796875, 18.796875, 18.796875, 18.796875, 18.90625]",-3.37,27.37,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041800,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,22.90625,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 22.203125, 19.5625]",-3.37,27.37,0.03681249916553497,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041800,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.59375, 25.59375, 24.0, 24.0, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",-3.37,27.37,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041800,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.2,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.09375, 20.09375, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.796875]",-3.37,27.37,0.10300000011920929,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041801,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.59375,"[19.796875, 19.796875, 19.703125, 19.703125, 20.40625, 20.40625, 19.296875, 19.296875, 22.59375, 22.59375, 20.296875, 20.296875, 18.203125]",-3.43,28.37,0.05640624836087227,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041801,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.90625]",-3.43,28.37,0.10300000011920929,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041801,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,23.0,"[20.90625, 20.90625, 18.59375, 18.59375, 19.203125, 19.203125, 18.703125, 18.703125, 18.703125, 18.703125, 20.0, 20.0, 23.0]",-3.43,28.37,0.11687500029802322,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041801,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.90625,"[19.90625, 19.90625, 19.0, 19.0, 18.0, 18.0, 18.40625, 18.40625, 20.703125, 20.703125, 19.703125, 20.90625, 20.90625, 18.703125, 18.703125, 17.0, 17.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.703125]",-3.43,28.37,0.09040625393390656,12360.8,516.29,1.0417683321467868,0,40,60,80,25
