dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041801,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.59375, 22.59375, 22.59375, 22.59375, 20.4375]",-3.43,28.37,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041801,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,18.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.796875, 18.796875, 18.796875, 18.796875, 18.90625]",-3.43,28.37,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041801,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.5,1.0,40.0,44.0,70.0,40.00,21.59375,"[21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-3.43,28.37,0.015898438170552254,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041801,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,50.00,27.5,1.0,55.0,50.0,70.0,55.00,21.953125,"[18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",-3.43,28.37,0.0611874982714653,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041801,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.7,1.0,100.0,65.0,70.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125]",-3.43,28.37,0.04909374937415123,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041801,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.203125, 25.203125, 23.796875, 23.796875, 23.5, 23.5, 22.5, 22.5, 23.40625, 23.40625]",-3.43,28.37,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041801,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.1,1.0,80.0,94.0,70.0,80.00,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.5, 18.5, 18.5, 18.5]",-3.43,28.37,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041801,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",-3.43,28.37,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041801,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.703125,"[23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",-3.43,28.37,0.07750000059604645,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041801,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 22.5625, 19.65625]",-3.43,28.37,0.03681249916553497,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041801,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.9,1.0,80.0,66.0,70.0,80.00,23.703125,"[23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",-3.43,28.37,0.04509374871850014,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041801,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",-3.43,28.37,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041801,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,23.09375,"[22.796875, 22.796875, 23.09375, 23.09375, 22.59375, 22.59375, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.09375, 23.09375, 21.59375, 21.59375, 22.59375, 22.59375, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375]",-3.43,28.37,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041801,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,70.0,100.00,25.46875,"[25.46875, 25.46875, 25.46875, 25.46875, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.21875, 22.625]",-3.43,28.37,0.06081249937415123,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041801,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,70.0,100.00,23.59375,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.671875, 22.625]",-3.43,28.37,0.04118749871850014,8180.7,396.6,1.04847995892772,1,30,80,80,24
371109900000000020253889,2022041801,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.0,70.0,100.00,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875]",-3.43,28.37,0.09940624982118607,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041802,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,70.0,100.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875]",-3.77,30.4,0.04959375038743019,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041802,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.0,70.0,100.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",-3.77,30.4,0.09990625083446503,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041802,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-3.77,30.4,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041802,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,70.0,0.00,22.6875,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 22.40625, 19.671875]",-3.77,30.4,0.03681249916553497,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041802,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.9,1.0,53.0,85.0,70.0,53.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875, 21.296875, 21.296875, 21.5]",-3.77,30.4,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041802,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.59375,"[19.703125, 19.703125, 19.59375, 19.59375, 20.203125, 20.203125, 19.203125, 19.203125, 22.59375, 22.59375, 20.40625, 20.40625, 18.203125]",-3.77,30.4,0.056593749672174454,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041802,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,21.90625,"[18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-3.77,30.4,0.062281250953674316,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041802,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.203125, 18.203125, 20.0, 20.0, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.796875]",-3.77,30.4,0.10359375178813934,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041802,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.0,1.0,100.0,70.0,70.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",-3.77,30.4,0.07768750190734863,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041802,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,70.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 20.15625, 22.671875]",-3.77,30.4,0.06031249836087227,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041802,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,70.0,100.00,23.5625,"[22.671875, 22.671875, 22.671875, 22.671875, 22.671875, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 21.59375, 22.671875]",-3.77,30.4,0.04109375178813934,8180.7,396.6,1.04847995892772,1,30,80,80,24
371109900000000020253889,2022041802,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.4,1.0,30.0,40.0,70.0,30.00,21.375,"[21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375]",-3.77,30.4,0.015898438170552254,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041802,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.0, 21.0, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.796875, 19.796875, 22.90625]",-3.77,30.4,0.11487500369548798,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041802,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,70.0,86.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.59375, 18.59375, 18.59375, 18.59375]",-3.77,30.4,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041802,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,18.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.796875, 18.796875, 18.796875, 18.796875, 18.90625]",-3.77,30.4,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041802,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.90625,"[20.203125, 20.203125, 19.09375, 19.09375, 18.0, 18.0, 18.296875, 18.296875, 20.703125, 20.703125, 19.5, 20.90625, 20.90625, 18.796875, 18.796875, 17.0, 17.0, 18.796875, 18.796875, 18.90625, 18.90625, 19.703125]",-3.77,30.4,0.09049999713897705,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041802,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.703125, 22.703125, 22.703125, 22.703125, 20.3125]",-3.77,30.4,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041802,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.40625, 25.40625, 23.796875, 23.796875, 23.59375, 23.59375, 22.59375, 22.59375, 23.40625, 23.40625]",-3.77,30.4,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041802,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.8,1.0,80.0,66.0,70.0,80.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",-3.77,30.4,0.04500000178813934,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041802,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.09375,"[22.796875, 22.796875, 23.09375, 23.09375, 22.59375, 22.59375, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.09375, 23.09375, 21.703125, 21.703125, 22.59375, 22.59375, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375]",-3.77,30.4,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041803,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.5, 25.5, 23.90625, 23.90625, 23.59375, 23.59375, 22.703125, 22.703125, 23.40625, 23.40625]",-3.93,32.7,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041803,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.40625,"[19.703125, 19.703125, 19.5, 19.5, 20.203125, 20.203125, 19.203125, 19.203125, 22.40625, 22.40625, 20.40625, 20.40625, 18.203125]",-3.93,32.7,0.05681249871850014,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041803,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.8,1.0,90.0,70.0,70.0,90.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-3.93,32.7,0.04399999976158142,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041803,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,70.0,100.00,23.09375,"[23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375]",-3.93,32.7,0.10371875017881393,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041803,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,23.0,"[21.0, 21.0, 18.5, 18.5, 19.09375, 19.09375, 18.703125, 18.703125, 18.59375, 18.59375, 19.796875, 19.796875, 23.0]",-3.93,32.7,0.11431249976158142,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041803,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.0,70.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.484375, 20.484375, 20.484375, 20.484375, 20.484375, 20.5, 22.5]",-3.93,32.7,0.06031249836087227,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041803,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,21.890625,"[18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 21.890625]",-3.93,32.7,0.06260937452316284,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041803,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",-3.93,32.7,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041803,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.59375, 22.59375, 22.59375, 22.59375, 20.3125]",-3.93,32.7,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041803,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.203125, 18.203125, 19.90625, 19.90625, 17.703125, 17.703125, 22.90625, 19.296875, 19.296875, 18.5, 18.5, 19.203125, 19.203125, 18.59375, 18.59375, 21.796875, 21.796875, 20.5, 20.5, 20.703125]",-3.93,32.7,0.10300000011920929,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041803,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.7,1.0,53.0,85.0,70.0,53.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",-3.93,32.7,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041803,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.6,0.0,0.0,30.0,70.0,0.00,22.546875,"[22.546875, 22.546875, 22.546875, 22.546875, 22.546875, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 22.40625, 19.609375]",-3.93,32.7,0.03668750077486038,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041803,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-3.93,32.7,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041803,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.09375,"[22.796875, 22.796875, 23.09375, 23.09375, 22.59375, 22.59375, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375, 20.59375, 23.09375, 23.09375, 21.703125, 21.703125, 22.703125, 22.703125, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375]",-3.93,32.7,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041803,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,70.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",-3.93,32.7,0.04881250113248825,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041803,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.5,1.0,40.0,44.0,70.0,40.00,21.6875,"[21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-3.93,32.7,0.015898438170552254,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041803,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.7,1.0,100.0,80.0,70.0,100.00,23.34375,"[22.5, 22.5, 22.5, 22.5, 22.5, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.625, 22.5]",-3.93,32.7,0.04109375178813934,8180.7,396.6,1.04847995892772,1,30,80,80,24
371109900000000020253889,2022041803,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.90625,"[20.09375, 20.09375, 19.0, 19.0, 17.90625, 17.90625, 18.203125, 18.203125, 20.703125, 20.703125, 19.59375, 20.90625, 20.90625, 18.90625, 18.90625, 17.203125, 17.203125, 18.796875, 18.796875, 19.09375, 19.09375, 19.796875]",-3.93,32.7,0.09040625393390656,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041803,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,80.0,94.0,70.0,80.00,21.0,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 18.296875, 18.296875, 18.296875, 18.296875]",-3.93,32.7,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041803,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-3.93,32.7,0.07662499696016312,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041804,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.703125, 17.703125, 22.796875, 19.296875, 19.296875, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 21.796875, 21.796875, 20.5, 20.5, 20.796875]",-4.37,36.2,0.10309375077486038,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041804,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,80.0,94.0,70.0,80.00,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.5, 18.5, 18.5, 18.5]",-4.37,36.2,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041804,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.59375, 25.59375, 23.796875, 23.796875, 23.59375, 23.59375, 22.703125, 22.703125, 23.40625, 23.40625]",-4.37,36.2,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041804,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,26.9,1.0,100.0,75.0,70.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25]",-4.37,36.2,0.043812498450279236,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041804,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,70.0,100.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",-4.37,36.2,0.10181249678134918,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041804,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,70.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",-4.37,36.2,0.04890625178813934,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041804,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,70.0,40.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625, 21.40625, 21.40625, 21.5]",-4.37,36.2,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041804,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25]",-4.37,36.2,0.07481250166893005,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041804,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.40625,"[19.703125, 19.703125, 19.59375, 19.59375, 20.296875, 20.296875, 19.203125, 19.203125, 22.40625, 22.40625, 20.40625, 20.40625, 18.296875]",-4.37,36.2,0.056687500327825546,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041804,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,23.09375,"[22.796875, 22.796875, 23.09375, 23.09375, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.09375, 23.09375, 21.703125, 21.703125, 22.59375, 22.59375, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375]",-4.37,36.2,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041804,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.0,1.0,100.0,95.0,70.0,100.00,25.125,"[25.125, 25.125, 25.125, 25.125, 20.375, 20.375, 20.375, 20.375, 20.375, 20.15625, 22.5]",-4.37,36.2,0.06018749997019768,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041804,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,22.9,1.0,100.0,80.0,70.0,100.00,23.234375,"[22.5, 22.5, 22.5, 22.5, 22.5, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.125, 22.5]",-4.37,36.2,0.04118749871850014,8180.7,396.6,1.04847995892772,1,30,80,80,24
371109900000000020253889,2022041804,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.5,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.5, 22.5, 22.5, 22.5, 20.59375]",-4.37,36.2,0.10443750023841858,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041804,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 22.015625, 19.375]",-4.37,36.2,0.03681249916553497,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041804,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,70.0,73.00,21.90625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-4.37,36.2,0.06590624898672104,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041804,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.5,1.0,100.0,90.0,70.0,100.00,23.09375,"[20.90625, 20.90625, 18.5, 18.5, 19.09375, 19.09375, 18.703125, 18.703125, 18.59375, 18.59375, 19.796875, 19.796875, 23.09375]",-4.37,36.2,0.11487500369548798,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041804,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-4.37,36.2,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041804,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.5,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.5, 20.5, 20.5, 20.5, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.0, 19.0, 19.0, 19.0, 19.90625]",-4.37,36.2,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041804,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.5,1.0,40.0,44.0,70.0,40.00,21.65625,"[21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-4.37,36.2,0.015898438170552254,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041804,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,20.90625,"[20.09375, 20.09375, 19.0, 19.0, 18.796875, 18.796875, 18.203125, 18.203125, 20.703125, 20.703125, 19.59375, 20.90625, 20.90625, 19.0, 19.0, 17.203125, 17.203125, 18.796875, 18.796875, 18.796875, 18.796875, 19.796875]",-4.37,36.2,0.09049999713897705,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041805,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.59375, 22.59375, 22.59375, 22.59375, 20.265625]",-4.33,38.67,0.10443750023841858,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041805,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.0,70.0,100.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",-4.33,38.67,0.10078124701976776,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041805,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-4.33,38.67,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041805,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.7,1.0,100.0,65.0,70.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875]",-4.33,38.67,0.04899999871850014,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041805,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.09375, 20.09375, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.796875, 21.796875, 20.5, 20.5, 20.90625]",-4.33,38.67,0.1029062494635582,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041805,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,55.00,22.5,1.0,57.0,55.0,70.0,57.00,23.34375,"[22.546875, 22.546875, 22.546875, 22.546875, 22.546875, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.03125, 22.546875]",-4.33,38.67,0.04118749871850014,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041805,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,88.0,94.0,70.0,88.00,21.0,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 18.09375, 18.09375, 18.09375, 18.09375]",-4.33,38.67,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041805,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,23.0,"[22.703125, 22.703125, 23.0, 23.0, 22.5, 22.5, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375, 20.59375, 23.0, 23.0, 21.5, 21.5, 22.5, 22.5, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5]",-4.33,38.67,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041805,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,23.046875,"[23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 21.953125, 19.375]",-4.33,38.67,0.03709375113248825,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041805,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375]",-4.33,38.67,0.04481250047683716,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041805,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.5,1.0,100.0,70.0,70.0,100.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375]",-4.33,38.67,0.07618749886751175,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041805,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.40625,"[19.703125, 19.703125, 19.59375, 19.59375, 20.203125, 20.203125, 19.296875, 19.296875, 22.40625, 22.40625, 20.5, 20.5, 18.203125]",-4.33,38.67,0.05681249871850014,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041805,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,21.953125,"[18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",-4.33,38.67,0.061906252056360245,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041805,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.90625]",-4.33,38.67,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041805,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875, 21.296875, 21.296875, 21.5]",-4.33,38.67,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041805,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,70.0,100.00,25.171875,"[25.171875, 25.171875, 25.171875, 25.171875, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 20.359375, 22.546875]",-4.33,38.67,0.06018749997019768,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041805,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.4,1.0,50.0,47.0,70.0,50.00,21.40625,"[21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-4.33,38.67,0.01600000075995922,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041805,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.90625,"[20.09375, 20.09375, 19.09375, 19.09375, 18.09375, 18.09375, 18.296875, 18.296875, 20.796875, 20.796875, 19.5, 20.90625, 20.90625, 18.90625, 18.90625, 17.203125, 17.203125, 18.796875, 18.796875, 19.0, 19.0, 19.796875]",-4.33,38.67,0.09028124809265137,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041805,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.5,1.0,100.0,90.0,70.0,100.00,22.90625,"[20.796875, 20.796875, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.703125, 19.703125, 22.90625]",-4.33,38.67,0.11318749934434891,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041805,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.0,70.0,100.00,29.09375,"[29.09375, 29.09375, 25.203125, 25.203125, 23.796875, 23.796875, 23.40625, 23.40625, 22.40625, 22.40625, 23.296875, 23.296875]",-4.33,38.67,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041806,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.0,70.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375]",-4.2,37.2,0.07462500035762787,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041806,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,23.09375,"[22.703125, 22.703125, 23.0, 23.0, 22.59375, 22.59375, 22.09375, 22.09375, 20.703125, 20.703125, 20.5, 20.5, 23.09375, 23.09375, 21.59375, 21.59375, 22.59375, 22.59375, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5]",-4.2,37.2,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041806,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.5,"[19.90625, 19.90625, 19.5, 19.5, 20.203125, 20.203125, 19.09375, 19.09375, 22.5, 22.5, 20.40625, 20.40625, 18.296875]",-4.2,37.2,0.05649999901652336,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041806,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,23.0,1.0,74.0,65.0,70.0,74.00,22.984375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 21.34375, 22.734375]",-4.2,37.2,0.04109375178813934,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041806,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.5625,"[21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-4.2,37.2,0.01600000075995922,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041806,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,70.0,100.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.25, 21.25, 21.25, 21.25, 21.25, 21.25]",-4.2,37.2,0.0494999997317791,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041806,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.7,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.703125, 22.703125, 22.703125, 22.703125, 20.265625]",-4.2,37.2,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041806,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.09375,"[29.09375, 29.09375, 25.40625, 25.40625, 23.703125, 23.703125, 23.5, 23.5, 22.59375, 22.59375, 23.40625, 23.40625]",-4.2,37.2,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041806,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,70.0,100.00,23.328125,"[23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875]",-4.2,37.2,0.10040625184774399,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041806,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.5,1.0,100.0,90.0,70.0,100.00,23.0,"[21.0, 21.0, 18.40625, 18.40625, 19.09375, 19.09375, 18.703125, 18.703125, 18.59375, 18.59375, 19.796875, 19.796875, 23.0]",-4.2,37.2,0.11262500286102295,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041806,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.2,1.0,100.0,65.0,70.0,100.00,22.796875,"[17.90625, 17.90625, 17.90625, 17.90625, 18.203125, 18.203125, 19.90625, 19.90625, 17.703125, 17.703125, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.59375, 18.59375, 21.796875, 21.796875, 20.40625, 20.40625, 20.703125]",-4.2,37.2,0.10300000011920929,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041806,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,21.0,"[20.09375, 20.09375, 19.09375, 19.09375, 18.09375, 18.09375, 18.09375, 18.09375, 20.796875, 20.796875, 19.59375, 21.0, 21.0, 19.09375, 19.09375, 17.203125, 17.203125, 18.703125, 18.703125, 19.0, 19.0, 19.90625]",-4.2,37.2,0.09040625393390656,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041806,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-4.2,37.2,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041806,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",-4.2,37.2,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041806,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,70.0,0.00,22.671875,"[22.671875, 22.671875, 22.671875, 22.671875, 22.671875, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 22.578125, 19.609375]",-4.2,37.2,0.03700000047683716,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041806,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,22.0,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0]",-4.2,37.2,0.06781250238418579,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041806,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.9,1.0,100.0,95.0,70.0,100.00,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.609375, 20.609375, 20.609375, 20.609375, 20.609375, 20.109375, 22.734375]",-4.2,37.2,0.06040624901652336,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041806,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.5,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.5, 20.5, 20.5, 20.5, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.90625]",-4.2,37.2,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041806,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.7,1.0,90.0,70.0,70.0,90.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375]",-4.2,37.2,0.04359374940395355,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041806,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.0,1.0,66.0,93.0,70.0,66.00,21.40625,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.203125, 18.203125, 18.203125, 18.203125]",-4.2,37.2,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041807,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,70.0,95.00,22.59375,"[19.796875, 19.796875, 19.40625, 19.40625, 20.296875, 20.296875, 19.203125, 19.203125, 22.59375, 22.59375, 20.5, 20.5, 18.203125]",-3.43,36.07,0.056687500327825546,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041807,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.0, 21.0, 18.40625, 18.40625, 19.09375, 19.09375, 18.703125, 18.703125, 18.59375, 18.59375, 19.90625, 19.90625, 22.90625]",-3.43,36.07,0.11412499845027924,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041807,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.7,1.0,100.0,65.0,70.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",-3.43,36.07,0.04890625178813934,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041807,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.40625, 25.40625, 23.796875, 23.796875, 23.59375, 23.59375, 22.59375, 22.59375, 23.40625, 23.40625]",-3.43,36.07,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041807,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.5,1.0,50.0,47.0,70.0,50.00,21.703125,"[21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",-3.43,36.07,0.015898438170552254,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041807,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-3.43,36.07,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041807,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,22.75,"[22.75, 22.75, 22.75, 22.75, 22.75, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 22.6875, 19.796875]",-3.43,36.07,0.03718750178813934,8180.7,396.6,1.04847995892772,1,30,80,80,25
