dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041807,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.59375,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.59375, 22.59375, 22.59375, 22.59375, 20.046875]",-3.43,36.07,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041807,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.0,70.0,53.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375, 21.59375, 21.59375, 21.59375, 21.90625]",-3.43,36.07,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041807,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.7,1.0,64.0,54.0,70.0,64.00,21.90625,"[18.75, 18.75, 18.75, 18.75, 18.75, 18.75, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.75, 18.75, 18.75, 18.75, 18.75, 18.75, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-3.43,36.07,0.06181250140070915,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041807,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.2,1.0,73.0,93.0,70.0,73.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.703125, 18.703125, 18.703125, 18.703125]",-3.43,36.07,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041807,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,27.0,1.0,90.0,70.0,70.0,90.00,23.546875,"[23.5, 23.5, 23.5, 23.5, 23.5, 23.5, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",-3.43,36.07,0.043406251817941666,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041807,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.2,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.0, 18.0, 17.90625, 17.90625, 18.296875, 18.296875, 19.90625, 19.90625, 17.703125, 17.703125, 22.796875, 19.296875, 19.296875, 18.40625, 18.40625, 19.203125, 19.203125, 18.59375, 18.59375, 21.703125, 21.703125, 20.5, 20.5, 20.796875]",-3.43,36.07,0.1029062494635582,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041807,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,70.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.609375, 20.609375, 20.609375, 20.609375, 20.609375, 20.140625, 22.734375]",-3.43,36.07,0.060499999672174454,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041807,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.0,70.0,100.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375]",-3.43,36.07,0.10181249678134918,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041807,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,23.546875,"[23.5, 23.5, 23.5, 23.5, 23.5, 23.5, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",-3.43,36.07,0.07481250166893005,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041807,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,70.0,95.00,21.0,"[20.0, 20.0, 19.0, 19.0, 17.90625, 17.90625, 18.09375, 18.09375, 20.59375, 20.59375, 19.59375, 21.0, 21.0, 19.09375, 19.09375, 17.203125, 17.203125, 18.703125, 18.703125, 18.90625, 18.90625, 19.796875]",-3.43,36.07,0.09009374678134918,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041807,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,70.0,100.00,23.09375,"[22.796875, 22.796875, 23.09375, 23.09375, 22.59375, 22.59375, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375, 20.59375, 23.09375, 23.09375, 21.59375, 21.59375, 22.5, 22.5, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5]",-3.43,36.07,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041807,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,70.0,100.00,20.5,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.5, 20.5, 20.5, 20.5, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 18.90625, 18.90625, 18.90625, 18.90625, 20.0]",-3.43,36.07,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041807,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,24.0,1.0,100.0,80.0,70.0,100.00,23.71875,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 22.046875, 22.734375]",-3.43,36.07,0.04118749871850014,8180.7,396.6,1.04847995892772,1,30,80,80,24
371109900000000020253889,2022041808,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,70.0,93.00,21.40625,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.59375, 18.59375, 18.59375, 18.59375]",-2.9,33.03,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041808,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-2.9,33.03,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041808,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 19.90625, 19.90625, 17.796875, 17.796875, 22.90625, 19.296875, 19.296875, 18.5, 18.5, 19.296875, 19.296875, 18.59375, 18.59375, 21.90625, 21.90625, 20.5, 20.5, 20.796875]",-2.9,33.03,0.10331249982118607,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041808,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.5625]",-2.9,33.03,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041808,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.8,1.0,80.0,66.0,70.0,80.00,23.671875,"[23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",-2.9,33.03,0.04568750038743019,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041808,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-2.9,33.03,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041808,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,70.0,0.00,22.515625,"[22.453125, 22.453125, 22.453125, 22.453125, 22.453125, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 22.515625, 19.75]",-2.9,33.03,0.03718750178813934,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041808,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",-2.9,33.03,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041808,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,70.0,100.00,23.0,"[21.0, 21.0, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 18.703125, 18.703125, 19.90625, 19.90625, 23.0]",-2.9,33.03,0.11418750137090683,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041808,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,21.984375,"[18.8125, 18.8125, 18.8125, 18.8125, 18.8125, 18.8125, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 18.8125, 18.8125, 18.8125, 18.8125, 18.8125, 18.8125, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375]",-2.9,33.03,0.06910937279462814,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041808,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.0,70.0,100.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-2.9,33.03,0.10331249982118607,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041808,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.0,70.0,100.00,23.390625,"[22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 21.578125, 22.796875]",-2.9,33.03,0.04118749871850014,8180.7,396.6,1.04847995892772,1,30,80,80,24
371109900000000020253889,2022041808,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,23.671875,"[23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",-2.9,33.03,0.08031249791383743,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041808,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.5,"[20.09375, 20.09375, 19.5, 19.5, 20.296875, 20.296875, 19.0, 19.0, 22.5, 22.5, 20.40625, 20.40625, 18.203125]",-2.9,33.03,0.05649999901652336,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041808,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.796875, 22.796875, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.59375, 21.59375]",-2.9,33.03,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041808,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.265625,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",-2.9,33.03,0.01600000075995922,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041808,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.7,1.0,100.0,65.0,70.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",-2.9,33.03,0.049406249076128006,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041808,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.40625, 25.40625, 23.90625, 23.90625, 23.703125, 23.703125, 22.703125, 22.703125, 23.5, 23.5]",-2.9,33.03,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041808,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.09375,"[20.09375, 20.09375, 19.203125, 19.203125, 18.0, 18.0, 18.203125, 18.203125, 20.703125, 20.703125, 19.59375, 21.09375, 21.09375, 19.203125, 19.203125, 17.09375, 17.09375, 18.703125, 18.703125, 19.0, 19.0, 19.796875]",-2.9,33.03,0.09009374678134918,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041808,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.0,70.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.625, 20.625, 20.625, 20.625, 20.625, 20.078125, 22.796875]",-2.9,33.03,0.06068750098347664,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041809,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.203125, 25.203125, 23.796875, 23.796875, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",-0.9,23.73,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041809,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,22.796875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.296875, 18.296875, 20.203125, 20.203125, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.703125]",-0.9,23.73,0.10300000011920929,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041809,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,70.0,73.00,22.1875,"[18.84375, 18.84375, 18.84375, 18.84375, 18.84375, 18.84375, 22.1875, 22.1875, 22.1875, 22.1875, 22.1875, 22.1875, 18.84375, 18.84375, 18.84375, 18.84375, 18.84375, 18.84375, 22.1875, 22.1875, 22.1875, 22.1875, 22.1875, 22.1875]",-0.9,23.73,0.06629687547683716,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041809,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.703125, 22.703125, 22.703125, 22.703125, 20.34375]",-0.9,23.73,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041809,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,22.703125,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 22.015625, 19.40625]",-0.9,23.73,0.03759374842047691,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041809,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,70.0,100.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-0.9,23.73,0.04931249842047691,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041809,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.09375,"[22.796875, 22.796875, 23.09375, 23.09375, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.09375, 23.09375, 21.59375, 21.59375, 22.59375, 22.59375, 21.796875, 21.796875, 21.90625, 21.90625, 21.59375, 21.59375]",-0.9,23.73,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041809,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-0.9,23.73,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041809,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.0,70.0,100.00,23.203125,"[22.453125, 22.453125, 22.453125, 22.453125, 22.453125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.46875, 22.453125]",-0.9,23.73,0.04109375178813934,8180.7,396.6,1.04847995892772,1,30,80,80,24
371109900000000020253889,2022041809,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.0,70.0,100.00,23.5,"[23.5, 23.5, 23.5, 23.5, 23.5, 23.5, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-0.9,23.73,0.08181250095367432,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041809,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",-0.9,23.73,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041809,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.09375, 21.09375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.09375]",-0.9,23.73,0.11631249636411667,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041809,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.515625,"[21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-0.9,23.73,0.01600000075995922,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041809,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.5,"[20.0, 20.0, 19.40625, 19.40625, 20.203125, 20.203125, 19.5, 19.5, 22.5, 22.5, 20.5, 20.5, 18.296875]",-0.9,23.73,0.05681249871850014,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041809,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,70.0,100.00,23.765625,"[23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875]",-0.9,23.73,0.10181249678134918,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041809,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.5,1.0,93.0,94.0,70.0,93.00,21.40625,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.40625, 18.40625, 18.40625, 18.40625]",-0.9,23.73,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041809,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.8,1.0,90.0,70.0,70.0,90.00,23.5,"[23.5, 23.5, 23.5, 23.5, 23.5, 23.5, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-0.9,23.73,0.046406250447034836,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041809,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.8,1.0,46.0,84.0,70.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.703125]",-0.9,23.73,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041809,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.0,"[20.296875, 20.296875, 19.0, 19.0, 18.0, 18.0, 18.09375, 18.09375, 20.703125, 20.703125, 19.59375, 21.0, 21.0, 19.09375, 19.09375, 17.203125, 17.203125, 18.703125, 18.703125, 19.0, 19.0, 19.796875]",-0.9,23.73,0.09000000357627869,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041809,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,70.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 20.421875, 22.453125]",-0.9,23.73,0.061500001698732376,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041810,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.796875, 21.796875, 21.90625, 21.90625, 21.703125, 21.703125]",-0.87,23.5,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041810,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.984375,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 22.375, 19.453125]",-0.87,23.5,0.037687499076128006,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041810,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-0.87,23.5,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041810,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,81.00,26.5,1.0,33.0,81.0,70.0,33.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875, 21.296875, 21.296875, 21.5]",-0.87,23.5,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041810,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,70.0,73.00,22.234375,"[18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 22.234375, 22.234375, 22.234375, 22.234375, 22.234375, 22.234375, 18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 22.234375, 22.234375, 22.234375, 22.234375, 22.234375, 22.234375]",-0.87,23.5,0.06631249934434891,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041810,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,23.09375,"[20.90625, 20.90625, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.09375]",-0.87,23.5,0.11787500232458115,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041810,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.59375,"[19.90625, 19.90625, 19.40625, 19.40625, 20.296875, 20.296875, 19.296875, 19.296875, 22.59375, 22.59375, 20.40625, 20.40625, 18.296875]",-0.87,23.5,0.056687500327825546,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041810,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.0,"[20.09375, 20.09375, 19.203125, 19.203125, 17.90625, 17.90625, 18.203125, 18.203125, 20.796875, 20.796875, 19.703125, 21.0, 21.0, 19.0, 19.0, 17.203125, 17.203125, 18.796875, 18.796875, 18.90625, 18.90625, 19.90625]",-0.87,23.5,0.09000000357627869,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041810,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.171875,"[21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875]",-0.87,23.5,0.016093749552965164,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041810,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,50.00,22.5,1.0,49.0,50.0,70.0,49.00,23.546875,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.0625, 22.59375]",-0.87,23.5,0.04109375178813934,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041810,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,70.0,100.00,20.796875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.796875, 20.796875, 20.796875, 20.796875, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",-0.87,23.5,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041810,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,26.9,1.0,100.0,75.0,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-0.87,23.5,0.04868749901652336,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041810,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,70.0,100.00,23.703125,"[23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875]",-0.87,23.5,0.10249999910593033,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041810,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,80.0,94.0,70.0,80.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.296875, 18.296875, 18.296875, 18.296875]",-0.87,23.5,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041810,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.6,1.0,100.0,70.0,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-0.87,23.5,0.08487500250339508,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041810,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,70.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.546875, 20.546875, 20.546875, 20.546875, 20.546875, 20.140625, 22.59375]",-0.87,23.5,0.06168749928474426,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041810,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,70.0,100.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-0.87,23.5,0.0494999997317791,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041810,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.296875, 25.296875, 23.90625, 23.90625, 23.703125, 23.703125, 22.703125, 22.703125, 23.59375, 23.59375]",-0.87,23.5,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041810,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.09375, 20.09375, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.90625]",-0.87,23.5,0.1029062494635582,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041810,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.90625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.90625, 22.90625, 22.90625, 22.90625, 20.625]",-0.87,23.5,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041811,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.375,"[21.375, 21.375, 21.375, 21.375, 21.375, 21.375, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",-0.63,29.97,0.01600000075995922,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041811,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.75,"[23.75, 23.75, 23.75, 23.75, 23.75, 23.75, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 23.75, 23.75, 23.75, 23.75, 23.75, 23.75, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",-0.63,29.97,0.10199999809265137,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041811,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,86.0,94.0,70.0,86.00,21.5,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 18.40625, 18.40625, 18.40625, 18.40625]",-0.63,29.97,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041811,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,70.0,46.00,22.0,"[22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 21.5, 21.5, 21.5, 21.5, 22.0]",-0.63,29.97,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041811,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,23.203125,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125]",-0.63,29.97,0.07868749648332596,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041811,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.296875,"[19.796875, 19.796875, 19.59375, 19.59375, 20.40625, 20.40625, 19.59375, 19.59375, 22.296875, 22.296875, 20.5, 20.5, 18.5]",-0.63,29.97,0.05700000002980232,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041811,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.90625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.0, 22.0, 20.5, 20.5, 21.0]",-0.63,29.97,0.10378125309944153,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041811,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",-0.63,29.97,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041811,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,22.8125,"[22.8125, 22.8125, 22.8125, 22.8125, 22.8125, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 22.515625, 19.53125]",-0.63,29.97,0.037687499076128006,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041811,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.5, 25.5, 23.90625, 23.90625, 23.796875, 23.796875, 22.796875, 22.796875, 23.703125, 23.703125]",-0.63,29.97,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041811,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,70.0,73.00,22.0,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0]",-0.63,29.97,0.06660937517881393,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041811,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.9,1.0,100.0,90.0,70.0,100.00,22.90625,"[21.0, 21.0, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 22.90625]",-0.63,29.97,0.11800000071525574,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041811,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,70.0,100.00,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-0.63,29.97,0.05009375140070915,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041811,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,20.90625,"[20.203125, 20.203125, 19.09375, 19.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.796875, 20.796875, 19.59375, 20.90625, 20.90625, 18.90625, 18.90625, 17.203125, 17.203125, 19.0, 19.0, 19.09375, 19.09375, 20.0]",-0.63,29.97,0.09068749845027924,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041811,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.9,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-0.63,29.97,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041811,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.0,70.0,100.00,23.203125,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125]",-0.63,29.97,0.04540624842047691,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041811,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.4,1.0,100.0,75.0,70.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.296875]",-0.63,29.97,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041811,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.2,1.0,100.0,95.0,70.0,100.00,25.578125,"[25.578125, 25.578125, 25.578125, 25.578125, 20.71875, 20.71875, 20.71875, 20.71875, 20.71875, 20.15625, 22.765625]",-0.63,29.97,0.06199999898672104,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041811,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,70.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.703125, 20.703125, 20.796875, 20.796875, 23.203125, 23.203125, 21.796875, 21.796875, 22.796875, 22.796875, 21.90625, 21.90625, 22.0, 22.0, 21.703125, 21.703125]",-0.63,29.97,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041811,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,55.00,22.7,1.0,57.0,55.0,70.0,57.00,23.53125,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 21.125, 22.765625]",-0.63,29.97,0.04109375178813934,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041812,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,70.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375]",1.0,23.73,0.04918750002980232,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041812,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.40625, 22.40625, 20.703125, 20.703125, 20.796875, 20.796875, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",1.0,23.73,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041812,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,70.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",1.0,23.73,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041812,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,26.8,1.0,100.0,75.0,70.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",1.0,23.73,0.04518749937415123,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041812,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.2,1.0,100.0,95.0,70.0,100.00,25.640625,"[25.640625, 25.640625, 25.640625, 25.640625, 20.609375, 20.609375, 20.609375, 20.609375, 20.609375, 19.953125, 22.859375]",1.0,23.73,0.061500001698732376,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041812,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,70.0,100.00,23.0,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 23.0, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.0, 22.0, 20.5, 20.5, 20.796875]",1.0,23.73,0.1029062494635582,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041812,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,23.0,"[21.0, 21.0, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 20.09375, 20.09375, 23.0]",1.0,23.73,0.11631249636411667,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041812,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,70.0,100.00,22.796875,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.796875, 22.796875, 22.796875, 22.796875, 20.59375]",1.0,23.73,0.10643749684095383,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041812,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,70.0,0.00,22.640625,"[22.640625, 22.640625, 22.640625, 22.640625, 22.640625, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 22.609375, 19.65625]",1.0,23.73,0.03718750178813934,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041812,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.296875, 25.296875, 24.0, 24.0, 23.796875, 23.796875, 22.703125, 22.703125, 23.59375, 23.59375]",1.0,23.73,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041812,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.5,"[20.09375, 20.09375, 19.40625, 19.40625, 20.296875, 20.296875, 19.0, 19.0, 22.5, 22.5, 20.40625, 20.40625, 18.296875]",1.0,23.73,0.05690624937415123,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041812,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.5,1.0,100.0,70.0,70.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",1.0,23.73,0.07931250333786011,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041812,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.5,1.0,100.0,95.0,70.0,100.00,21.59375,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.59375, 17.59375, 17.59375, 17.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.40625, 18.40625, 18.40625, 18.40625]",1.0,23.73,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041812,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,70.0,100.00,23.515625,"[22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.75, 22.859375]",1.0,23.73,0.04118749871850014,8180.7,396.6,1.04847995892772,1,30,80,80,24
371109900000000020253889,2022041812,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,70.0,100.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",1.0,23.73,0.10109375417232513,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041812,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.0,70.0,53.00,22.0,"[22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 21.40625, 21.40625, 21.40625, 21.40625, 22.0]",1.0,23.73,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041812,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,70.0,73.00,22.0,"[18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0]",1.0,23.73,0.061781249940395355,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041812,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.3,1.0,40.0,44.0,70.0,40.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",1.0,23.73,0.015898438170552254,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041812,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",1.0,23.73,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041812,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.203125,"[20.296875, 20.296875, 19.0, 19.0, 18.203125, 18.203125, 18.09375, 18.09375, 20.703125, 20.703125, 19.59375, 21.203125, 21.203125, 19.40625, 19.40625, 17.296875, 17.296875, 18.5, 18.5, 19.0, 19.0, 19.796875]",1.0,23.73,0.09018750488758087,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041813,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.4,1.0,100.0,75.0,70.0,100.00,22.796875,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.796875, 22.796875, 22.796875, 22.796875, 20.46875]",1.43,20.8,0.10643749684095383,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041813,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.5,1.0,100.0,95.0,70.0,100.00,21.09375,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 18.0, 18.0, 18.0, 18.0]",1.43,20.8,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041813,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,70.0,95.00,22.59375,"[20.203125, 20.203125, 19.296875, 19.296875, 20.296875, 20.296875, 19.203125, 19.203125, 22.59375, 22.59375, 20.5, 20.5, 18.296875]",1.43,20.8,0.05690624937415123,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041813,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.3,1.0,30.0,40.0,70.0,30.00,21.234375,"[21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",1.43,20.8,0.01600000075995922,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041813,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",1.43,20.8,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041813,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,21.953125,"[18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",1.43,20.8,0.06210937350988388,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041813,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,70.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",1.43,20.8,0.10350000113248825,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041813,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.2,1.0,95.0,75.0,70.0,95.00,21.203125,"[20.203125, 20.203125, 19.203125, 19.203125, 18.203125, 18.203125, 18.203125, 18.203125, 20.796875, 20.796875, 19.5, 21.203125, 21.203125, 19.5, 19.5, 17.40625, 17.40625, 18.59375, 18.59375, 19.0, 19.0, 19.90625]",1.43,20.8,0.089906245470047,12360.8,516.29,1.0417683321467868,0,40,60,80,25
