dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041813,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.296875, 25.296875, 23.90625, 23.90625, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",1.43,20.8,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041813,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.0,70.0,100.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875]",1.43,20.8,0.08012499660253525,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041813,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.0, 20.0, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.0, 22.0, 20.703125, 20.703125, 20.90625]",1.43,20.8,0.10259374976158142,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041813,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,70.0,0.00,22.96875,"[22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 22.375, 19.59375]",1.43,20.8,0.03740625083446503,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041813,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,23.0,"[21.0, 21.0, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 20.0, 20.0, 23.0]",1.43,20.8,0.11687500029802322,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041813,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.0,70.0,100.00,25.734375,"[25.734375, 25.734375, 25.734375, 25.734375, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.046875, 22.90625]",1.43,20.8,0.06168749928474426,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041813,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.8,1.0,90.0,70.0,70.0,90.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875]",1.43,20.8,0.04781249910593033,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041813,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,70.0,100.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",1.43,20.8,0.04899999871850014,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041813,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.203125, 19.203125, 19.203125, 19.203125, 19.90625]",1.43,20.8,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041813,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,70.00,23.0,1.0,83.0,70.0,70.0,83.00,23.4375,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.34375, 22.90625]",1.43,20.8,0.04118749871850014,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041813,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.6,1.0,46.0,84.0,70.0,46.00,22.0,"[22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 21.5, 21.5, 21.5, 21.5, 22.0]",1.43,20.8,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041813,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.796875, 20.796875, 23.09375, 23.09375, 21.59375, 21.59375, 22.5, 22.5, 21.796875, 21.796875, 21.90625, 21.90625, 21.703125, 21.703125]",1.43,20.8,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041814,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.296875, 25.296875, 24.0, 24.0, 23.703125, 23.703125, 22.703125, 22.703125, 23.59375, 23.59375]",1.8,19.83,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041814,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.0,70.0,100.00,25.578125,"[25.578125, 25.578125, 25.578125, 25.578125, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 20.015625, 22.765625]",1.8,19.83,0.06131250038743019,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041814,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,21.90625,"[18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",1.8,19.83,0.06151562184095383,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041814,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,22.96875,"[22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 22.359375, 19.59375]",1.8,19.83,0.03759374842047691,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041814,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,70.0,95.00,21.296875,"[20.296875, 20.296875, 19.203125, 19.203125, 18.796875, 18.796875, 18.296875, 18.296875, 20.703125, 20.703125, 19.5, 21.296875, 21.296875, 19.59375, 19.59375, 17.59375, 17.59375, 18.5, 18.5, 19.0, 19.0, 19.796875]",1.8,19.83,0.09009374678134918,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041814,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.9,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",1.8,19.83,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041814,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.703125, 22.703125, 22.703125, 22.703125, 20.453125]",1.8,19.83,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041814,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,23.203125,"[21.09375, 21.09375, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 20.09375, 20.09375, 23.203125]",1.8,19.83,0.11787500232458115,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041814,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.296875,"[22.90625, 22.90625, 23.296875, 23.296875, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",1.8,19.83,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041814,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,70.0,100.00,21.3125,"[21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125]",1.8,19.83,0.049406249076128006,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041814,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,40.00,26.3,1.0,30.0,40.0,70.0,30.00,21.21875,"[21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875]",1.8,19.83,0.01600000075995922,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041814,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 22.90625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.09375, 22.09375, 20.5, 20.5, 20.90625]",1.8,19.83,0.10300000011920929,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041814,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.0,70.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125]",1.8,19.83,0.07918749749660492,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041814,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,70.00,22.9,1.0,83.0,70.0,70.0,83.00,23.671875,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 21.25, 22.765625]",1.8,19.83,0.04109375178813934,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041814,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.7,1.0,53.0,85.0,70.0,53.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.40625, 21.40625, 21.40625, 21.40625, 21.90625]",1.8,19.83,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041814,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.5,1.0,100.0,95.0,70.0,100.00,21.203125,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.09375, 18.09375, 18.09375, 18.09375]",1.8,19.83,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041814,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,70.0,95.00,22.59375,"[20.296875, 20.296875, 19.296875, 19.296875, 20.296875, 20.296875, 18.90625, 18.90625, 22.59375, 22.59375, 20.59375, 20.59375, 18.40625]",1.8,19.83,0.05718750134110451,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041814,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.796875,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.796875, 20.796875, 20.796875, 20.796875, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",1.8,19.83,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041814,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.8,1.0,90.0,70.0,70.0,90.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125]",1.8,19.83,0.046687498688697815,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041814,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875]",1.8,19.83,0.1015937477350235,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041815,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,70.0,0.00,23.046875,"[23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 22.015625, 19.375]",1.93,19.43,0.037312500178813934,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041815,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",1.93,19.43,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041815,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125]",1.93,19.43,0.08381249755620956,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041815,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.1,1.0,100.0,80.0,70.0,100.00,23.484375,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.203125, 22.6875]",1.93,19.43,0.04118749871850014,8180.7,396.6,1.04847995892772,1,30,80,80,24
371109900000000020253889,2022041815,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.2,1.0,95.0,75.0,70.0,95.00,21.203125,"[20.296875, 20.296875, 19.203125, 19.203125, 18.5, 18.5, 18.203125, 18.203125, 20.796875, 20.796875, 19.5, 21.203125, 21.203125, 19.40625, 19.40625, 17.40625, 17.40625, 18.59375, 18.59375, 19.0, 19.0, 19.796875]",1.93,19.43,0.09149999916553497,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041815,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,70.0,64.00,21.9375,"[18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",1.93,19.43,0.06620312482118607,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041815,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,70.0,95.00,22.59375,"[20.09375, 20.09375, 19.296875, 19.296875, 20.296875, 20.296875, 19.0, 19.0, 22.59375, 22.59375, 20.40625, 20.40625, 18.40625]",1.93,19.43,0.056687500327825546,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041815,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,27.0,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",1.93,19.43,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041815,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.7,1.0,53.0,85.0,70.0,53.00,22.09375,"[22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 21.5, 21.5, 21.5, 21.5, 22.09375]",1.93,19.43,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041815,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.3,1.0,40.0,44.0,70.0,40.00,21.15625,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625]",1.93,19.43,0.01600000075995922,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041815,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,70.0,100.00,25.609375,"[25.609375, 25.609375, 25.609375, 25.609375, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 20.34375, 22.6875]",1.93,19.43,0.061500001698732376,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041815,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,70.0,100.00,23.09375,"[21.09375, 21.09375, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 23.09375]",1.93,19.43,0.11737500131130219,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041815,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,70.0,100.00,21.203125,"[21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125]",1.93,19.43,0.049406249076128006,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041815,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,70.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.796875, 20.796875, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375, 21.59375]",1.93,19.43,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041815,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",1.93,19.43,0.10059374570846558,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041815,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.6,1.0,100.0,95.0,70.0,100.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.40625, 18.40625, 18.40625, 18.40625]",1.93,19.43,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041815,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,70.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.203125, 20.203125, 17.796875, 17.796875, 22.90625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.0, 22.0, 20.5, 20.5, 20.90625]",1.93,19.43,0.10359375178813934,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041815,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.5, 25.5, 24.0, 24.0, 23.703125, 23.703125, 22.703125, 22.703125, 23.59375, 23.59375]",1.93,19.43,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041815,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.4,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.703125, 22.703125, 22.703125, 22.703125, 20.515625]",1.93,19.43,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041815,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,26.8,1.0,100.0,75.0,70.0,100.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125]",1.93,19.43,0.047093749046325684,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041816,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,93.0,94.0,70.0,93.00,21.0,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 18.296875, 18.296875, 18.296875, 18.296875]",1.0,20.47,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041816,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.296875, 25.296875, 23.90625, 23.90625, 23.703125, 23.703125, 22.703125, 22.703125, 23.5, 23.5]",1.0,20.47,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041816,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,70.0,73.00,21.875,"[18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",1.0,20.47,0.06459374725818634,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041816,20220418,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,27.0,1.0,80.0,66.0,70.0,80.00,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125]",1.0,20.47,0.047093749046325684,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041816,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.8,1.0,46.0,84.0,70.0,46.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5, 21.5, 21.5, 21.5, 21.90625]",1.0,20.47,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041816,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,70.0,0.00,22.9375,"[22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 22.359375, 19.484375]",1.0,20.47,0.03740625083446503,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041816,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.0,70.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.5, 20.5, 20.5, 20.5, 20.5, 20.15625, 22.71875]",1.0,20.47,0.061500001698732376,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041816,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,70.0,100.00,21.203125,"[21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125]",1.0,20.47,0.04959375038743019,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041816,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,70.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",1.0,20.47,0.1028124988079071,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041816,20220418,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.0,70.0,40.00,21.328125,"[21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",1.0,20.47,0.01600000075995922,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041816,20220418,371109900000000010181994,371109900000000010181994400971,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,70.0,0.00,22.5,"[20.0, 20.0, 19.203125, 19.203125, 20.203125, 20.203125, 19.0, 19.0, 22.5, 22.5, 20.40625, 20.40625, 18.296875]",1.0,20.47,0.05681249871850014,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041816,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.796875, 20.796875, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.796875, 21.796875, 21.90625, 21.90625, 21.59375, 21.59375]",1.0,20.47,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041816,20220418,371109900000000010181994,371109900000000010181994400972,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,70.0,0.00,21.296875,"[20.296875, 20.296875, 19.203125, 19.203125, 19.0, 19.0, 18.09375, 18.09375, 20.796875, 20.796875, 19.5, 21.296875, 21.296875, 19.40625, 19.40625, 17.296875, 17.296875, 18.5, 18.5, 19.0, 19.0, 19.703125]",1.0,20.47,0.09071874618530273,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041816,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,70.0,100.00,20.59375,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.59375, 20.59375, 20.59375, 20.59375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",1.0,20.47,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041816,20220418,371109900000000010181994,371109900000000010181994400969,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,70.0,0.00,23.0,"[21.203125, 21.203125, 18.703125, 18.703125, 19.296875, 19.296875, 18.796875, 18.796875, 18.796875, 18.796875, 20.0, 20.0, 23.0]",1.0,20.47,0.11637499928474426,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041816,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,70.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.28125]",1.0,20.47,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041816,20220418,371109900000000010181994,371109900000000010181994400970,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,70.0,0.00,22.90625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 22.90625, 19.5, 19.5, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.0, 22.0, 20.5, 20.5, 20.796875]",1.0,20.47,0.10359375178813934,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041816,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,70.0,100.00,23.34375,"[22.71875, 22.71875, 22.71875, 22.71875, 22.71875, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.6875, 22.71875]",1.0,20.47,0.04118749871850014,8180.7,396.6,1.04847995892772,1,30,80,80,24
371109900000000020253889,2022041816,20220418,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.0,70.0,100.00,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125]",1.0,20.47,0.08162499964237213,5678.5,310.0,1.0545918816588888,1,40,80,80,24
371109900000000020253889,2022041816,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.9,1.0,100.0,90.0,70.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",1.0,20.47,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041817,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,81.00,26.5,1.0,33.0,81.0,-1.0,33.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.296875, 21.296875, 21.296875, 21.296875, 21.90625]",-0.37,23.57,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041817,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,22.34375,"[22.34375, 22.34375, 22.34375, 22.34375, 22.34375, 22.34375, 21.25, 21.25, 21.25, 21.25, 21.25, 21.25]",-0.37,23.57,0.0494999997317791,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041817,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-0.37,23.57,0.10168750584125519,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041817,20220418,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.2,1.0,100.0,70.0,-1.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125]",-0.37,23.57,0.08237499743700027,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041817,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.59375,"[29.59375, 29.59375, 27.5, 27.5, 25.0, 25.0, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",-0.37,23.57,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041817,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.015625,"[23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 22.34375, 19.34375]",-0.37,23.57,0.036906249821186066,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041817,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.4,1.0,100.0,75.0,-1.0,100.00,22.5,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.5, 22.5, 22.5, 22.5, 20.328125]",-0.37,23.57,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041817,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,50.00,22.6,1.0,49.0,50.0,-1.0,49.00,23.390625,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 21.046875, 22.625]",-0.37,23.57,0.04100000113248825,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041817,20220418,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,40.00,26.3,1.0,30.0,40.0,-1.0,30.00,21.40625,"[21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",-0.37,23.57,0.01600000075995922,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041817,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",-0.37,23.57,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041817,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.96875,"[18.84375, 18.84375, 18.84375, 18.84375, 18.84375, 18.84375, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 18.84375, 18.84375, 18.84375, 18.84375, 18.84375, 18.84375, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875]",-0.37,23.57,0.06510937213897705,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041817,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.6,1.0,100.0,95.0,-1.0,100.00,21.203125,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.203125, 18.203125, 18.203125, 18.203125]",-0.37,23.57,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041817,20220418,371109900000000010181994,371109900000000010181994400970,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,23.0,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 23.0, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.0, 22.0, 20.59375, 20.59375, 20.90625]",-0.37,23.57,0.10340625047683716,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041817,20220418,371109900000000010181994,371109900000000010181994400972,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.40625,"[20.296875, 20.296875, 19.09375, 19.09375, 18.40625, 18.40625, 18.203125, 18.203125, 20.703125, 20.703125, 19.5, 21.40625, 21.40625, 19.5, 19.5, 17.5, 17.5, 18.5, 18.5, 19.0, 19.0, 19.90625]",-0.37,23.57,0.09059375524520874,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041817,20220418,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,66.00,26.8,1.0,80.0,66.0,-1.0,80.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125]",-0.37,23.57,0.04918750002980232,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041817,20220418,371109900000000010181994,371109900000000010181994400969,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,22.90625,"[21.09375, 21.09375, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 22.90625]",-0.37,23.57,0.1158125028014183,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041817,20220418,371109900000000010181994,371109900000000010181994400971,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,22.703125,"[20.09375, 20.09375, 19.09375, 19.09375, 20.296875, 20.296875, 19.09375, 19.09375, 22.703125, 22.703125, 20.5, 20.5, 18.296875]",-0.37,23.57,0.05700000002980232,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041817,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.9,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.0, 19.0, 19.0, 19.0, 19.09375]",-0.37,23.57,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041817,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.0,-1.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.546875, 20.546875, 20.546875, 20.546875, 20.546875, 20.21875, 22.625]",-0.37,23.57,0.0611874982714653,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041817,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,-1.0,100.00,23.296875,"[22.90625, 22.90625, 23.296875, 23.296875, 22.796875, 22.796875, 22.40625, 22.40625, 20.796875, 20.796875, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 22.0, 22.0, 21.796875, 21.796875]",-0.37,23.57,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041818,20220418,371109900000000010181994,371109900000000010181994400971,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,22.59375,"[20.203125, 20.203125, 19.203125, 19.203125, 20.296875, 20.296875, 19.0, 19.0, 22.59375, 22.59375, 20.59375, 20.59375, 18.296875]",-1.1,23.17,0.056593749672174454,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041818,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,-1.0,93.00,21.09375,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 18.59375, 18.59375, 18.59375, 18.59375]",-1.1,23.17,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041818,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,-1.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.703125, 20.703125, 23.09375, 23.09375, 21.703125, 21.703125, 22.703125, 22.703125, 21.796875, 21.796875, 21.703125, 21.703125, 21.40625, 21.40625]",-1.1,23.17,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041818,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.0,-1.0,100.00,22.59375,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.59375, 22.59375, 22.59375, 22.59375, 20.28125]",-1.1,23.17,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041818,20220418,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875]",-1.1,23.17,0.04868749901652336,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041818,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.6,0.0,0.0,30.0,-1.0,0.00,22.578125,"[22.578125, 22.578125, 22.578125, 22.578125, 22.578125, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 22.34375, 19.375]",-1.1,23.17,0.03718750178813934,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041818,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.2,1.0,100.0,85.0,-1.0,100.00,30.40625,"[30.40625, 30.40625, 27.296875, 27.296875, 25.796875, 25.796875, 24.5, 24.5, 23.09375, 23.09375, 23.59375, 23.59375]",-1.1,23.17,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041818,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,27.0,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-1.1,23.17,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041818,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,-1.0,100.00,23.28125,"[22.4375, 22.4375, 22.4375, 22.4375, 22.4375, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.625, 22.4375]",-1.1,23.17,0.04100000113248825,8180.7,396.6,1.04847995892772,1,30,80,80,24
371109900000000020253889,2022041818,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.0,-1.0,100.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",-1.1,23.17,0.10199999809265137,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041818,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",-1.1,23.17,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041818,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.90625,"[18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-1.1,23.17,0.06368750333786011,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041818,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.0,-1.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.375, 20.375, 20.375, 20.375, 20.375, 20.3125, 22.4375]",-1.1,23.17,0.061500001698732376,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041818,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.7,1.0,100.0,65.0,-1.0,100.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375]",-1.1,23.17,0.04931249842047691,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041818,20220418,371109900000000010181994,371109900000000010181994400972,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.40625,"[20.5, 20.5, 19.0, 19.0, 18.0, 18.0, 18.40625, 18.40625, 20.59375, 20.59375, 19.40625, 21.40625, 21.40625, 19.59375, 19.59375, 17.703125, 17.703125, 18.296875, 18.296875, 19.09375, 19.09375, 19.90625]",-1.1,23.17,0.09000000357627869,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041818,20220418,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.4,1.0,100.0,70.0,-1.0,100.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875]",-1.1,23.17,0.08100000023841858,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041818,20220418,371109900000000010181994,371109900000000010181994400969,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,23.0,"[21.09375, 21.09375, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.0]",-1.1,23.17,0.11568749696016312,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041818,20220418,371109900000000010181994,371109900000000010181994400970,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.90625]",-1.1,23.17,0.10350000113248825,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041818,20220418,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,21.21875,"[21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875]",-1.1,23.17,0.01600000075995922,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041818,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,87.00,26.8,1.0,60.0,87.0,-1.0,60.00,22.09375,"[22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 21.5, 21.5, 21.5, 21.5, 22.09375]",-1.1,23.17,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041819,20220418,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.2,1.0,100.0,75.0,-1.0,100.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125]",-1.57,23.6,0.047187499701976776,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041819,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,-1.0,100.00,23.0,"[21.09375, 21.09375, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.0]",-1.57,23.6,0.11368750035762787,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041819,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,-1.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.796875]",-1.57,23.6,0.10340625047683716,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041819,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,-1.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375, 21.59375]",-1.57,23.6,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041819,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-1.57,23.6,0.04931249842047691,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041819,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.90625,"[18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-1.57,23.6,0.06398437172174454,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041819,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,-1.0,100.00,22.5,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.5, 22.5, 22.5, 22.5, 20.078125]",-1.57,23.6,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041819,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,-1.0,86.00,21.09375,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 18.09375, 18.09375, 18.09375, 18.09375]",-1.57,23.6,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041819,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875]",-1.57,23.6,0.10328124463558197,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041819,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.2,1.0,100.0,95.0,-1.0,100.00,25.5625,"[25.5625, 25.5625, 25.5625, 25.5625, 20.53125, 20.53125, 20.53125, 20.53125, 20.53125, 20.15625, 22.6875]",-1.57,23.6,0.06131250038743019,8180.7,396.6,1.04847995892772,1,60,90,80,23
