dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041819,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.796875,"[29.796875, 29.796875, 25.796875, 25.796875, 24.0, 24.0, 23.90625, 23.90625, 22.796875, 22.796875, 23.59375, 23.59375]",-1.57,23.6,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041819,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.9,1.0,53.0,85.0,-1.0,53.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375, 21.59375, 21.59375, 21.796875]",-1.57,23.6,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041819,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.2,1.0,95.0,75.0,-1.0,95.00,21.296875,"[20.5, 20.5, 19.0, 19.0, 19.0, 19.0, 18.296875, 18.296875, 20.796875, 20.796875, 19.40625, 21.296875, 21.296875, 19.5, 19.5, 17.5, 17.5, 18.40625, 18.40625, 19.09375, 19.09375, 19.90625]",-1.57,23.6,0.089906245470047,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041819,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,22.453125,"[22.40625, 22.40625, 22.40625, 22.40625, 22.40625, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 22.453125, 19.515625]",-1.57,23.6,0.037312500178813934,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041819,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,-1.0,100.00,23.484375,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.6875, 22.6875]",-1.57,23.6,0.04100000113248825,8180.7,396.6,1.04847995892772,1,30,80,80,24
371109900000000020253889,2022041819,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-1.57,23.6,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041819,20220418,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.4,1.0,100.0,70.0,-1.0,100.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125]",-1.57,23.6,0.07987499982118607,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041819,20220418,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.5,1.0,40.0,44.0,-1.0,40.00,21.234375,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-1.57,23.6,0.016093749552965164,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041819,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,-1.0,95.00,22.703125,"[20.296875, 20.296875, 19.296875, 19.296875, 20.40625, 20.40625, 18.90625, 18.90625, 22.703125, 22.703125, 20.40625, 20.40625, 18.296875]",-1.57,23.6,0.05700000002980232,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041819,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,27.0,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-1.57,23.6,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041820,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.0,-1.0,100.00,23.625,"[22.828125, 22.828125, 22.828125, 22.828125, 22.828125, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.515625, 22.828125]",-2.47,24.63,0.04100000113248825,8180.7,396.6,1.04847995892772,1,30,80,80,24
371109900000000020253889,2022041820,20220418,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.4,1.0,100.0,70.0,-1.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-2.47,24.63,0.08162499964237213,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041820,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,26.9,1.0,60.0,93.0,-1.0,60.00,21.40625,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.09375, 18.09375, 18.09375, 18.09375]",-2.47,24.63,0.05662500113248825,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041820,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,-1.0,100.00,23.296875,"[22.90625, 22.90625, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 22.0, 22.0, 21.90625, 21.90625, 21.703125, 21.703125]",-2.47,24.63,0.02642187476158142,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041820,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.59375, 25.59375, 24.09375, 24.09375, 23.796875, 23.796875, 22.90625, 22.90625, 23.59375, 23.59375]",-2.47,24.63,0.028687499463558197,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041820,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-2.47,24.63,0.06624999642372131,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041820,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,22.46875,"[22.46875, 22.46875, 22.46875, 22.46875, 22.46875, 20.875, 20.875, 20.875, 20.875, 20.875, 20.875, 22.4375, 19.625]",-2.47,24.63,0.03759374842047691,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041820,20220418,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-2.47,24.63,0.04909374937415123,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041820,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,-1.0,95.00,22.703125,"[20.0, 20.0, 19.296875, 19.296875, 20.09375, 20.09375, 18.796875, 18.796875, 22.703125, 22.703125, 20.40625, 20.40625, 18.296875]",-2.47,24.63,0.05700000002980232,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041820,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.5,1.0,100.0,65.0,-1.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.90625]",-2.47,24.63,0.10309375077486038,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041820,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,-1.0,100.00,23.09375,"[21.0, 21.0, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 20.0, 20.0, 23.09375]",-2.47,24.63,0.11468750238418579,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041820,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.703125, 22.703125, 22.703125, 22.703125, 20.3125]",-2.47,24.63,0.10575000196695328,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041820,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,22.015625,"[18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 22.015625, 22.015625, 22.015625, 22.015625, 22.015625, 22.015625, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 22.015625, 22.015625, 22.015625, 22.015625, 22.015625, 22.015625]",-2.47,24.63,0.06220312416553497,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041820,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.0,-1.0,100.00,25.578125,"[25.578125, 25.578125, 25.578125, 25.578125, 20.71875, 20.71875, 20.71875, 20.71875, 20.71875, 20.28125, 22.828125]",-2.47,24.63,0.06159374862909317,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041820,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,-1.0,95.00,21.296875,"[20.40625, 20.40625, 19.09375, 19.09375, 18.09375, 18.09375, 18.203125, 18.203125, 20.796875, 20.796875, 19.40625, 21.296875, 21.296875, 19.5, 19.5, 17.203125, 17.203125, 18.703125, 18.703125, 19.0, 19.0, 19.796875]",-2.47,24.63,0.09009374678134918,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041820,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-2.47,24.63,0.10099999606609344,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041820,20220418,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.296875,"[21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",-2.47,24.63,0.01600000075995922,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041820,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,-1.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",-2.47,24.63,0.03934374824166298,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041820,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-2.47,24.63,7.01953125,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041820,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,23.421875,"[23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375]",-2.47,24.63,0.04931249842047691,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041821,20220418,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",-3.1,26.2,0.046406250447034836,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041821,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.7,1.0,53.0,85.0,-1.0,53.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",-3.1,26.2,0.03934374824166298,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041821,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,-1.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.0625, 22.53125]",-3.1,26.2,0.06109375134110451,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041821,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,-1.0,86.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.0, 18.0, 18.0, 18.0]",-3.1,26.2,0.05662500113248825,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041821,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,-1.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.09375, 20.09375, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.796875]",-3.1,26.2,0.10312499850988388,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041821,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,22.5,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.5, 22.5, 22.5, 22.5, 20.28125]",-3.1,26.2,0.10575000196695328,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041821,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,-1.0,100.00,23.0,"[21.0, 21.0, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 20.0, 20.0, 23.0]",-3.1,26.2,0.11612500250339508,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041821,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.9375,"[18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",-3.1,26.2,0.061500001698732376,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041821,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-3.1,26.2,0.06624999642372131,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041821,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-3.1,26.2,0.049406249076128006,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041821,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.90625, 22.90625, 22.40625, 22.40625, 20.796875, 20.796875, 20.796875, 20.796875, 23.296875, 23.296875, 21.90625, 21.90625, 22.703125, 22.703125, 22.0, 22.0, 22.0, 22.0, 21.796875, 21.796875]",-3.1,26.2,0.02642187476158142,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041821,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.0,-1.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",-3.1,26.2,0.10337500274181366,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041821,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-3.1,26.2,7.01953125,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041821,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.0,-1.0,0.00,22.625,"[22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 20.71875, 20.71875, 20.71875, 20.71875, 20.71875, 20.71875, 22.625, 19.515625]",-3.1,26.2,0.037312500178813934,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041821,20220418,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.3,1.0,100.0,70.0,-1.0,100.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",-3.1,26.2,0.07918749749660492,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041821,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,-1.0,100.00,23.484375,"[22.53125, 22.53125, 22.53125, 22.53125, 22.53125, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.625, 22.53125]",-3.1,26.2,0.04118749871850014,8180.7,396.6,1.04847995892772,1,30,80,80,24
371109900000000020253889,2022041821,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.703125, 25.703125, 24.0, 24.0, 23.796875, 23.796875, 22.90625, 22.90625, 23.703125, 23.703125]",-3.1,26.2,0.028687499463558197,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041821,20220418,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,40.00,26.4,1.0,30.0,40.0,-1.0,30.00,21.296875,"[21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",-3.1,26.2,0.01600000075995922,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041821,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,-1.0,95.00,20.90625,"[20.203125, 20.203125, 19.09375, 19.09375, 18.0, 18.0, 18.09375, 18.09375, 20.796875, 20.796875, 19.5, 20.90625, 20.90625, 18.90625, 18.90625, 17.09375, 17.09375, 18.90625, 18.90625, 19.0, 19.0, 19.796875]",-3.1,26.2,0.09040625393390656,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041821,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,-1.0,95.00,22.59375,"[19.59375, 19.59375, 19.59375, 19.59375, 20.203125, 20.203125, 19.0, 19.0, 22.59375, 22.59375, 20.296875, 20.296875, 18.296875]",-3.1,26.2,0.05700000002980232,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041822,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,-1.0,95.00,22.703125,"[19.703125, 19.703125, 19.796875, 19.796875, 20.296875, 20.296875, 19.0, 19.0, 22.703125, 22.703125, 20.40625, 20.40625, 18.296875]",-2.57,26.0,0.05690624937415123,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041822,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,-1.0,100.00,22.90625,"[21.09375, 21.09375, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 20.0, 20.0, 22.90625]",-2.57,26.0,0.11662500351667404,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041822,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.59375,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.59375, 22.59375, 22.59375, 22.59375, 20.53125]",-2.57,26.0,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041822,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.703125,"[29.703125, 29.703125, 25.90625, 25.90625, 24.09375, 24.09375, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",-2.57,26.0,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041822,20220418,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.5,1.0,40.0,44.0,-1.0,40.00,21.3125,"[21.125, 21.125, 21.125, 21.125, 21.125, 21.125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-2.57,26.0,0.01600000075995922,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041822,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,-1.0,95.00,21.0,"[20.09375, 20.09375, 19.0, 19.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.796875, 20.796875, 19.59375, 21.0, 21.0, 18.90625, 18.90625, 17.09375, 17.09375, 18.90625, 18.90625, 19.09375, 19.09375, 19.796875]",-2.57,26.0,0.09000000357627869,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041822,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,-1.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 22.90625, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.0, 22.0, 20.59375, 20.59375, 20.90625]",-2.57,26.0,0.10331249982118607,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041822,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-2.57,26.0,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041822,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-2.57,26.0,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041822,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,81.00,26.5,1.0,33.0,81.0,-1.0,33.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",-2.57,26.0,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041822,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.9375,"[18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 18.765625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",-2.57,26.0,0.06129687279462814,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041822,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,22.4375,"[22.4375, 22.4375, 22.4375, 22.4375, 22.4375, 20.71875, 20.71875, 20.71875, 20.71875, 20.71875, 20.71875, 21.921875, 19.375]",-2.57,26.0,0.03668750077486038,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041822,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,-1.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-2.57,26.0,0.04909374937415123,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041822,20220418,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,66.00,27.0,1.0,80.0,66.0,-1.0,80.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375]",-2.57,26.0,0.0469062514603138,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041822,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.0,-1.0,100.00,25.359375,"[25.359375, 25.359375, 25.359375, 25.359375, 20.3125, 20.3125, 20.3125, 20.3125, 20.3125, 20.234375, 22.484375]",-2.57,26.0,0.06090625002980232,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041822,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.09375, 23.09375, 23.40625, 23.40625, 22.90625, 22.90625, 22.5, 22.5, 20.796875, 20.796875, 20.796875, 20.796875, 23.296875, 23.296875, 21.90625, 21.90625, 22.90625, 22.90625, 22.09375, 22.09375, 22.0, 22.0, 21.796875, 21.796875]",-2.57,26.0,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041822,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.0,-1.0,100.00,23.484375,"[22.484375, 22.484375, 22.484375, 22.484375, 22.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.484375, 22.484375]",-2.57,26.0,0.04131250083446503,8180.7,396.6,1.04847995892772,1,30,80,80,24
371109900000000020253889,2022041822,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,-1.0,93.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.0, 18.0, 18.0, 18.0]",-2.57,26.0,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041822,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.0,-1.0,100.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",-2.57,26.0,0.10090625286102295,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041822,20220418,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.4,1.0,100.0,70.0,-1.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375]",-2.57,26.0,0.07981249690055847,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041823,20220418,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-3.43,29.07,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,25
371109900000000020253889,2022041823,20220418,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,-1.0,95.00,22.59375,"[19.5, 19.5, 19.703125, 19.703125, 20.296875, 20.296875, 19.0, 19.0, 22.59375, 22.59375, 20.296875, 20.296875, 18.296875]",-3.43,29.07,0.05690624937415123,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041823,20220418,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.5, 25.5, 23.90625, 23.90625, 23.703125, 23.703125, 22.796875, 22.796875, 23.59375, 23.59375]",-3.43,29.07,0.0,7432.4,484.81,1.065229266454981,1,60,100,80,22
371109900000000020253889,2022041823,20220418,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.40625, 22.40625, 20.90625, 20.90625, 20.796875, 20.796875, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 22.0, 22.0, 21.796875, 21.796875]",-3.43,29.07,0.0,7432.4,484.81,1.065229266454981,1,40,80,80,24
371109900000000020253889,2022041823,20220418,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.71875,"[23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375]",-3.43,29.07,0.04659375175833702,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041823,20220418,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.7,1.0,100.0,65.0,-1.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125]",-3.43,29.07,0.04931249842047691,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041823,20220418,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.4,1.0,50.0,47.0,-1.0,50.00,21.3125,"[21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-3.43,29.07,0.01600000075995922,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041823,20220418,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.0,-1.0,100.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875]",-3.43,29.07,0.10081249475479126,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041823,20220418,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.0,-1.0,100.00,23.453125,"[22.484375, 22.484375, 22.484375, 22.484375, 22.484375, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 21.234375, 22.484375]",-3.43,29.07,0.04118749871850014,8180.7,396.6,1.04847995892772,1,30,80,80,24
371109900000000020253889,2022041823,20220418,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.3,1.0,100.0,70.0,-1.0,100.00,23.71875,"[23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375]",-3.43,29.07,0.07912500202655792,5678.5,310.0,1.0545918816588888,0,40,60,80,25
371109900000000020253889,2022041823,20220418,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,-1.0,100.00,22.90625,"[21.0, 21.0, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.796875, 18.796875, 20.09375, 20.09375, 22.90625]",-3.43,29.07,0.11562500149011612,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041823,20220418,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.2,1.0,100.0,95.0,-1.0,100.00,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.265625, 20.265625, 20.265625, 20.265625, 20.265625, 20.40625, 22.484375]",-3.43,29.07,0.06131250038743019,8180.7,396.6,1.04847995892772,1,60,90,80,23
371109900000000020253889,2022041823,20220418,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.7,1.0,40.0,83.0,-1.0,40.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.796875]",-3.43,29.07,0.0,7512.5,1451.5,1.1932113144758736,1,40,80,80,24
371109900000000020253889,2022041823,20220418,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,-1.0,100.00,22.90625,"[18.0, 18.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.90625, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.59375, 20.59375, 20.90625]",-3.43,29.07,0.10312499850988388,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041823,20220418,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.84375,"[18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375]",-3.43,29.07,0.061000000685453415,6452.8,193.0,1.0299094966526159,0,40,60,80,25
371109900000000020253889,2022041823,20220418,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,-1.0,86.00,21.296875,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.59375, 17.59375, 17.59375, 17.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.203125, 18.203125, 18.203125, 18.203125]",-3.43,29.07,0.0,7512.5,1451.5,1.1932113144758736,1,40,90,80,24
371109900000000020253889,2022041823,20220418,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,-1.0,95.00,20.90625,"[20.09375, 20.09375, 19.0, 19.0, 18.0, 18.0, 18.40625, 18.40625, 20.703125, 20.703125, 19.59375, 20.90625, 20.90625, 18.796875, 18.796875, 17.09375, 17.09375, 18.90625, 18.90625, 19.09375, 19.09375, 19.90625]",-3.43,29.07,0.09090624749660492,12360.8,516.29,1.0417683321467868,0,40,60,80,25
371109900000000020253889,2022041823,20220418,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",-3.43,29.07,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041823,20220418,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 22.703125, 22.703125, 22.703125, 22.703125, 20.359375]",-3.43,29.07,0.0,9135.7,503.5,1.0551134560022768,1,40,80,80,24
371109900000000020253889,2022041823,20220418,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,22.5,"[22.5, 22.5, 22.5, 22.5, 22.5, 20.546875, 20.546875, 20.546875, 20.546875, 20.546875, 20.546875, 21.3125, 19.40625]",-3.43,29.07,0.03718750178813934,8180.7,396.6,1.04847995892772,1,30,80,80,25
371109900000000020253889,2022041900,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.0,-1.0,100.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",-4.07,29.03,0.1028124988079071,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041900,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.7,1.0,100.0,65.0,-1.0,100.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",-4.07,29.03,0.04918750002980232,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041900,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.90625, 22.90625, 22.90625, 22.90625, 20.203125]",-4.07,29.03,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041900,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,-1.0,100.00,23.40625,"[22.71875, 22.71875, 22.71875, 22.71875, 22.71875, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.625, 22.71875]",-4.07,29.03,0.04109375178813934,8194.8,396.8,1.0484209498706496,1,30,80,80,24
371109900000000020253889,2022041900,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.4,1.0,100.0,70.0,-1.0,100.00,23.71875,"[23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625]",-4.07,29.03,0.07862500101327896,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041900,20220419,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,-1.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.703125, 17.703125, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.796875, 21.796875, 20.59375, 20.59375, 20.796875]",-4.07,29.03,0.10321874916553497,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041900,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.0,-1.0,53.00,22.0,"[22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 21.5, 21.5, 21.5, 21.5, 22.0]",-4.07,29.03,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041900,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,-1.0,95.00,20.796875,"[20.0, 20.0, 19.0, 19.0, 18.296875, 18.296875, 18.5, 18.5, 20.703125, 20.703125, 19.59375, 20.796875, 20.796875, 18.703125, 18.703125, 17.09375, 17.09375, 18.90625, 18.90625, 19.0, 19.0, 19.796875]",-4.07,29.03,0.09028124809265137,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041900,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,-1.0,95.00,22.59375,"[19.5, 19.5, 19.796875, 19.796875, 20.296875, 20.296875, 19.0, 19.0, 22.59375, 22.59375, 20.203125, 20.203125, 18.203125]",-4.07,29.03,0.05690624937415123,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041900,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.2,1.0,100.0,95.0,-1.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.578125, 20.578125, 20.578125, 20.578125, 20.578125, 20.25, 22.71875]",-4.07,29.03,0.061406251043081284,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041900,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,21.484375,"[21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",-4.07,29.03,0.01600000075995922,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041900,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-4.07,29.03,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041900,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.40625, 22.40625, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 22.0, 22.0, 21.90625, 21.90625, 21.703125, 21.703125]",-4.07,29.03,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041900,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 25.59375, 25.59375, 23.90625, 23.90625, 23.703125, 23.703125, 22.796875, 22.796875, 23.59375, 23.59375]",-4.07,29.03,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041900,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.859375,"[18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375]",-4.07,29.03,0.061406247317790985,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041900,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",-4.07,29.03,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041900,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,26.9,1.0,66.0,93.0,-1.0,66.00,21.40625,"[17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.703125, 17.703125, 17.703125, 17.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.5, 18.5, 18.5, 18.5]",-4.07,29.03,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041900,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,22.453125,"[22.453125, 22.453125, 22.453125, 22.453125, 22.453125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 22.4375, 19.65625]",-4.07,29.03,0.03709375113248825,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041900,20220419,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,-1.0,100.00,22.796875,"[21.09375, 21.09375, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 18.703125, 18.703125, 19.90625, 19.90625, 22.796875]",-4.07,29.03,0.1146249994635582,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041900,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.71875,"[23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625]",-4.07,29.03,0.04618750140070915,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041901,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,66.00,26.8,1.0,80.0,66.0,-1.0,80.00,23.265625,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625]",-4.0,30.43,0.0455937497317791,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041901,20220419,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,-1.0,100.00,23.0,"[20.90625, 20.90625, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.0]",-4.0,30.43,0.11531250178813934,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041901,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.0, 19.0, 19.0, 19.0, 19.90625]",-4.0,30.43,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041901,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.796875,"[18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875]",-4.0,30.43,0.06700000166893005,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041901,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,-1.0,95.00,20.796875,"[20.09375, 20.09375, 19.09375, 19.09375, 18.296875, 18.296875, 18.5, 18.5, 20.703125, 20.703125, 19.5, 20.796875, 20.796875, 18.59375, 18.59375, 17.09375, 17.09375, 19.0, 19.0, 19.09375, 19.09375, 19.90625]",-4.0,30.43,0.09009374678134918,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041901,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.7,1.0,100.0,65.0,-1.0,100.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.125, 21.125, 21.125, 21.125, 21.125, 21.125]",-4.0,30.43,0.04931249842047691,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041901,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-4.0,30.43,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041901,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",-4.0,30.43,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041901,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",-4.0,30.43,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041901,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,-1.0,95.00,22.59375,"[19.5, 19.5, 19.796875, 19.796875, 20.296875, 20.296875, 19.09375, 19.09375, 22.59375, 22.59375, 20.296875, 20.296875, 18.296875]",-4.0,30.43,0.05690624937415123,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041901,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,-1.0,100.00,23.65625,"[22.53125, 22.53125, 22.53125, 22.53125, 22.53125, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 21.5, 22.53125]",-4.0,30.43,0.04118749871850014,8194.8,396.8,1.0484209498706496,1,30,80,80,24
371109900000000020253889,2022041901,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.265625]",-4.0,30.43,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
