dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041901,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,-1.0,86.00,21.09375,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 18.203125, 18.203125, 18.203125, 18.203125]",-4.0,30.43,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041901,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.6,0.0,0.0,30.0,-1.0,0.00,22.171875,"[22.171875, 22.171875, 22.171875, 22.171875, 22.171875, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 22.046875, 19.515625]",-4.0,30.43,0.03700000047683716,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041901,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.0,-1.0,100.00,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.5, 20.5, 20.5, 20.5, 20.5, 20.4375, 22.53125]",-4.0,30.43,0.061000000685453415,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041901,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 25.796875, 25.796875, 24.0, 24.0, 23.703125, 23.703125, 22.796875, 22.796875, 23.59375, 23.59375]",-4.0,30.43,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041901,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.5,1.0,100.0,70.0,-1.0,100.00,23.265625,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625]",-4.0,30.43,0.07768750190734863,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041901,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125]",-4.0,30.43,0.09959375113248825,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041901,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,40.00,26.4,1.0,30.0,40.0,-1.0,30.00,21.28125,"[21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125]",-4.0,30.43,0.01600000075995922,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041901,20220419,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,-1.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.796875]",-4.0,30.43,0.10350000113248825,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041902,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,22.515625,"[22.515625, 22.515625, 22.515625, 22.515625, 22.515625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 21.875, 19.453125]",-3.9,30.47,0.03681249916553497,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041902,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,-1.0,100.00,25.3125,"[25.3125, 25.3125, 25.3125, 25.3125, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 20.265625, 22.5625]",-3.9,30.47,0.060499999672174454,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041902,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,-1.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125]",-3.9,30.47,0.04931249842047691,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041902,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,-1.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375, 21.59375]",-3.9,30.47,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041902,20220419,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,-1.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 19.796875, 19.796875, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.59375, 18.59375, 21.90625, 21.90625, 20.59375, 20.59375, 20.90625]",-3.9,30.47,0.10362499952316284,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041902,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,-1.0,95.00,22.5,"[19.296875, 19.296875, 19.796875, 19.796875, 20.296875, 20.296875, 19.09375, 19.09375, 22.5, 22.5, 20.296875, 20.296875, 18.203125]",-3.9,30.47,0.05700000002980232,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041902,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.0,-1.0,100.00,23.09375,"[23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375]",-3.9,30.47,0.10140624642372131,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041902,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.84375,"[18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375]",-3.9,30.47,0.06501562148332596,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041902,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 25.40625, 25.40625, 23.90625, 23.90625, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",-3.9,30.47,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041902,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.3,1.0,100.0,70.0,-1.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375]",-3.9,30.47,0.08150000125169754,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041902,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,18.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625]",-3.9,30.47,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041902,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,80.0,94.0,-1.0,80.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.09375, 18.09375, 18.09375, 18.09375]",-3.9,30.47,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041902,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.796875,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.796875, 20.796875, 20.796875, 20.796875, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-3.9,30.47,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041902,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,26.9,1.0,100.0,75.0,-1.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375]",-3.9,30.47,0.04790624976158142,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041902,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",-3.9,30.47,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041902,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.796875, 22.796875, 22.796875, 22.796875, 20.5625]",-3.9,30.47,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041902,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.234375,"[21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-3.9,30.47,0.015898438170552254,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041902,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,-1.0,95.00,20.703125,"[20.0, 20.0, 19.0, 19.0, 18.203125, 18.203125, 18.796875, 18.796875, 20.703125, 20.703125, 19.296875, 20.59375, 20.59375, 18.5, 18.5, 17.0, 17.0, 19.09375, 19.09375, 19.203125, 19.203125, 19.796875]",-3.9,30.47,0.09049999713897705,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041902,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,60.00,22.5,1.0,66.0,60.0,-1.0,66.00,23.421875,"[22.5625, 22.5625, 22.5625, 22.5625, 22.5625, 23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 20.859375, 22.5625]",-3.9,30.47,0.04131250083446503,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041902,20220419,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,-1.0,100.00,22.796875,"[20.90625, 20.90625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 18.703125, 18.703125, 19.90625, 19.90625, 22.796875]",-3.9,30.47,0.11500000208616257,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041903,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,-1.0,95.00,20.796875,"[20.09375, 20.09375, 19.09375, 19.09375, 18.09375, 18.09375, 18.296875, 18.296875, 20.703125, 20.703125, 19.59375, 20.796875, 20.796875, 18.703125, 18.703125, 17.09375, 17.09375, 18.90625, 18.90625, 19.09375, 19.09375, 19.796875]",-3.33,28.63,0.09040625393390656,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041903,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.0,-1.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",-3.33,28.63,0.10368749499320984,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041903,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.7,1.0,64.0,54.0,-1.0,64.00,21.953125,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",-3.33,28.63,0.061015620827674866,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041903,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.6,1.0,46.0,84.0,-1.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",-3.33,28.63,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041903,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.0,-1.0,100.00,29.296875,"[29.296875, 29.296875, 25.40625, 25.40625, 23.796875, 23.796875, 23.40625, 23.40625, 22.5, 22.5, 23.40625, 23.40625]",-3.33,28.63,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041903,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.90625, 22.90625, 22.90625, 22.90625, 20.28125]",-3.33,28.63,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041903,20220419,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,-1.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 19.90625, 19.90625, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.796875, 21.796875, 20.59375, 20.59375, 20.90625]",-3.33,28.63,0.10321874916553497,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041903,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.0, 19.0, 19.0, 19.0, 19.90625]",-3.33,28.63,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041903,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,-1.0,100.00,25.46875,"[25.46875, 25.46875, 25.46875, 25.46875, 20.46875, 20.46875, 20.46875, 20.46875, 20.46875, 20.140625, 22.671875]",-3.33,28.63,0.060499999672174454,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041903,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,22.46875,"[22.40625, 22.40625, 22.40625, 22.40625, 22.40625, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 22.46875, 19.46875]",-3.33,28.63,0.03700000047683716,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041903,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,26.8,1.0,100.0,75.0,-1.0,100.00,23.140625,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",-3.33,28.63,0.04509374871850014,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041903,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.265625,"[21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",-3.33,28.63,0.01600000075995922,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041903,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,-1.0,100.00,23.09375,"[22.703125, 22.703125, 23.09375, 23.09375, 22.59375, 22.59375, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.09375, 23.09375, 21.59375, 21.59375, 22.59375, 22.59375, 21.796875, 21.796875, 21.796875, 21.796875, 21.703125, 21.703125]",-3.33,28.63,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041903,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-3.33,28.63,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041903,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,23.328125,"[23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.25, 21.25, 21.25, 21.25, 21.25, 21.25]",-3.33,28.63,0.04918750002980232,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041903,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.0,-1.0,100.00,23.5625,"[22.671875, 22.671875, 22.671875, 22.671875, 22.671875, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 21.375, 22.671875]",-3.33,28.63,0.04118749871850014,8194.8,396.8,1.0484209498706496,1,30,80,80,24
371109900000000020253889,2022041903,20220419,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,-1.0,100.00,23.203125,"[20.90625, 20.90625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 18.703125, 18.703125, 19.796875, 19.796875, 23.203125]",-3.33,28.63,0.11431249976158142,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041903,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.1,1.0,100.0,70.0,-1.0,100.00,23.140625,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",-3.33,28.63,0.07718750089406967,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041903,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,-1.0,95.00,22.5,"[19.59375, 19.59375, 19.703125, 19.703125, 20.296875, 20.296875, 19.0, 19.0, 22.5, 22.5, 20.40625, 20.40625, 18.203125]",-3.33,28.63,0.057093750685453415,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041903,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,-1.0,86.00,21.203125,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.59375, 18.59375, 18.59375, 18.59375]",-3.33,28.63,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041904,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,-1.0,95.00,20.796875,"[20.0, 20.0, 19.0, 19.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 19.703125, 20.796875, 20.796875, 18.703125, 18.703125, 17.09375, 17.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.90625]",-3.27,24.57,0.09028124809265137,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041904,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,26.9,1.0,100.0,75.0,-1.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875]",-3.27,24.57,0.04631249979138374,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041904,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.2,1.0,100.0,70.0,-1.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875]",-3.27,24.57,0.08100000023841858,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041904,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.65625]",-3.27,24.57,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041904,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,22.578125,"[22.578125, 22.578125, 22.578125, 22.578125, 22.578125, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 21.953125, 19.546875]",-3.27,24.57,0.03668750077486038,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041904,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,-1.0,95.00,22.59375,"[19.5, 19.5, 19.703125, 19.703125, 20.296875, 20.296875, 19.0, 19.0, 22.59375, 22.59375, 20.296875, 20.296875, 18.296875]",-3.27,24.57,0.05700000002980232,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041904,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-3.27,24.57,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041904,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,91.00,26.5,1.0,26.0,91.0,-1.0,26.00,21.703125,"[18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 17.703125, 17.703125, 17.703125, 17.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 18.40625, 18.40625, 18.40625, 18.40625]",-3.27,24.57,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041904,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.0,-1.0,53.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5]",-3.27,24.57,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041904,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,-1.0,100.00,29.09375,"[29.09375, 29.09375, 25.5, 25.5, 23.796875, 23.796875, 23.59375, 23.59375, 22.59375, 22.59375, 23.40625, 23.40625]",-3.27,24.57,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041904,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,22.9,1.0,100.0,80.0,-1.0,100.00,23.75,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 23.75, 23.75, 23.75, 23.75, 23.75, 23.75, 20.953125, 22.703125]",-3.27,24.57,0.04109375178813934,8194.8,396.8,1.0484209498706496,1,30,80,80,24
371109900000000020253889,2022041904,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,-1.0,100.00,25.3125,"[25.3125, 25.3125, 25.3125, 25.3125, 20.3125, 20.3125, 20.3125, 20.3125, 20.3125, 20.203125, 22.703125]",-3.27,24.57,0.06040624901652336,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041904,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",-3.27,24.57,0.10240624845027924,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041904,20220419,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,-1.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.703125, 17.703125, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.796875, 21.796875, 20.5, 20.5, 20.796875]",-3.27,24.57,0.10300000011920929,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041904,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-3.27,24.57,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041904,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,-1.0,100.00,23.09375,"[22.796875, 22.796875, 23.09375, 23.09375, 22.703125, 22.703125, 22.203125, 22.203125, 20.59375, 20.59375, 20.5, 20.5, 23.09375, 23.09375, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.59375, 21.59375]",-3.27,24.57,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041904,20220419,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.6,1.0,100.0,90.0,-1.0,100.00,22.90625,"[20.90625, 20.90625, 18.40625, 18.40625, 19.09375, 19.09375, 18.703125, 18.703125, 18.59375, 18.59375, 19.703125, 19.703125, 22.90625]",-3.27,24.57,0.11418750137090683,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041904,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.90625,"[18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-3.27,24.57,0.06859374791383743,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041904,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.421875,"[23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875]",-3.27,24.57,0.04899999871850014,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041904,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.359375,"[21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-3.27,24.57,0.015898438170552254,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041905,20220419,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,-1.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.203125, 18.203125, 19.90625, 19.90625, 17.703125, 17.703125, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 21.796875, 21.796875, 20.40625, 20.40625, 20.796875]",-3.47,26.6,0.10312499850988388,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041905,20220419,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.5,1.0,100.0,90.0,-1.0,100.00,22.796875,"[20.90625, 20.90625, 18.40625, 18.40625, 19.09375, 19.09375, 18.703125, 18.703125, 18.703125, 18.703125, 19.796875, 19.796875, 22.796875]",-3.47,26.6,0.11362499743700027,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041905,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,22.375,"[22.375, 22.375, 22.375, 22.375, 22.375, 20.625, 20.625, 20.625, 20.625, 20.625, 20.625, 22.0, 19.46875]",-3.47,26.6,0.03681249916553497,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041905,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,26.9,1.0,60.0,93.0,-1.0,60.00,21.796875,"[18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 17.703125, 17.703125, 17.703125, 17.703125, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 18.5, 18.5, 18.5, 18.5]",-3.47,26.6,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041905,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,23.421875,"[23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 21.25, 21.25, 21.25, 21.25, 21.25, 21.25]",-3.47,26.6,0.04890625178813934,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041905,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,-1.0,95.00,22.5,"[19.203125, 19.203125, 20.203125, 20.203125, 20.09375, 20.09375, 19.59375, 19.59375, 22.5, 22.5, 20.40625, 20.40625, 18.203125]",-3.47,26.6,0.05700000002980232,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041905,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,-1.0,100.00,23.453125,"[22.5625, 22.5625, 22.5625, 22.5625, 22.5625, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 21.484375, 22.5625]",-3.47,26.6,0.04109375178813934,8194.8,396.8,1.0484209498706496,1,30,80,80,24
371109900000000020253889,2022041905,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-3.47,26.6,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041905,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,22.046875,"[18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875]",-3.47,26.6,0.06449999660253525,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041905,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,-1.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",-3.47,26.6,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041905,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.390625]",-3.47,26.6,0.10431250184774399,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041905,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,-1.0,95.00,20.796875,"[19.59375, 19.59375, 18.5, 18.5, 17.90625, 17.90625, 19.40625, 19.40625, 20.796875, 20.796875, 19.296875, 20.296875, 20.296875, 18.09375, 18.09375, 17.59375, 17.59375, 19.296875, 19.296875, 19.09375, 19.09375, 19.796875]",-3.47,26.6,0.09031249582767487,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041905,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,-1.0,100.00,23.09375,"[22.796875, 22.796875, 23.09375, 23.09375, 22.59375, 22.59375, 22.09375, 22.09375, 20.59375, 20.59375, 20.59375, 20.59375, 23.09375, 23.09375, 21.703125, 21.703125, 22.5, 22.5, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5]",-3.47,26.6,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041905,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.2,1.0,100.0,70.0,-1.0,100.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-3.47,26.6,0.07999999821186066,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041905,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,70.00,26.9,1.0,90.0,70.0,-1.0,90.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-3.47,26.6,0.045906249433755875,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041905,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-3.47,26.6,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041905,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.2,1.0,100.0,95.0,-1.0,100.00,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.375, 22.5625]",-3.47,26.6,0.06018749997019768,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041905,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,40.00,26.4,1.0,30.0,40.0,-1.0,30.00,21.3125,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-3.47,26.6,0.016093749552965164,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041905,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,-1.0,100.00,29.09375,"[29.09375, 29.09375, 25.296875, 25.296875, 23.90625, 23.90625, 23.59375, 23.59375, 22.703125, 22.703125, 23.40625, 23.40625]",-3.47,26.6,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041905,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875]",-3.47,26.6,0.10140624642372131,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041906,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,22.5625,"[22.5625, 22.5625, 22.5625, 22.5625, 22.5625, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 21.40625, 19.328125]",-4.03,26.03,0.03700000047683716,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041906,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,-1.0,100.00,23.09375,"[22.796875, 22.796875, 23.09375, 23.09375, 22.59375, 22.59375, 22.203125, 22.203125, 20.59375, 20.59375, 20.59375, 20.59375, 23.09375, 23.09375, 21.703125, 21.703125, 22.703125, 22.703125, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375]",-4.03,26.03,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041906,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.0,1.0,100.0,95.0,-1.0,100.00,25.0625,"[25.0625, 25.0625, 25.0625, 25.0625, 20.265625, 20.265625, 20.265625, 20.265625, 20.265625, 20.3125, 22.453125]",-4.03,26.03,0.06018749997019768,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041906,20220419,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,-1.0,100.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.203125, 18.203125, 19.90625, 19.90625, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 21.796875, 21.796875, 20.40625, 20.40625, 20.703125]",-4.03,26.03,0.10312499850988388,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041906,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375, 21.59375, 21.59375, 21.796875]",-4.03,26.03,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041906,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,26.9,1.0,95.0,70.0,-1.0,95.00,22.5,"[19.40625, 19.40625, 20.09375, 20.09375, 20.40625, 20.40625, 19.203125, 19.203125, 22.5, 22.5, 20.40625, 20.40625, 18.203125]",-4.03,26.03,0.05690624937415123,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041906,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,21.484375,"[21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",-4.03,26.03,0.01600000075995922,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041906,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.0,-1.0,100.00,23.515625,"[22.453125, 22.453125, 22.453125, 22.453125, 22.453125, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.40625, 22.453125]",-4.03,26.03,0.04109375178813934,8194.8,396.8,1.0484209498706496,1,30,80,80,24
371109900000000020253889,2022041906,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,-1.0,100.00,23.421875,"[23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 21.25, 21.25, 21.25, 21.25, 21.25, 21.25]",-4.03,26.03,0.04918750002980232,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041906,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-4.03,26.03,0.10140624642372131,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041906,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.6,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.796875, 22.796875, 22.796875, 22.796875, 20.234375]",-4.03,26.03,0.10431250184774399,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041906,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,-1.0,86.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.703125, 18.703125, 18.703125, 18.703125]",-4.03,26.03,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041906,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625]",-4.03,26.03,0.04531250149011612,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041906,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.953125,"[18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",-4.03,26.03,0.06560937315225601,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041906,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.90625]",-4.03,26.03,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041906,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.4,1.0,100.0,70.0,-1.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625]",-4.03,26.03,0.07981249690055847,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041906,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,-1.0,100.00,29.09375,"[29.09375, 29.09375, 25.59375, 25.59375, 23.90625, 23.90625, 23.59375, 23.59375, 22.703125, 22.703125, 23.40625, 23.40625]",-4.03,26.03,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041906,20220419,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.4,1.0,100.0,90.0,-1.0,100.00,22.90625,"[20.90625, 20.90625, 18.40625, 18.40625, 19.09375, 19.09375, 18.703125, 18.703125, 18.703125, 18.703125, 19.703125, 19.703125, 22.90625]",-4.03,26.03,0.11262500286102295,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041906,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-4.03,26.03,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041906,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,-1.0,95.00,20.703125,"[19.59375, 19.59375, 18.90625, 18.90625, 18.09375, 18.09375, 19.296875, 19.296875, 20.703125, 20.703125, 19.40625, 20.296875, 20.296875, 18.5, 18.5, 17.296875, 17.296875, 19.09375, 19.09375, 19.296875, 19.296875, 19.796875]",-4.03,26.03,0.09000000357627869,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041907,20220419,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,-1.0,100.00,22.796875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 19.90625, 19.90625, 17.796875, 17.796875, 22.796875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.796875, 21.796875, 20.59375, 20.59375, 20.796875]",-2.9,26.27,0.10309375077486038,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041907,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,23.46875,"[23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-2.9,26.27,0.1014999970793724,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041907,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,66.00,26.8,1.0,80.0,66.0,-1.0,80.00,23.53125,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125]",-2.9,26.27,0.043812498450279236,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041907,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-2.9,26.27,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041907,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.0,-1.0,53.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5, 21.5, 21.5, 21.5, 21.90625]",-2.9,26.27,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041907,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,93.0,94.0,-1.0,93.00,21.203125,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.5, 18.5, 18.5, 18.5]",-2.9,26.27,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041907,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,26.9,1.0,95.0,70.0,-1.0,95.00,22.5,"[19.796875, 19.796875, 19.703125, 19.703125, 20.40625, 20.40625, 19.0, 19.0, 22.5, 22.5, 20.40625, 20.40625, 18.203125]",-2.9,26.27,0.05700000002980232,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041907,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,22.546875,"[22.546875, 22.546875, 22.546875, 22.546875, 22.546875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 22.015625, 19.484375]",-2.9,26.27,0.036906249821186066,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041907,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.9375,"[18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",-2.9,26.27,0.06379687786102295,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041907,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.2,1.0,100.0,70.0,-1.0,100.00,23.53125,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125]",-2.9,26.27,0.07731249928474426,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041907,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.5,1.0,40.0,44.0,-1.0,40.00,21.65625,"[21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-2.9,26.27,0.01600000075995922,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041907,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.796875, 22.796875, 22.796875, 22.796875, 20.140625]",-2.9,26.27,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041907,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.0, 19.0, 19.0, 19.0, 19.90625]",-2.9,26.27,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
