dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041907,20220419,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.5,1.0,100.0,90.0,-1.0,100.00,22.796875,"[21.09375, 21.09375, 18.5, 18.5, 19.09375, 19.09375, 18.703125, 18.703125, 18.703125, 18.703125, 19.90625, 19.90625, 22.796875]",-2.9,26.27,0.11262500286102295,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041907,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.0,-1.0,100.00,25.3125,"[25.3125, 25.3125, 25.3125, 25.3125, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.40625, 22.625]",-2.9,26.27,0.060499999672174454,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041907,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,23.109375,"[23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",-2.9,26.27,0.04881250113248825,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041907,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,-1.0,100.00,23.09375,"[22.703125, 22.703125, 23.0, 23.0, 22.59375, 22.59375, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.09375, 23.09375, 21.59375, 21.59375, 22.59375, 22.59375, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5]",-2.9,26.27,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041907,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,60.00,22.4,1.0,66.0,60.0,-1.0,66.00,23.40625,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 20.984375, 22.625]",-2.9,26.27,0.04100000113248825,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041907,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,-1.0,100.00,29.203125,"[29.203125, 29.203125, 25.40625, 25.40625, 23.703125, 23.703125, 23.5, 23.5, 22.59375, 22.59375, 23.40625, 23.40625]",-2.9,26.27,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041907,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,-1.0,95.00,20.796875,"[19.90625, 19.90625, 19.09375, 19.09375, 18.09375, 18.09375, 18.59375, 18.59375, 20.703125, 20.703125, 19.796875, 20.796875, 20.796875, 18.5, 18.5, 17.0, 17.0, 19.0, 19.0, 18.90625, 18.90625, 19.796875]",-2.9,26.27,0.09031249582767487,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041908,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-2.3,25.87,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041908,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.6,1.0,73.0,58.0,-1.0,73.00,21.828125,"[18.75, 18.75, 18.75, 18.75, 18.75, 18.75, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 18.75, 18.75, 18.75, 18.75, 18.75, 18.75, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125]",-2.3,25.87,0.06731250137090683,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041908,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.0,-1.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.578125, 20.578125, 20.578125, 20.578125, 20.578125, 20.203125, 22.734375]",-2.3,25.87,0.061000000685453415,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041908,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.328125,"[23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-2.3,25.87,0.04899999871850014,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041908,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-2.3,25.87,0.101500004529953,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041908,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,-1.0,95.00,20.90625,"[20.0, 20.0, 19.09375, 19.09375, 18.203125, 18.203125, 18.203125, 18.203125, 20.59375, 20.59375, 19.703125, 20.90625, 20.90625, 18.90625, 18.90625, 17.0, 17.0, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625]",-2.3,25.87,0.0898125022649765,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041908,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-2.3,25.87,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041908,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.0,1.0,73.0,93.0,-1.0,73.00,21.09375,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 18.203125, 18.203125, 18.203125, 18.203125]",-2.3,25.87,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041908,20220419,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.3,1.0,100.0,65.0,-1.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.09375, 20.09375, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.796875, 21.796875, 20.5, 20.5, 20.796875]",-2.3,25.87,0.10309375077486038,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041908,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.7,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.796875, 22.796875, 22.796875, 22.796875, 20.34375]",-2.3,25.87,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041908,20220419,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,-1.0,100.00,23.0,"[21.0, 21.0, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.0]",-2.3,25.87,0.11381249874830246,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041908,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,-1.0,100.00,29.203125,"[29.203125, 29.203125, 25.5, 25.5, 23.90625, 23.90625, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",-2.3,25.87,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041908,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,22.375,"[22.375, 22.375, 22.375, 22.375, 22.375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 22.34375, 19.71875]",-2.3,25.87,0.03740625083446503,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041908,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.2,1.0,100.0,70.0,-1.0,100.00,23.09375,"[23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-2.3,25.87,0.0794999971985817,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041908,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,-1.0,100.00,23.09375,"[22.796875, 22.796875, 23.09375, 23.09375, 22.59375, 22.59375, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.09375, 23.09375, 21.703125, 21.703125, 22.703125, 22.703125, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375]",-2.3,25.87,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041908,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,-1.0,95.00,22.5,"[19.796875, 19.796875, 19.59375, 19.59375, 20.203125, 20.203125, 18.90625, 18.90625, 22.5, 22.5, 20.296875, 20.296875, 18.296875]",-2.3,25.87,0.05700000002980232,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041908,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",-2.3,25.87,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041908,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,40.00,26.3,1.0,30.0,40.0,-1.0,30.00,21.328125,"[21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",-2.3,25.87,0.01600000075995922,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041908,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,70.00,26.8,1.0,90.0,70.0,-1.0,90.00,23.09375,"[23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-2.3,25.87,0.0443124994635582,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041908,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.0,-1.0,100.00,23.75,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 23.75, 23.75, 23.75, 23.75, 23.75, 23.75, 21.4375, 22.734375]",-2.3,25.87,0.04109375178813934,8194.8,396.8,1.0484209498706496,1,30,80,80,24
371109900000000020253889,2022041909,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.7,1.0,53.0,85.0,-1.0,53.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5, 21.5, 21.5, 21.5, 21.90625]",-0.63,25.0,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041909,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,22.0,"[18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0]",-0.63,25.0,0.06759374588727951,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041909,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,-1.0,100.00,25.359375,"[25.359375, 25.359375, 25.359375, 25.359375, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.3125, 22.546875]",-0.63,25.0,0.061500001698732376,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041909,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-0.63,25.0,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041909,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.0,1.0,95.0,75.0,-1.0,95.00,21.0,"[20.09375, 20.09375, 19.0, 19.0, 18.203125, 18.203125, 18.203125, 18.203125, 20.796875, 20.796875, 19.59375, 21.0, 21.0, 19.09375, 19.09375, 17.09375, 17.09375, 18.703125, 18.703125, 18.90625, 18.90625, 19.796875]",-0.63,25.0,0.09009374678134918,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041909,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,70.00,22.6,1.0,83.0,70.0,-1.0,83.00,23.484375,"[22.546875, 22.546875, 22.546875, 22.546875, 22.546875, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 20.796875, 22.546875]",-0.63,25.0,0.04100000113248825,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041909,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.734375,"[23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875]",-0.63,25.0,0.10218749940395355,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041909,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.796875, 20.796875, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",-0.63,25.0,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041909,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,92.00,26.9,1.0,53.0,92.0,-1.0,53.00,21.296875,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 19.0, 19.0, 19.0, 19.0]",-0.63,25.0,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041909,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.25]",-0.63,25.0,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041909,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,-1.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375]",-0.63,25.0,0.04959375038743019,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041909,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.796875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.796875, 20.796875, 20.796875, 20.796875, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.203125, 19.203125, 19.203125, 19.203125, 19.90625]",-0.63,25.0,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041909,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.296875,"[29.296875, 29.296875, 25.40625, 25.40625, 24.09375, 24.09375, 23.703125, 23.703125, 22.90625, 22.90625, 23.59375, 23.59375]",-0.63,25.0,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041909,20220419,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.7,1.0,100.0,90.0,-1.0,100.00,22.90625,"[21.0, 21.0, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 22.90625]",-0.63,25.0,0.11599999666213989,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041909,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.0,1.0,95.0,70.0,-1.0,95.00,22.703125,"[20.0, 20.0, 19.59375, 19.59375, 20.296875, 20.296875, 18.90625, 18.90625, 22.703125, 22.703125, 20.296875, 20.296875, 18.203125]",-0.63,25.0,0.05700000002980232,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041909,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.3,1.0,100.0,70.0,-1.0,100.00,23.46875,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875]",-0.63,25.0,0.07587499916553497,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041909,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,70.00,27.0,1.0,90.0,70.0,-1.0,90.00,23.46875,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875]",-0.63,25.0,0.0430000014603138,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041909,20220419,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,-1.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.0, 20.0, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.59375, 18.59375, 21.90625, 21.90625, 20.5, 20.5, 20.796875]",-0.63,25.0,0.10300000011920929,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041909,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,22.640625,"[22.640625, 22.640625, 22.640625, 22.640625, 22.640625, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 21.78125, 19.40625]",-0.63,25.0,0.03709375113248825,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041909,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.3125,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-0.63,25.0,0.01600000075995922,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041910,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.1,1.0,95.0,75.0,-1.0,95.00,21.0,"[20.09375, 20.09375, 18.90625, 18.90625, 18.296875, 18.296875, 18.40625, 18.40625, 20.796875, 20.796875, 19.59375, 21.0, 21.0, 18.90625, 18.90625, 17.09375, 17.09375, 18.90625, 18.90625, 19.0, 19.0, 19.90625]",1.03,22.47,0.09021875262260437,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041910,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.796875, 20.796875, 20.796875, 20.796875, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 22.0, 22.0, 21.703125, 21.703125]",1.03,22.47,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041910,20220419,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,28.8,1.0,100.0,90.0,-1.0,100.00,23.0,"[20.90625, 20.90625, 18.5, 18.5, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.0]",1.03,22.47,0.12037499994039536,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041910,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,22.0,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0]",1.03,22.47,0.06629687547683716,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041910,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.375,"[21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375]",1.03,22.47,0.016093749552965164,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041910,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,86.0,94.0,-1.0,86.00,21.0,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 18.09375, 18.09375, 18.09375, 18.09375]",1.03,22.47,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041910,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",1.03,22.47,0.049406249076128006,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041910,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,18.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.796875, 18.796875, 18.796875, 18.796875, 18.90625]",1.03,22.47,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041910,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",1.03,22.47,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041910,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,70.00,26.8,1.0,90.0,70.0,-1.0,90.00,23.46875,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875]",1.03,22.47,0.047093749046325684,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041910,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,-1.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",1.03,22.47,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041910,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.71875,"[23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",1.03,22.47,0.10481250286102295,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041910,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,-1.0,100.00,23.515625,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.6875, 22.703125]",1.03,22.47,0.04100000113248825,8194.8,396.8,1.0484209498706496,1,30,80,80,24
371109900000000020253889,2022041910,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,22.5625,"[22.40625, 22.40625, 22.40625, 22.40625, 22.40625, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 22.5625, 19.5625]",1.03,22.47,0.03740625083446503,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041910,20220419,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.4,1.0,100.0,65.0,-1.0,100.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.203125, 20.203125, 17.796875, 17.796875, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.796875]",1.03,22.47,0.1027812510728836,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041910,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.1,1.0,95.0,70.0,-1.0,95.00,22.703125,"[19.59375, 19.59375, 19.796875, 19.796875, 20.40625, 20.40625, 18.90625, 18.90625, 22.703125, 22.703125, 20.296875, 20.296875, 18.203125]",1.03,22.47,0.05700000002980232,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041910,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.703125, 22.703125, 22.703125, 22.703125, 20.3125]",1.03,22.47,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041910,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,-1.0,100.00,25.65625,"[25.65625, 25.65625, 25.65625, 25.65625, 20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.15625, 22.703125]",1.03,22.47,0.061906248331069946,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041910,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.4,1.0,100.0,70.0,-1.0,100.00,23.46875,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875]",1.03,22.47,0.08218750357627869,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041910,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.5, 25.5, 24.0, 24.0, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",1.03,22.47,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041911,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.1,1.0,100.0,80.0,-1.0,100.00,23.375,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.140625, 22.65625]",1.97,20.8,0.04109375178813934,8194.8,396.8,1.0484209498706496,1,30,80,80,24
371109900000000020253889,2022041911,20220419,371109900000000010181994,371109900000000010181994400972,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.796875,"[20.09375, 20.09375, 19.296875, 19.296875, 18.40625, 18.40625, 18.90625, 18.90625, 20.796875, 20.796875, 19.59375, 20.796875, 20.796875, 18.59375, 18.59375, 17.203125, 17.203125, 19.0, 19.0, 19.09375, 19.09375, 19.90625]",1.97,20.8,0.09031249582767487,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041911,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,-1.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",1.97,20.8,0.04931249842047691,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041911,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",1.97,20.8,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041911,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",1.97,20.8,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041911,20220419,371109900000000010181994,371109900000000010181994400970,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,23.0,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 23.0, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 21.90625, 21.90625, 20.59375, 20.59375, 20.90625]",1.97,20.8,0.10331249982118607,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041911,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.59375, 25.59375, 23.90625, 23.90625, 23.59375, 23.59375, 22.796875, 22.796875, 23.59375, 23.59375]",1.97,20.8,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041911,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.90625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",1.97,20.8,0.06640625,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041911,20220419,371109900000000010181994,371109900000000010181994400969,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,22.90625,"[21.0, 21.0, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.796875, 18.796875, 20.09375, 20.09375, 22.90625]",1.97,20.8,0.1171249970793724,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041911,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,-1.0,100.00,25.4375,"[25.4375, 25.4375, 25.4375, 25.4375, 20.359375, 20.359375, 20.359375, 20.359375, 20.359375, 20.109375, 22.65625]",1.97,20.8,0.06159374862909317,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041911,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",1.97,20.8,0.10590624809265137,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041911,20220419,371109900000000010181994,371109900000000010181994400971,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,22.59375,"[19.703125, 19.703125, 19.90625, 19.90625, 20.296875, 20.296875, 19.40625, 19.40625, 22.59375, 22.59375, 20.40625, 20.40625, 18.203125]",1.97,20.8,0.057093750685453415,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041911,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.703125]",1.97,20.8,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041911,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.296875,"[22.90625, 22.90625, 23.296875, 23.296875, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.796875, 21.796875, 21.90625, 21.90625, 21.703125, 21.703125]",1.97,20.8,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041911,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.5,1.0,100.0,95.0,-1.0,100.00,21.40625,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.40625, 18.40625, 18.40625, 18.40625]",1.97,20.8,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041911,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,22.59375,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 21.8125, 19.46875]",1.97,20.8,0.03759374842047691,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041911,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.3125,"[21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",1.97,20.8,0.016093749552965164,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041911,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125]",1.97,20.8,0.0469062514603138,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041911,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.703125, 22.703125, 22.703125, 22.703125, 20.328125]",1.97,20.8,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041911,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.7,1.0,100.0,70.0,-1.0,100.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125]",1.97,20.8,0.07931250333786011,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041912,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",3.03,17.37,0.049406249076128006,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041912,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.84375,"[18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375]",3.03,17.37,0.06599999964237213,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041912,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,-1.0,86.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.0, 18.0, 18.0, 18.0]",3.03,17.37,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041912,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.59375,"[29.59375, 29.59375, 25.59375, 25.59375, 24.0, 24.0, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",3.03,17.37,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041912,20220419,371109900000000010181994,371109900000000010181994400970,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,22.90625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.09375, 20.09375, 17.796875, 17.796875, 22.90625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 21.90625, 21.90625, 20.5, 20.5, 20.796875]",3.03,17.37,0.10312499850988388,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041912,20220419,371109900000000010181994,371109900000000010181994400971,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,22.796875,"[21.203125, 21.203125, 19.59375, 19.59375, 20.5, 20.5, 18.796875, 18.796875, 22.796875, 22.796875, 20.40625, 20.40625, 18.296875]",3.03,17.37,0.057093750685453415,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041912,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.5,1.0,40.0,44.0,-1.0,40.00,21.515625,"[21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",3.03,17.37,0.016093749552965164,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041912,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",3.03,17.37,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041912,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.40625, 22.40625, 20.90625, 20.90625, 20.703125, 20.703125, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 22.0, 22.0, 21.703125, 21.703125]",3.03,17.37,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041912,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,-1.0,100.00,25.6875,"[25.6875, 25.6875, 25.6875, 25.6875, 20.375, 20.375, 20.375, 20.375, 20.375, 20.265625, 22.59375]",3.03,17.37,0.06259375065565109,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041912,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,23.75,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.75, 23.75, 23.75, 23.75, 23.75, 23.75]",3.03,17.37,0.046406250447034836,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041912,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",3.03,17.37,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041912,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.0,-1.0,100.00,23.65625,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 21.421875, 22.59375]",3.03,17.37,0.04118749871850014,8194.8,396.8,1.0484209498706496,1,30,80,80,24
371109900000000020253889,2022041912,20220419,371109900000000010181994,371109900000000010181994400969,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,22.796875,"[21.203125, 21.203125, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 22.796875]",3.03,17.37,0.11699999868869781,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041912,20220419,371109900000000010181994,371109900000000010181994400972,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.203125,"[20.296875, 20.296875, 19.0, 19.0, 20.203125, 20.203125, 19.59375, 19.59375, 19.5, 19.5, 19.5, 21.203125, 21.203125, 19.203125, 19.203125, 17.796875, 17.796875, 18.296875, 18.296875, 19.09375, 19.09375, 19.90625]",3.03,17.37,0.09021875262260437,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041912,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.3,1.0,100.0,70.0,-1.0,100.00,23.75,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.75, 23.75, 23.75, 23.75, 23.75, 23.75]",3.03,17.37,0.07787500321865082,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041912,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.703125, 22.703125, 22.703125, 22.703125, 20.328125]",3.03,17.37,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041912,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375]",3.03,17.37,0.10300000011920929,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041912,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,22.09375,"[22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 22.0625, 19.375]",3.03,17.37,0.037312500178813934,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041912,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",3.03,17.37,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041913,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,-1.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375]",3.43,19.37,0.04931249842047691,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041913,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.859375,"[18.609375, 18.609375, 18.609375, 18.609375, 18.609375, 18.609375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 18.609375, 18.609375, 18.609375, 18.609375, 18.609375, 18.609375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375]",3.43,19.37,0.06459374725818634,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041913,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.234375,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",3.43,19.37,0.01600000075995922,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041913,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,-1.0,100.00,23.65625,"[22.71875, 22.71875, 22.71875, 22.71875, 22.71875, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 21.796875, 22.71875]",3.43,19.37,0.04118749871850014,8194.8,396.8,1.0484209498706496,1,30,80,80,24
371109900000000020253889,2022041913,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",3.43,19.37,0.10231250524520874,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041913,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.703125, 22.703125, 22.703125, 22.703125, 20.359375]",3.43,19.37,0.10756249725818634,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041913,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,18.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.796875, 18.796875, 18.796875, 18.796875, 18.90625]",3.43,19.37,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041913,20220419,371109900000000010181994,371109900000000010181994400972,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.90625,"[21.0, 21.0, 19.203125, 19.203125, 20.296875, 20.296875, 19.796875, 19.796875, 19.40625, 19.40625, 19.40625, 21.90625, 21.90625, 20.203125, 20.203125, 18.703125, 18.703125, 18.59375, 18.59375, 19.09375, 19.09375, 20.0]",3.43,19.37,0.09059375524520874,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041913,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",3.43,19.37,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041913,20220419,371109900000000010181994,371109900000000010181994400969,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,23.09375,"[21.09375, 21.09375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 18.796875, 18.796875, 20.0, 20.0, 23.09375]",3.43,19.37,0.11668749898672104,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041913,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,22.484375,"[22.125, 22.125, 22.125, 22.125, 22.125, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 22.484375, 19.515625]",3.43,19.37,0.03709375113248825,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041913,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,-1.0,86.00,21.09375,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.59375, 17.59375, 17.59375, 17.59375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 18.09375, 18.09375, 18.09375, 18.09375]",3.43,19.37,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041913,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.7,1.0,53.0,85.0,-1.0,53.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",3.43,19.37,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041913,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.40625, 22.40625, 20.703125, 20.703125, 20.796875, 20.796875, 23.296875, 23.296875, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",3.43,19.37,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041913,20220419,371109900000000010181994,371109900000000010181994400970,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,22.796875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.09375, 20.09375, 17.796875, 17.796875, 22.796875, 19.5, 19.5, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.09375, 22.09375, 20.5, 20.5, 20.90625]",3.43,19.37,0.10312499850988388,12381.4,523.23,1.042259356777101,0,40,60,80,25
