dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041913,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,-1.0,100.00,25.578125,"[25.578125, 25.578125, 25.578125, 25.578125, 20.578125, 20.578125, 20.578125, 20.578125, 20.578125, 20.015625, 22.71875]",3.43,19.37,0.06131250038743019,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041913,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.4,1.0,100.0,70.0,-1.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",3.43,19.37,0.07800000160932541,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041913,20220419,371109900000000010181994,371109900000000010181994400971,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,23.0,"[20.796875, 20.796875, 19.0, 19.0, 20.59375, 20.59375, 18.703125, 18.703125, 23.0, 23.0, 20.59375, 20.59375, 18.40625]",3.43,19.37,0.05690624937415123,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041913,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 25.5, 25.5, 24.0, 24.0, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",3.43,19.37,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041913,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",3.43,19.37,0.047093749046325684,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041914,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.703125, 20.703125, 20.796875, 20.796875, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.796875, 21.796875, 21.90625, 21.90625, 21.796875, 21.796875]",2.27,23.0,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041914,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.90625,"[18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",2.27,23.0,0.06618750095367432,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041914,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.2,1.0,73.0,93.0,-1.0,73.00,21.09375,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.59375, 17.59375, 17.59375, 17.59375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 18.0, 18.0, 18.0, 18.0]",2.27,23.0,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041914,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.296875, 25.296875, 24.0, 24.0, 23.703125, 23.703125, 22.703125, 22.703125, 23.59375, 23.59375]",2.27,23.0,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041914,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",2.27,23.0,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041914,20220419,371109900000000010181994,371109900000000010181994400972,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.90625,"[21.09375, 21.09375, 19.296875, 19.296875, 20.40625, 20.40625, 19.703125, 19.703125, 19.203125, 19.203125, 19.296875, 21.90625, 21.90625, 20.296875, 20.296875, 18.796875, 18.796875, 18.796875, 18.796875, 19.09375, 19.09375, 20.203125]",2.27,23.0,0.09049999713897705,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041914,20220419,371109900000000010181994,371109900000000010181994400970,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,23.0,"[18.09375, 18.09375, 18.09375, 18.09375, 18.5, 18.5, 20.296875, 20.296875, 17.796875, 17.796875, 23.0, 19.5, 19.5, 18.703125, 18.703125, 19.40625, 19.40625, 18.796875, 18.796875, 22.09375, 22.09375, 20.703125, 20.703125, 20.90625]",2.27,23.0,0.10309375077486038,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041914,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.0,-1.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.21875, 22.390625]",2.27,23.0,0.061500001698732376,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041914,20220419,371109900000000010181994,371109900000000010181994400969,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,23.296875,"[21.203125, 21.203125, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.09375, 20.09375, 23.296875]",2.27,23.0,0.11781249940395355,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041914,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",2.27,23.0,0.10118749737739563,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041914,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.5,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",2.27,23.0,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041914,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.4,1.0,100.0,70.0,-1.0,100.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875]",2.27,23.0,0.08568750321865082,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041914,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.7,1.0,53.0,85.0,-1.0,53.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",2.27,23.0,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041914,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.6,0.0,0.0,30.0,-1.0,0.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 21.6875, 19.40625]",2.27,23.0,0.03759374842047691,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041914,20220419,371109900000000010181994,371109900000000010181994400971,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,22.796875,"[20.796875, 20.796875, 18.90625, 18.90625, 20.5, 20.5, 18.796875, 18.796875, 22.796875, 22.796875, 20.59375, 20.59375, 18.5]",2.27,23.0,0.05718750134110451,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041914,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.15625,"[20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625]",2.27,23.0,0.01600000075995922,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041914,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,23.0,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 23.0, 23.0, 23.0, 23.0, 20.453125]",2.27,23.0,0.10756249725818634,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041914,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,-1.0,100.00,23.4375,"[22.390625, 22.390625, 22.390625, 22.390625, 22.390625, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.453125, 22.390625]",2.27,23.0,0.04118749871850014,8194.8,396.8,1.0484209498706496,1,30,80,80,24
371109900000000020253889,2022041914,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.2,1.0,100.0,75.0,-1.0,100.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875]",2.27,23.0,0.05040625110268593,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041914,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,-1.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",2.27,23.0,0.049406249076128006,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041915,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,22.203125,"[22.15625, 22.15625, 22.15625, 22.15625, 22.15625, 20.890625, 20.890625, 20.890625, 20.890625, 20.890625, 20.890625, 22.203125, 19.515625]",1.93,20.0,0.03718750178813934,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041915,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.0,-1.0,95.00,22.90625,"[20.796875, 20.796875, 19.0, 19.0, 20.40625, 20.40625, 18.796875, 18.796875, 22.90625, 22.90625, 20.5, 20.5, 18.40625]",1.93,20.0,0.057093750685453415,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041915,20220419,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.296875, 21.296875, 18.703125, 18.703125, 19.40625, 19.40625, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.296875]",1.93,20.0,0.11699999868869781,12381.4,523.23,1.042259356777101,1,40,90,80,24
371109900000000020253889,2022041915,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.5, 25.5, 23.90625, 23.90625, 23.703125, 23.703125, 22.703125, 22.703125, 23.59375, 23.59375]",1.93,20.0,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041915,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,-1.0,100.00,20.796875,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",1.93,20.0,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041915,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,23.65625,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625]",1.93,20.0,0.04790624976158142,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041915,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,-1.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.15625, 22.6875]",1.93,20.0,0.06168749928474426,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041915,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.40625]",1.93,20.0,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041915,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,86.0,94.0,-1.0,86.00,21.0,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.59375, 17.59375, 17.59375, 17.59375, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 18.296875, 18.296875, 18.296875, 18.296875]",1.93,20.0,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041915,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",1.93,20.0,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041915,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.3125,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",1.93,20.0,0.01600000075995922,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041915,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",1.93,20.0,0.049687501043081284,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041915,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,75.00,28.2,1.0,95.0,75.0,-1.0,95.00,22.0,"[21.09375, 21.09375, 19.5, 19.5, 20.5, 20.5, 19.796875, 19.796875, 19.09375, 19.09375, 19.296875, 22.0, 22.0, 20.5, 20.5, 18.796875, 18.796875, 18.796875, 18.796875, 19.09375, 19.09375, 20.09375]",1.93,20.0,0.0910937488079071,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041915,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.6,1.0,73.0,58.0,-1.0,73.00,21.9375,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",1.93,20.0,0.0657968744635582,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041915,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,45.00,22.5,1.0,40.0,45.0,-1.0,40.00,23.078125,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.078125, 23.078125, 23.078125, 23.078125, 23.078125, 23.078125, 20.96875, 22.6875]",1.93,20.0,0.04118749871850014,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041915,20220419,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,65.00,27.5,1.0,100.0,65.0,-1.0,100.00,22.90625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.296875, 20.296875, 17.796875, 17.796875, 22.90625, 19.59375, 19.59375, 18.703125, 18.703125, 19.5, 19.5, 18.796875, 18.796875, 22.203125, 22.203125, 20.59375, 20.59375, 21.0]",1.93,20.0,0.10340625047683716,12381.4,523.23,1.042259356777101,1,40,80,80,24
371109900000000020253889,2022041915,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.40625, 22.40625, 20.703125, 20.703125, 20.796875, 20.796875, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 22.0, 22.0, 21.796875, 21.796875]",1.93,20.0,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041915,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",1.93,20.0,0.10090625286102295,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041915,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.8,1.0,46.0,84.0,-1.0,46.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625, 21.40625, 21.40625, 21.5]",1.93,20.0,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041915,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.6,1.0,100.0,70.0,-1.0,100.00,23.65625,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625]",1.93,20.0,0.07987499982118607,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041916,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,-1.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.53125, 20.53125, 20.53125, 20.53125, 20.53125, 20.1875, 22.671875]",1.4,21.73,0.06181250140070915,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041916,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.40625, 22.40625, 20.703125, 20.703125, 20.796875, 20.796875, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 22.0, 22.0, 21.796875, 21.796875]",1.4,21.73,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041916,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",1.4,21.73,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041916,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,22.609375,"[22.359375, 22.359375, 22.359375, 22.359375, 22.359375, 22.4375, 22.4375, 22.4375, 22.4375, 22.4375, 22.4375, 22.609375, 19.4375]",1.4,21.73,0.03759374842047691,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041916,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.5625]",1.4,21.73,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041916,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.5, 25.5, 24.0, 24.0, 23.703125, 23.703125, 22.796875, 22.796875, 23.59375, 23.59375]",1.4,21.73,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041916,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.296875, 20.296875, 19.203125, 19.203125, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.40625, 20.5, 20.5, 21.796875, 21.796875, 19.40625, 19.40625, 19.09375, 19.09375, 19.0, 19.0, 19.796875]",1.4,21.73,0.09140625596046448,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041916,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",1.4,21.73,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041916,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",1.4,21.73,0.0494999997317791,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041916,20220419,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.703125,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.59375, 20.59375, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125]",1.4,21.73,0.10340625047683716,12381.4,523.23,1.042259356777101,1,40,80,80,24
371109900000000020253889,2022041916,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.34375,"[21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375]",1.4,21.73,0.016093749552965164,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041916,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,55.00,22.3,1.0,57.0,55.0,-1.0,57.00,23.515625,"[22.671875, 22.671875, 22.671875, 22.671875, 22.671875, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.0, 22.671875]",1.4,21.73,0.04118749871850014,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041916,20220419,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.296875]",1.4,21.73,0.1171875,12381.4,523.23,1.042259356777101,1,40,90,80,24
371109900000000020253889,2022041916,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.7,1.0,53.0,85.0,-1.0,53.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",1.4,21.73,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041916,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.859375,"[18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375]",1.4,21.73,0.06609375029802322,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041916,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.296875, 20.296875, 18.703125, 18.703125, 19.40625, 19.40625, 19.296875, 19.296875, 20.40625, 20.40625, 21.09375, 21.09375, 18.40625]",1.4,21.73,0.056687500327825546,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041916,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.3,1.0,100.0,70.0,-1.0,100.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125]",1.4,21.73,0.08312500268220901,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041916,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",1.4,21.73,0.1014999970793724,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041916,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125]",1.4,21.73,0.04840625077486038,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041916,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,80.0,94.0,-1.0,80.00,21.0,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.703125, 17.703125, 17.703125, 17.703125, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 18.09375, 18.09375, 18.09375, 18.09375]",1.4,21.73,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041917,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.0,-1.0,0.00,25.515625,"[21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 25.515625, 25.515625, 25.515625, 25.515625, 25.515625, 25.515625, 21.984375, 18.609375]",0.27,23.07,0.03700000047683716,8194.8,396.8,1.0484209498706496,1,60,80,80,23
371109900000000020253889,2022041917,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.59375,"[20.203125, 20.203125, 19.203125, 19.203125, 18.59375, 18.59375, 18.40625, 18.40625, 18.5, 18.5, 18.90625, 20.203125, 20.203125, 21.59375, 21.59375, 19.5, 19.5, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",0.27,23.07,0.09140625596046448,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041917,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,-1.0,86.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.203125, 18.203125, 18.203125, 18.203125]",0.27,23.07,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041917,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,-1.0,40.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625, 21.40625, 21.40625, 21.5]",0.27,23.07,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041917,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.53125]",0.27,23.07,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041917,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.5,1.0,100.0,70.0,-1.0,100.00,23.5625,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625]",0.27,23.07,0.08168750256299973,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041917,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.0,-1.0,100.00,25.375,"[25.375, 25.375, 25.375, 25.375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.203125, 22.046875]",0.27,23.07,0.06159374862909317,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041917,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",0.27,23.07,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041917,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.3125,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",0.27,23.07,0.015703124925494194,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041917,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.0, 19.0, 19.0, 19.0, 19.90625]",0.27,23.07,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041917,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,-1.0,100.00,23.296875,"[22.90625, 22.90625, 23.296875, 23.296875, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.796875, 20.796875, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",0.27,23.07,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041917,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.3,1.0,100.0,75.0,-1.0,100.00,23.5625,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625]",0.27,23.07,0.049687501043081284,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041917,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.90625,"[18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",0.27,23.07,0.06181250140070915,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041917,20220419,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.40625,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 19.90625, 19.90625, 23.40625]",0.27,23.07,0.11531250178813934,12381.4,523.23,1.042259356777101,1,40,90,80,24
371109900000000020253889,2022041917,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,22.5,1.0,74.0,65.0,-1.0,74.00,22.953125,"[22.046875, 22.046875, 22.046875, 22.046875, 22.046875, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 21.28125, 22.046875]",0.27,23.07,0.04118749871850014,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041917,20220419,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,54.00,26.9,1.0,79.0,54.0,-1.0,79.00,22.59375,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.59375, 20.59375, 17.796875, 17.796875, 22.59375, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375]",0.27,23.07,0.10331249982118607,12381.4,523.23,1.042259356777101,1,40,80,80,24
371109900000000020253889,2022041917,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,23.328125,"[23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625]",0.27,23.07,0.04931249842047691,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041917,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.796875,"[23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375]",0.27,23.07,0.10040624439716339,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041917,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.296875, 20.296875, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 20.203125, 20.203125, 21.09375, 21.09375, 18.296875]",0.27,23.07,0.057093750685453415,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041917,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 25.40625, 25.40625, 23.90625, 23.90625, 23.59375, 23.59375, 22.59375, 22.59375, 23.5, 23.5]",0.27,23.07,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041918,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.0,-1.0,100.00,23.65625,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 21.203125, 22.703125]",-1.1,24.67,0.04118749871850014,8194.8,396.8,1.0484209498706496,1,30,80,80,24
371109900000000020253889,2022041918,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 23.640625]",-1.1,24.67,0.04959375038743019,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041918,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.8,1.0,46.0,84.0,-1.0,46.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.796875]",-1.1,24.67,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041918,20220419,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.40625,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.40625]",-1.1,24.67,0.11487500369548798,12381.4,523.23,1.042259356777101,1,40,90,80,24
371109900000000020253889,2022041918,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875]",-1.1,24.67,0.10050000250339508,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041918,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 25.59375, 25.59375, 23.90625, 23.90625, 23.59375, 23.59375, 22.796875, 22.796875, 23.59375, 23.59375]",-1.1,24.67,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041918,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.5,1.0,40.0,44.0,-1.0,40.00,21.3125,"[21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-1.1,24.67,0.015898438170552254,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041918,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.7,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.21875]",-1.1,24.67,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041918,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.5,1.0,100.0,70.0,-1.0,100.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 23.640625]",-1.1,24.67,0.08181250095367432,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041918,20220419,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.703125,"[18.0, 18.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.5, 20.5, 17.796875, 17.796875, 22.703125, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.59375, 18.59375, 22.09375, 22.09375, 20.703125, 20.703125, 20.703125]",-1.1,24.67,0.10371875017881393,12381.4,523.23,1.042259356777101,1,40,80,80,24
371109900000000020253889,2022041918,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,-1.0,86.00,21.0,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 18.09375, 18.09375, 18.09375, 18.09375]",-1.1,24.67,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041918,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,24.625,"[22.921875, 22.921875, 22.921875, 22.921875, 22.921875, 24.625, 24.625, 24.625, 24.625, 24.625, 24.625, 21.953125, 19.671875]",-1.1,24.67,0.03718750178813934,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041918,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.6,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.296875, 20.296875, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.796875, 20.09375, 20.09375, 21.703125, 21.703125, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",-1.1,24.67,0.0911874994635582,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041918,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,-1.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",-1.1,24.67,0.04909374937415123,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041918,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,-1.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.796875, 22.796875, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.796875, 22.796875, 21.90625, 21.90625, 22.0, 22.0, 21.796875, 21.796875]",-1.1,24.67,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041918,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,-1.0,100.00,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.3125, 20.3125, 20.3125, 20.3125, 20.3125, 20.15625, 22.703125]",-1.1,24.67,0.06168749928474426,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041918,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.296875, 20.296875, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 19.90625, 19.90625, 21.203125, 21.203125, 18.40625]",-1.1,24.67,0.056593749672174454,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041918,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.953125,"[18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",-1.1,24.67,0.061500001698732376,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041918,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.0, 19.0, 19.0, 19.0, 19.90625]",-1.1,24.67,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041918,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-1.1,24.67,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041919,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.0,-1.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875]",-1.37,23.9,0.10040624439716339,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041919,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",-1.37,23.9,0.04918750002980232,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041919,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.953125,"[18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",-1.37,23.9,0.061390623450279236,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041919,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.4,1.0,100.0,95.0,-1.0,100.00,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.3125, 20.3125, 20.3125, 20.3125, 20.3125, 20.15625, 22.703125]",-1.37,23.9,0.061500001698732376,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041919,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,42.0,44.0,-1.0,42.00,21.3125,"[21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-1.37,23.9,0.015898438170552254,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041919,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.296875, 20.296875, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.796875, 20.09375, 20.09375, 21.703125, 21.703125, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",-1.37,23.9,0.0910937488079071,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041919,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.3,1.0,100.0,75.0,-1.0,100.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 23.640625]",-1.37,23.9,0.05050000175833702,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041919,20220419,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,54.00,26.7,1.0,79.0,54.0,-1.0,79.00,22.703125,"[18.0, 18.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.5, 20.5, 17.796875, 17.796875, 22.703125, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.59375, 18.59375, 22.09375, 22.09375, 20.703125, 20.703125, 20.703125]",-1.37,23.9,0.10350000113248825,12381.4,523.23,1.042259356777101,1,40,80,80,24
371109900000000020253889,2022041919,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,86.0,94.0,-1.0,86.00,21.0,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.59375, 17.59375, 17.59375, 17.59375, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 18.09375, 18.09375, 18.09375, 18.09375]",-1.37,23.9,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041919,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.8,1.0,100.0,70.0,-1.0,100.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 23.640625]",-1.37,23.9,0.08181250095367432,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041919,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-1.37,23.9,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041919,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,24.625,"[22.921875, 22.921875, 22.921875, 22.921875, 22.921875, 24.625, 24.625, 24.625, 24.625, 24.625, 24.625, 21.953125, 19.671875]",-1.37,23.9,0.037312500178813934,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041919,20220419,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.40625,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.40625]",-1.37,23.9,0.11368750035762787,12381.4,523.23,1.042259356777101,1,40,90,80,24
371109900000000020253889,2022041919,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.7,1.0,53.0,85.0,-1.0,53.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.796875]",-1.37,23.9,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041919,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.296875, 20.296875, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 19.90625, 19.90625, 21.203125, 21.203125, 18.40625]",-1.37,23.9,0.056687500327825546,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041919,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.0,-1.0,100.00,23.65625,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 21.203125, 22.703125]",-1.37,23.9,0.04100000113248825,8194.8,396.8,1.0484209498706496,1,30,80,80,24
371109900000000020253889,2022041919,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.21875]",-1.37,23.9,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
