dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022041919,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.796875, 22.796875, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.796875, 22.796875, 21.90625, 21.90625, 22.0, 22.0, 21.796875, 21.796875]",-1.37,23.9,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041919,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.0, 19.0, 19.0, 19.0, 19.90625]",-1.37,23.9,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041919,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 25.59375, 25.59375, 23.90625, 23.90625, 23.59375, 23.59375, 22.796875, 22.796875, 23.59375, 23.59375]",-1.37,23.9,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041920,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.7,1.0,53.0,85.0,-1.0,53.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375, 21.59375, 21.59375, 21.796875]",-1.7,21.7,0.03956250101327896,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041920,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 21.984375, 20.203125]",-1.7,21.7,0.037312500178813934,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041920,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.5,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.5, 20.5, 20.5, 20.5, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",-1.7,21.7,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041920,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.296875,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.09375, 19.09375, 19.796875, 19.796875, 21.296875, 21.296875, 18.5]",-1.7,21.7,0.05681249871850014,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041920,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.2,1.0,100.0,95.0,-1.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 19.984375, 22.875]",-1.7,21.7,0.06168749928474426,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041920,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",-1.7,21.7,6.98828125,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041920,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.7,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.328125]",-1.7,21.7,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041920,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.296875, 20.296875, 19.5, 19.5, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.703125, 20.203125, 20.203125, 21.703125, 21.703125, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",-1.7,21.7,0.09200000017881393,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041920,20220419,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.5,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.296875, 20.296875, 17.796875, 17.796875, 22.5, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.59375, 18.59375, 22.0, 22.0, 20.5, 20.5, 20.796875]",-1.7,21.7,0.10340625047683716,12381.4,523.23,1.042259356777101,1,40,80,80,24
371109900000000020253889,2022041920,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,23.0,1.0,74.0,65.0,-1.0,74.00,23.8125,"[22.875, 22.875, 22.875, 22.875, 22.875, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 21.265625, 22.875]",-1.7,21.7,0.04100000113248825,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041920,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.265625,"[21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",-1.7,21.7,0.015796875581145287,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041920,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.296875,"[22.90625, 22.90625, 23.296875, 23.296875, 22.703125, 22.703125, 22.40625, 22.40625, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",-1.7,21.7,0.026523437350988388,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041920,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.7,1.0,64.0,54.0,-1.0,64.00,21.859375,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375]",-1.7,21.7,0.06078124791383743,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041920,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.0,-1.0,100.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",-1.7,21.7,0.09968750178813934,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041920,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.7,1.0,100.0,65.0,-1.0,100.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-1.7,21.7,0.04931249842047691,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041920,20220419,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.296875]",-1.7,21.7,0.11412499845027924,12381.4,523.23,1.042259356777101,1,40,90,80,24
371109900000000020253889,2022041920,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,-1.0,93.00,21.203125,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.796875, 18.796875, 18.796875, 18.796875]",-1.7,21.7,0.05745312571525574,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041920,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,70.00,27.1,1.0,90.0,70.0,-1.0,90.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375]",-1.7,21.7,0.04899999871850014,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041920,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.5,1.0,100.0,70.0,-1.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375]",-1.7,21.7,0.08062499761581421,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041920,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.296875,"[29.296875, 29.296875, 25.40625, 25.40625, 23.90625, 23.90625, 23.59375, 23.59375, 22.796875, 22.796875, 23.5, 23.5]",-1.7,21.7,0.029218750074505806,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041921,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.40625, 22.40625, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 22.0, 22.0, 21.703125, 21.703125]",-1.07,20.0,0.026523437350988388,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041921,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,26.9,1.0,100.0,75.0,-1.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25]",-1.07,20.0,0.04918750002980232,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041921,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.421875]",-1.07,20.0,0.10275000333786011,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041921,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-1.07,20.0,0.06624999642372131,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041921,20220419,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.296875]",-1.07,20.0,0.1145000010728836,12381.4,523.23,1.042259356777101,1,40,90,80,24
371109900000000020253889,2022041921,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.0,-1.0,100.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125]",-1.07,20.0,0.09959375113248825,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041921,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,-1.0,100.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",-1.07,20.0,0.04899999871850014,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041921,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,-1.0,100.00,25.34375,"[25.34375, 25.34375, 25.34375, 25.34375, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.203125, 22.703125]",-1.07,20.0,0.061500001698732376,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041921,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.296875,"[20.296875, 20.296875, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 19.796875, 19.796875, 21.296875, 21.296875, 18.5]",-1.07,20.0,0.057093750685453415,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041921,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.9375,"[18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",-1.07,20.0,0.060999996960163116,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041921,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.40625, 20.40625, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.703125, 20.203125, 20.203125, 21.796875, 21.796875, 19.703125, 19.703125, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",-1.07,20.0,0.09140625596046448,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041921,20220419,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.5,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.796875, 17.796875, 22.5, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.59375, 20.59375, 20.703125]",-1.07,20.0,0.10331249982118607,12381.4,523.23,1.042259356777101,1,40,80,80,24
371109900000000020253889,2022041921,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 21.625, 19.921875]",-1.07,20.0,0.037312500178813934,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041921,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,86.0,94.0,-1.0,86.00,21.203125,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.5, 18.5, 18.5, 18.5]",-1.07,20.0,0.05745312571525574,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041921,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.703125,"[29.703125, 29.703125, 25.796875, 25.796875, 24.09375, 24.09375, 23.796875, 23.796875, 22.796875, 22.796875, 23.703125, 23.703125]",-1.07,20.0,0.029218750074505806,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041921,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-1.07,20.0,6.98828125,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041921,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.5,1.0,100.0,70.0,-1.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25]",-1.07,20.0,0.08181250095367432,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041921,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,70.00,22.6,1.0,83.0,70.0,-1.0,83.00,23.75,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 23.75, 23.75, 23.75, 23.75, 23.75, 23.75, 20.75, 22.703125]",-1.07,20.0,0.04109375178813934,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041921,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.59375, 21.59375, 21.59375, 21.59375, 21.703125]",-1.07,20.0,0.03956250101327896,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041921,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.140625,"[20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625]",-1.07,20.0,0.015898438170552254,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041922,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,-1.0,100.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",-0.53,21.1,0.04909374937415123,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041922,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.2,1.0,100.0,85.0,-1.0,100.00,29.703125,"[29.703125, 29.703125, 25.796875, 25.796875, 24.09375, 24.09375, 23.796875, 23.796875, 22.796875, 22.796875, 23.703125, 23.703125]",-0.53,21.1,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022041922,20220419,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.5,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.796875, 17.796875, 22.5, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.59375, 20.59375, 20.703125]",-0.53,21.1,0.10371875017881393,12381.4,523.23,1.042259356777101,1,40,80,80,24
371109900000000020253889,2022041922,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 19.703125, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-0.53,21.1,0.06624999642372131,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041922,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.40625, 20.40625, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.703125, 20.203125, 20.203125, 21.796875, 21.796875, 19.703125, 19.703125, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",-0.53,21.1,0.09128125011920929,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041922,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.40625, 22.40625, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 22.0, 22.0, 21.703125, 21.703125]",-0.53,21.1,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041922,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,92.00,27.0,1.0,53.0,92.0,-1.0,53.00,21.203125,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.5, 18.5, 18.5, 18.5]",-0.53,21.1,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041922,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.0,-1.0,100.00,23.75,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 23.75, 23.75, 23.75, 23.75, 23.75, 23.75, 20.75, 22.703125]",-0.53,21.1,0.04109375178813934,8194.8,396.8,1.0484209498706496,1,30,80,80,24
371109900000000020253889,2022041922,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.296875,"[20.296875, 20.296875, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 19.796875, 19.796875, 21.296875, 21.296875, 18.5]",-0.53,21.1,0.05690624937415123,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041922,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.4,1.0,100.0,70.0,-1.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25]",-0.53,21.1,0.08437500149011612,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041922,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.140625,"[20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625]",-0.53,21.1,0.015898438170552254,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041922,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-0.53,21.1,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041922,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.421875]",-0.53,21.1,0.10275000333786011,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041922,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.0,-1.0,100.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125]",-0.53,21.1,0.10378125309944153,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041922,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,70.00,26.9,1.0,90.0,70.0,-1.0,90.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25]",-0.53,21.1,0.049406249076128006,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041922,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.0,-1.0,0.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 21.625, 19.921875]",-0.53,21.1,0.03740625083446503,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041922,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.9375,"[18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",-0.53,21.1,0.06070312112569809,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041922,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.1,1.0,100.0,95.0,-1.0,100.00,25.34375,"[25.34375, 25.34375, 25.34375, 25.34375, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.203125, 22.703125]",-0.53,21.1,0.06159374862909317,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041922,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.59375, 21.59375, 21.59375, 21.59375, 21.703125]",-0.53,21.1,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041922,20220419,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.296875]",-0.53,21.1,0.11631249636411667,12381.4,523.23,1.042259356777101,1,40,90,80,24
371109900000000020253889,2022041923,20220419,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 19.34375, 19.34375, 19.34375, 19.34375, 19.34375, 19.34375, 21.484375, 19.796875]",-0.6,27.83,0.036906249821186066,8194.8,396.8,1.0484209498706496,1,30,80,80,25
371109900000000020253889,2022041923,20220419,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.5,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.09375, 19.09375, 19.59375, 19.59375, 21.5, 21.5, 18.5]",-0.6,27.83,0.05718750134110451,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041923,20220419,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,-1.0,86.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.59375, 18.59375, 18.59375, 18.59375]",-0.6,27.83,0.0,7525.6,1452.5,1.1930078664824066,1,40,90,80,24
371109900000000020253889,2022041923,20220419,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-0.6,27.83,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,25
371109900000000020253889,2022041923,20220419,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.703125, 21.703125, 18.796875, 18.796875, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.203125]",-0.6,27.83,0.11762499809265137,12381.4,523.23,1.042259356777101,1,40,90,80,24
371109900000000020253889,2022041923,20220419,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,-1.0,100.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",-0.6,27.83,0.04909374937415123,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041923,20220419,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.703125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.703125, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.796875]",-0.6,27.83,0.1041875034570694,12381.4,523.23,1.042259356777101,1,40,80,80,24
371109900000000020253889,2022041923,20220419,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.4,1.0,100.0,70.0,-1.0,100.00,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875]",-0.6,27.83,0.0858749970793724,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041923,20220419,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.3,1.0,40.0,44.0,-1.0,40.00,21.125,"[21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.125, 21.125, 21.125, 21.125, 21.125, 21.125]",-0.6,27.83,0.015898438170552254,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041923,20220419,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.0,-1.0,100.00,23.328125,"[23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125]",-0.6,27.83,0.10009375214576721,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041923,20220419,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.5, 20.5, 19.59375, 19.59375, 18.796875, 18.796875, 18.5, 18.5, 18.5, 18.5, 18.90625, 20.203125, 20.203125, 21.796875, 21.796875, 19.796875, 19.796875, 19.203125, 19.203125, 19.0, 19.0, 19.296875]",-0.6,27.83,0.09200000017881393,12381.4,523.23,1.042259356777101,0,40,60,80,25
371109900000000020253889,2022041923,20220419,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.2,1.0,100.0,95.0,-1.0,100.00,25.375,"[25.375, 25.375, 25.375, 25.375, 20.46875, 20.46875, 20.46875, 20.46875, 20.46875, 20.390625, 22.578125]",-0.6,27.83,0.06131250038743019,8194.8,396.8,1.0484209498706496,1,60,90,80,23
371109900000000020253889,2022041923,20220419,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.890625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 21.890625]",-0.6,27.83,0.06110937148332596,6471.0,193.3,1.0298717354350178,0,40,60,80,25
371109900000000020253889,2022041923,20220419,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875]",-0.6,27.83,0.04909374937415123,5688.0,310.0,1.0545007032348805,0,40,60,80,25
371109900000000020253889,2022041923,20220419,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.0, 19.0, 19.0, 19.0, 19.90625]",-0.6,27.83,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041923,20220419,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",-0.6,27.83,0.0,7525.6,1452.5,1.1930078664824066,1,40,80,80,24
371109900000000020253889,2022041923,20220419,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.796875, 22.796875, 22.296875, 22.296875, 20.796875, 20.796875, 20.796875, 20.796875, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.796875, 21.796875]",-0.6,27.83,0.0,7433.1,479.07,1.0644509020462525,1,40,80,80,24
371109900000000020253889,2022041923,20220419,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,-1.0,100.00,23.53125,"[22.578125, 22.578125, 22.578125, 22.578125, 22.578125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 21.578125, 22.578125]",-0.6,27.83,0.04100000113248825,8194.8,396.8,1.0484209498706496,1,30,80,80,24
371109900000000020253889,2022041923,20220419,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.5,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.5, 22.5, 22.5, 22.5, 20.15625]",-0.6,27.83,0.0,9127.8,499.5,1.0547229343324789,1,40,80,80,24
371109900000000020253889,2022041923,20220419,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.59375,"[29.59375, 29.59375, 25.5, 25.5, 23.90625, 23.90625, 23.703125, 23.703125, 22.796875, 22.796875, 23.59375, 23.59375]",-0.6,27.83,0.0,7433.1,479.07,1.0644509020462525,1,60,100,80,22
371109900000000020253889,2022042000,20220420,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.8,1.0,100.0,80.0,-1.0,100.00,23.796875,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 21.65625, 22.734375]",-1.07,31.57,0.04131250083446503,8185.6,400.3,1.0489029515246284,1,30,80,80,24
371109900000000020253889,2022042000,20220420,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.1,1.0,100.0,70.0,-1.0,100.00,23.859375,"[23.859375, 23.859375, 23.859375, 23.859375, 23.859375, 23.859375, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625]",-1.07,31.57,0.08262500166893005,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042000,20220420,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.859375,"[23.859375, 23.859375, 23.859375, 23.859375, 23.859375, 23.859375, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625]",-1.07,31.57,0.04881250113248825,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042000,20220420,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.703125,"[29.703125, 29.703125, 25.59375, 25.59375, 24.5, 24.5, 24.5, 24.5, 22.796875, 22.796875, 23.59375, 23.59375]",-1.07,31.57,0.0,7431.1,476.84,1.0641681581461695,1,60,100,80,22
371109900000000020253889,2022042000,20220420,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.59375, 21.59375, 18.703125, 18.703125, 19.09375, 19.09375, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.203125]",-1.07,31.57,0.11368750035762787,12390.7,576.02,1.046488091875358,1,40,90,80,24
371109900000000020253889,2022042000,20220420,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.7,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.3125]",-1.07,31.57,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042000,20220420,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.40625, 20.40625, 18.796875, 18.796875, 19.203125, 19.203125, 19.09375, 19.09375, 19.796875, 19.796875, 21.203125, 21.203125, 18.5]",-1.07,31.57,0.05700000002980232,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042000,20220420,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.59375,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.5, 20.5, 17.796875, 17.796875, 22.59375, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.5, 20.5, 20.703125]",-1.07,31.57,0.10390625149011612,12390.7,576.02,1.046488091875358,1,40,80,80,24
371109900000000020253889,2022042000,20220420,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-1.07,31.57,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042000,20220420,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.703125, 21.703125]",-1.07,31.57,0.0,7431.1,476.84,1.0641681581461695,1,40,80,80,24
371109900000000020253889,2022042000,20220420,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,-1.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625]",-1.07,31.57,0.04868749901652336,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042000,20220420,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,-1.0,86.00,21.09375,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.59375, 17.59375, 17.59375, 17.59375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 18.09375, 18.09375, 18.09375, 18.09375]",-1.07,31.57,0.0,7524.35,1450.5,1.1927741266687488,1,40,90,80,24
371109900000000020253889,2022042000,20220420,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-1.07,31.57,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,25
371109900000000020253889,2022042000,20220420,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.9,1.0,100.0,95.0,-1.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.1875, 22.734375]",-1.07,31.57,0.061000000685453415,8185.6,400.3,1.0489029515246284,1,60,90,80,23
371109900000000020253889,2022042000,20220420,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.328125,"[23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 19.171875, 19.171875, 19.171875, 19.171875, 19.171875, 19.171875, 22.375, 20.265625]",-1.07,31.57,0.03681249916553497,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042000,20220420,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.90625,"[18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-1.07,31.57,0.06199999898672104,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042000,20220420,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.21875,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875]",-1.07,31.57,0.015703124925494194,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042000,20220420,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.40625, 20.40625, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.796875, 20.296875, 20.296875, 21.796875, 21.796875, 19.703125, 19.703125, 19.09375, 19.09375, 19.0, 19.0, 19.296875]",-1.07,31.57,0.09131249785423279,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042000,20220420,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",-1.07,31.57,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,24
371109900000000020253889,2022042000,20220420,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.0,-1.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-1.07,31.57,0.09918749332427979,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042001,20220420,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.6,1.0,100.0,65.0,-1.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875]",-1.47,34.43,0.04899999871850014,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042001,20220420,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.40625, 20.40625, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 19.796875, 19.796875, 21.203125, 21.203125, 18.40625]",-1.47,34.43,0.05690624937415123,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042001,20220420,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.2,1.0,100.0,70.0,-1.0,100.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125]",-1.47,34.43,0.08387500047683716,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042001,20220420,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125]",-1.47,34.43,0.04931249842047691,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042001,20220420,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.90625,"[18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-1.47,34.43,0.06170312315225601,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042001,20220420,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 25.5, 25.5, 24.203125, 24.203125, 24.296875, 24.296875, 22.796875, 22.796875, 23.59375, 23.59375]",-1.47,34.43,0.0,7431.1,476.84,1.0641681581461695,1,60,100,80,22
371109900000000020253889,2022042001,20220420,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.421875,"[23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 19.21875, 19.21875, 19.21875, 19.21875, 19.21875, 19.21875, 21.65625, 20.03125]",-1.47,34.43,0.03668750077486038,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042001,20220420,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,51.00,26.7,1.0,72.0,51.0,-1.0,72.00,22.5,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.40625, 20.40625, 17.796875, 17.796875, 22.5, 19.40625, 19.40625, 18.5, 18.5, 19.09375, 19.09375, 18.59375, 18.59375, 22.0, 22.0, 20.5, 20.5, 20.5]",-1.47,34.43,0.10321874916553497,12390.7,576.02,1.046488091875358,1,40,80,80,24
371109900000000020253889,2022042001,20220420,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.265625,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",-1.47,34.43,0.015796875581145287,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042001,20220420,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,-1.0,100.00,25.140625,"[25.140625, 25.140625, 25.140625, 25.140625, 20.484375, 20.484375, 20.484375, 20.484375, 20.484375, 20.3125, 22.703125]",-1.47,34.43,0.060499999672174454,8185.6,400.3,1.0489029515246284,1,60,90,80,23
371109900000000020253889,2022042001,20220420,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,-1.0,93.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.40625, 18.40625, 18.40625, 18.40625]",-1.47,34.43,0.0,7524.35,1450.5,1.1927741266687488,1,40,90,80,24
371109900000000020253889,2022042001,20220420,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,55.00,22.5,1.0,57.0,55.0,-1.0,57.00,23.625,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 20.734375, 22.703125]",-1.47,34.43,0.04118749871850014,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042001,20220420,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-1.47,34.43,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042001,20220420,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.0,-1.0,100.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-1.47,34.43,0.09859374910593033,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042001,20220420,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.5, 21.5, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.796875, 19.796875, 23.203125]",-1.47,34.43,0.11481250077486038,12390.7,576.02,1.046488091875358,1,40,90,80,24
371109900000000020253889,2022042001,20220420,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.796875, 22.796875, 22.796875, 22.796875, 20.078125]",-1.47,34.43,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042001,20220420,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",-1.47,34.43,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,24
