dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022042013,20220420,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.296875]",1.07,28.53,0.11668749898672104,12390.7,576.02,1.046488091875358,1,40,90,80,24
371109900000000020253889,2022042014,20220420,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.796875, 18.796875, 18.796875, 18.796875, 19.09375]",0.8,29.1,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,25
371109900000000020253889,2022042014,20220420,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.7,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.90625, 22.90625, 22.90625, 22.90625, 20.265625]",0.8,29.1,0.1080624982714653,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042014,20220420,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,22.09375,"[18.75, 18.75, 18.75, 18.75, 18.75, 18.75, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 18.75, 18.75, 18.75, 18.75, 18.75, 18.75, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375]",0.8,29.1,0.0696093738079071,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042014,20220420,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.296875,"[20.40625, 20.40625, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 19.90625, 19.90625, 21.296875, 21.296875, 18.40625]",0.8,29.1,0.05700000002980232,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042014,20220420,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.40625, 20.40625, 19.5, 19.5, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.796875, 20.203125, 20.203125, 21.796875, 21.796875, 19.796875, 19.796875, 19.203125, 19.203125, 19.0, 19.0, 19.296875]",0.8,29.1,0.09140624850988388,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042014,20220420,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",0.8,29.1,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042014,20220420,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,93.0,94.0,-1.0,93.00,21.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.09375, 18.09375, 17.796875, 17.796875, 17.796875, 17.796875, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 19.09375, 19.09375, 19.09375, 19.09375]",0.8,29.1,0.0,7524.35,1450.5,1.1927741266687488,1,40,90,80,24
371109900000000020253889,2022042014,20220420,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,-1.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.5, 20.5, 20.5, 20.5, 20.5, 20.1875, 22.765625]",0.8,29.1,0.061406251043081284,8185.6,400.3,1.0489029515246284,1,60,90,80,23
371109900000000020253889,2022042014,20220420,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,61.00,27.0,1.0,93.0,61.0,-1.0,93.00,22.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.796875]",0.8,29.1,0.10381250083446503,12390.7,576.02,1.046488091875358,1,40,80,80,24
371109900000000020253889,2022042014,20220420,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,23.671875,"[23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.5, 23.5, 23.5, 23.5, 23.5, 23.5]",0.8,29.1,0.049406249076128006,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042014,20220420,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 19.0, 19.0, 18.90625, 18.90625, 19.796875, 19.796875, 23.203125]",0.8,29.1,0.1185000017285347,12390.7,576.02,1.046488091875358,1,40,90,80,24
371109900000000020253889,2022042014,20220420,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.4,1.0,100.0,70.0,-1.0,100.00,23.671875,"[23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.5, 23.5, 23.5, 23.5, 23.5, 23.5]",0.8,29.1,0.0846875011920929,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042014,20220420,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.09375, 25.09375, 23.90625, 23.90625, 23.59375, 23.59375, 22.703125, 22.703125, 23.59375, 23.59375]",0.8,29.1,0.0,7431.1,476.84,1.0641681581461695,1,60,100,80,22
371109900000000020253889,2022042014,20220420,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,-1.0,100.00,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",0.8,29.1,0.10300000011920929,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042014,20220420,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625]",0.8,29.1,0.049687501043081284,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042014,20220420,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.703125, 22.703125, 22.296875, 22.296875, 20.703125, 20.703125, 20.90625, 20.90625, 23.203125, 23.203125, 21.59375, 21.59375, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.796875, 21.796875]",0.8,29.1,0.0,7431.1,476.84,1.0641681581461695,1,40,80,80,24
371109900000000020253889,2022042014,20220420,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 19.375, 19.375, 19.375, 19.375, 19.375, 19.375, 21.59375, 20.09375]",0.8,29.1,0.037312500178813934,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042014,20220420,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,-1.0,100.00,23.875,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 23.875, 23.875, 23.875, 23.875, 23.875, 23.875, 21.5625, 22.765625]",0.8,29.1,0.04118749871850014,8185.6,400.3,1.0489029515246284,1,30,80,80,24
371109900000000020253889,2022042014,20220420,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",0.8,29.1,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,24
371109900000000020253889,2022042014,20220420,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.28125,"[21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125]",0.8,29.1,0.015703124925494194,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042015,20220420,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,22.15625,"[18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 22.15625, 22.15625, 22.15625, 22.15625, 22.15625, 22.15625, 18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 22.15625, 22.15625, 22.15625, 22.15625, 22.15625, 22.15625]",0.67,29.27,0.06468749791383743,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042015,20220420,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.5,1.0,100.0,95.0,-1.0,100.00,21.796875,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 18.703125, 18.703125, 18.703125, 18.703125]",0.67,29.27,0.0,7524.35,1450.5,1.1927741266687488,1,40,90,80,24
371109900000000020253889,2022042015,20220420,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",0.67,29.27,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042015,20220420,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,66.00,26.9,1.0,80.0,66.0,-1.0,80.00,23.75,"[23.75, 23.75, 23.75, 23.75, 23.75, 23.75, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375]",0.67,29.27,0.05068749934434891,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042015,20220420,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.0,-1.0,100.00,25.703125,"[25.703125, 25.703125, 25.703125, 25.703125, 20.71875, 20.71875, 20.71875, 20.71875, 20.71875, 20.0625, 22.921875]",0.67,29.27,0.06159374862909317,8185.6,400.3,1.0489029515246284,1,60,90,80,23
371109900000000020253889,2022042015,20220420,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.203125, 25.203125, 23.90625, 23.90625, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",0.67,29.27,0.0,7431.1,476.84,1.0641681581461695,1,60,100,80,22
371109900000000020253889,2022042015,20220420,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",0.67,29.27,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,24
371109900000000020253889,2022042015,20220420,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.90625,"[20.203125, 20.203125, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.09375, 20.09375, 21.90625, 21.90625, 19.59375, 19.59375, 19.203125, 19.203125, 19.0, 19.0, 19.296875]",0.67,29.27,0.09181249886751175,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042015,20220420,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.203125,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125]",0.67,29.27,0.015796875581145287,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042015,20220420,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",0.67,29.27,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,25
371109900000000020253889,2022042015,20220420,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,61.00,27.0,1.0,93.0,61.0,-1.0,93.00,22.703125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.703125, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.90625]",0.67,29.27,0.10328125208616257,12390.7,576.02,1.046488091875358,1,40,80,80,24
371109900000000020253889,2022042015,20220420,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,-1.0,100.00,23.765625,"[23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875]",0.67,29.27,0.1029062494635582,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042015,20220420,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,79.00,23.1,1.0,89.0,79.0,-1.0,89.00,23.875,"[22.921875, 22.921875, 22.921875, 22.921875, 22.921875, 23.875, 23.875, 23.875, 23.875, 23.875, 23.875, 21.265625, 22.921875]",0.67,29.27,0.04118749871850014,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042015,20220420,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.40625,"[21.5, 21.5, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.40625]",0.67,29.27,0.11800000071525574,12390.7,576.02,1.046488091875358,1,40,90,80,24
371109900000000020253889,2022042015,20220420,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,22.59375,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.59375, 22.59375, 22.59375, 22.59375, 20.15625]",0.67,29.27,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042015,20220420,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.1,0.0,0.0,30.0,-1.0,0.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 19.4375, 19.4375, 19.4375, 19.4375, 19.4375, 19.4375, 21.796875, 20.234375]",0.67,29.27,0.03750000149011612,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042015,20220420,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.203125, 20.203125, 21.09375, 21.09375, 18.40625]",0.67,29.27,0.0573124997317791,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042015,20220420,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.0,-1.0,100.00,23.703125,"[23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",0.67,29.27,0.049812499433755875,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042015,20220420,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.4,1.0,100.0,70.0,-1.0,100.00,23.75,"[23.75, 23.75, 23.75, 23.75, 23.75, 23.75, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375]",0.67,29.27,0.08612500131130219,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042015,20220420,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.0, 23.0, 23.40625, 23.40625, 22.796875, 22.796875, 22.40625, 22.40625, 20.796875, 20.796875, 20.796875, 20.796875, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",0.67,29.27,0.0,7431.1,476.84,1.0641681581461695,1,40,80,80,24
371109900000000020253889,2022042016,20220420,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.59375, 21.59375, 18.796875, 18.796875, 19.203125, 19.203125, 19.0, 19.0, 18.90625, 18.90625, 19.90625, 19.90625, 23.203125]",1.47,29.73,0.11518750339746475,12390.7,576.02,1.046488091875358,1,40,90,80,24
371109900000000020253889,2022042016,20220420,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.796875, 22.796875, 22.796875, 22.796875, 20.4375]",1.47,29.73,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042016,20220420,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,28.0,1.0,100.0,95.0,-1.0,100.00,21.0,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 18.0, 18.0, 18.0, 18.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 20.5, 20.5, 20.5, 20.5]",1.47,29.73,0.0,7524.35,1450.5,1.1927741266687488,1,40,90,80,24
371109900000000020253889,2022042016,20220420,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.59375,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.59375, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.796875]",1.47,29.73,0.10309375077486038,12390.7,576.02,1.046488091875358,1,40,80,80,24
371109900000000020253889,2022042016,20220420,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,22.015625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.015625, 22.015625, 22.015625, 22.015625, 22.015625, 22.015625, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.015625, 22.015625, 22.015625, 22.015625, 22.015625, 22.015625]",1.47,29.73,0.0657031238079071,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042016,20220420,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.5,1.0,100.0,90.0,-1.0,100.00,18.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.796875, 18.796875, 18.796875, 18.796875, 18.90625]",1.47,29.73,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,25
371109900000000020253889,2022042016,20220420,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.40625, 20.40625, 19.5, 19.5, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.90625, 20.203125, 20.203125, 21.796875, 21.796875, 19.703125, 19.703125, 19.203125, 19.203125, 19.0, 19.0, 19.296875]",1.47,29.73,0.09181250631809235,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042016,20220420,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.0,-1.0,100.00,23.765625,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 21.203125, 22.65625]",1.47,29.73,0.04118749871850014,8185.6,400.3,1.0489029515246284,1,30,80,80,24
371109900000000020253889,2022042016,20220420,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.203125, 23.203125, 23.203125, 23.203125, 22.59375, 22.59375, 22.0, 22.0, 20.703125, 20.703125, 21.40625, 21.40625, 23.296875, 23.296875, 21.59375, 21.59375, 22.90625, 22.90625, 21.90625, 21.90625, 22.09375, 22.09375, 21.796875, 21.796875]",1.47,29.73,0.0,7431.1,476.84,1.0641681581461695,1,40,80,80,24
371109900000000020253889,2022042016,20220420,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.7,1.0,100.0,70.0,-1.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",1.47,29.73,0.08550000190734863,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042016,20220420,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,-1.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375]",1.47,29.73,0.10368750244379044,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042016,20220420,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 25.0, 25.0, 24.203125, 24.203125, 23.90625, 23.90625, 22.796875, 22.796875, 23.703125, 23.703125]",1.47,29.73,0.0,7431.1,476.84,1.0641681581461695,1,60,100,80,22
371109900000000020253889,2022042016,20220420,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,-1.0,100.00,25.609375,"[25.609375, 25.609375, 25.609375, 25.609375, 20.3125, 20.3125, 20.3125, 20.3125, 20.3125, 20.15625, 22.65625]",1.47,29.73,0.061500001698732376,8185.6,400.3,1.0489029515246284,1,60,90,80,23
371109900000000020253889,2022042016,20220420,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.7,1.0,53.0,85.0,-1.0,53.00,21.40625,"[20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 21.40625, 21.40625, 21.40625, 21.40625, 20.703125]",1.47,29.73,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,24
371109900000000020253889,2022042016,20220420,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.234375,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",1.47,29.73,0.015796875581145287,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042016,20220420,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 19.359375, 19.359375, 19.359375, 19.359375, 19.359375, 19.359375, 21.53125, 19.9375]",1.47,29.73,0.03700000047683716,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042016,20220420,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",1.47,29.73,0.049406249076128006,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042016,20220420,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",1.47,29.73,0.050187498331069946,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042016,20220420,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.40625,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.09375, 19.09375, 19.703125, 19.703125, 21.40625, 21.40625, 18.5]",1.47,29.73,0.05681249871850014,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042016,20220420,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.203125, 19.203125, 19.203125, 19.203125, 19.90625]",1.47,29.73,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042017,20220420,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,54.00,26.9,1.0,79.0,54.0,-1.0,79.00,22.703125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.40625, 20.40625, 17.796875, 17.796875, 22.703125, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.90625]",0.93,31.07,0.10309375077486038,12390.7,576.02,1.046488091875358,1,40,80,80,24
371109900000000020253889,2022042017,20220420,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.234375,"[21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",0.93,31.07,0.015796875581145287,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042017,20220420,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",0.93,31.07,0.05000000074505806,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042017,20220420,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.296875]",0.93,31.07,0.11487500369548798,12390.7,576.02,1.046488091875358,1,40,90,80,24
371109900000000020253889,2022042017,20220420,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.8,1.0,100.0,70.0,-1.0,100.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",0.93,31.07,0.08481249958276749,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042017,20220420,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.2,1.0,100.0,75.0,-1.0,100.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",0.93,31.07,0.05068749934434891,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042017,20220420,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.203125, 23.203125, 23.203125, 23.203125, 22.59375, 22.59375, 22.0, 22.0, 20.59375, 20.59375, 21.40625, 21.40625, 23.40625, 23.40625, 21.703125, 21.703125, 22.90625, 22.90625, 22.0, 22.0, 22.09375, 22.09375, 21.90625, 21.90625]",0.93,31.07,0.0,7431.1,476.84,1.0641681581461695,1,40,80,80,24
371109900000000020253889,2022042017,20220420,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.296875,"[20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 21.296875, 21.296875, 21.296875, 21.296875, 20.703125]",0.93,31.07,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,24
371109900000000020253889,2022042017,20220420,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.4,1.0,100.0,95.0,-1.0,100.00,20.703125,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.90625, 17.90625, 17.90625, 17.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 19.796875, 19.796875, 19.796875, 19.796875]",0.93,31.07,0.0,7524.35,1450.5,1.1927741266687488,1,40,90,80,24
371109900000000020253889,2022042017,20220420,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,22.046875,"[18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875, 22.046875]",0.93,31.07,0.06760937720537186,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042017,20220420,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 25.09375, 25.09375, 24.203125, 24.203125, 23.90625, 23.90625, 22.90625, 22.90625, 23.703125, 23.703125]",0.93,31.07,0.0,7431.1,476.84,1.0641681581461695,1,60,100,80,22
371109900000000020253889,2022042017,20220420,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.296875, 20.296875, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.90625, 20.09375, 20.09375, 21.796875, 21.796875, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",0.93,31.07,0.09149999916553497,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042017,20220420,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,-1.0,100.00,22.59375,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.59375, 22.59375, 22.59375, 22.59375, 20.3125]",0.93,31.07,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042017,20220420,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 19.4375, 19.4375, 19.4375, 19.4375, 19.4375, 19.4375, 21.59375, 19.828125]",0.93,31.07,0.03750000149011612,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042017,20220420,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",0.93,31.07,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042017,20220420,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.40625, 20.40625, 18.796875, 18.796875, 19.203125, 19.203125, 19.203125, 19.203125, 20.0, 20.0, 21.09375, 21.09375, 18.40625]",0.93,31.07,0.057093750685453415,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042017,20220420,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,-1.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 20.1875, 22.6875]",0.93,31.07,0.061906248331069946,8185.6,400.3,1.0489029515246284,1,60,90,80,23
371109900000000020253889,2022042017,20220420,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.5,1.0,100.0,90.0,-1.0,100.00,18.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.703125, 18.703125, 18.703125, 18.703125, 18.90625]",0.93,31.07,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,25
371109900000000020253889,2022042017,20220420,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",0.93,31.07,0.10040624439716339,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042017,20220420,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.0,-1.0,100.00,23.578125,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 21.25, 22.6875]",0.93,31.07,0.04118749871850014,8185.6,400.3,1.0489029515246284,1,30,80,80,24
371109900000000020253889,2022042018,20220420,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 25.0, 25.0, 24.296875, 24.296875, 23.90625, 23.90625, 22.796875, 22.796875, 23.59375, 23.59375]",-0.57,35.17,0.0,7431.1,476.84,1.0641681581461695,1,60,100,80,22
371109900000000020253889,2022042018,20220420,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.3125,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-0.57,35.17,0.015796875581145287,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042018,20220420,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.9375,"[18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",-0.57,35.17,0.06271874904632568,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042018,20220420,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.40625,"[20.5, 20.5, 18.796875, 18.796875, 19.203125, 19.203125, 19.09375, 19.09375, 19.796875, 19.796875, 21.40625, 21.40625, 18.5]",-0.57,35.17,0.057093750685453415,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042018,20220420,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.09375, 23.09375, 23.09375, 23.09375, 22.5, 22.5, 22.0, 22.0, 20.703125, 20.703125, 21.40625, 21.40625, 23.296875, 23.296875, 21.59375, 21.59375, 22.796875, 22.796875, 21.90625, 21.90625, 22.09375, 22.09375, 21.796875, 21.796875]",-0.57,35.17,0.0,7431.1,476.84,1.0641681581461695,1,40,80,80,24
371109900000000020253889,2022042018,20220420,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.7,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.21875]",-0.57,35.17,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042018,20220420,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.5,1.0,100.0,90.0,-1.0,100.00,18.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.59375, 18.59375, 18.59375, 18.59375, 18.90625]",-0.57,35.17,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,25
371109900000000020253889,2022042018,20220420,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.734375,"[23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",-0.57,35.17,0.10099999606609344,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042018,20220420,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.40625, 20.40625, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.796875, 20.203125, 20.203125, 21.796875, 21.796875, 19.703125, 19.703125, 19.203125, 19.203125, 18.90625, 18.90625, 19.203125]",-0.57,35.17,0.09140625596046448,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042018,20220420,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-0.57,35.17,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042018,20220420,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.0,-1.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.28125, 22.5625]",-0.57,35.17,0.06159374862909317,8185.6,400.3,1.0489029515246284,1,60,90,80,23
371109900000000020253889,2022042018,20220420,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.6,1.0,46.0,84.0,-1.0,46.00,21.40625,"[20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 21.40625, 21.40625, 21.40625, 21.40625, 20.90625]",-0.57,35.17,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,24
371109900000000020253889,2022042018,20220420,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,54.00,26.9,1.0,79.0,54.0,-1.0,79.00,22.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.796875, 17.796875, 22.5, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.59375, 20.59375, 20.703125]",-0.57,35.17,0.10340625047683716,12390.7,576.02,1.046488091875358,1,40,80,80,24
371109900000000020253889,2022042018,20220420,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,23.71875,"[23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",-0.57,35.17,0.05068749934434891,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042018,20220420,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.59375, 21.59375, 18.796875, 18.796875, 19.203125, 19.203125, 19.0, 19.0, 18.796875, 18.796875, 19.90625, 19.90625, 23.203125]",-0.57,35.17,0.11381249874830246,12390.7,576.02,1.046488091875358,1,40,90,80,24
371109900000000020253889,2022042018,20220420,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.0,-1.0,0.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 21.8125, 19.953125]",-0.57,35.17,0.03681249916553497,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042018,20220420,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,-1.0,100.00,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-0.57,35.17,0.04931249842047691,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042018,20220420,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,-1.0,100.00,23.375,"[22.5625, 22.5625, 22.5625, 22.5625, 22.5625, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.546875, 22.5625]",-0.57,35.17,0.04118749871850014,8185.6,400.3,1.0489029515246284,1,30,80,80,24
371109900000000020253889,2022042018,20220420,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.8,1.0,100.0,70.0,-1.0,100.00,23.71875,"[23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",-0.57,35.17,0.08687499910593033,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042018,20220420,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.1,1.0,73.0,93.0,-1.0,73.00,20.5,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.59375, 17.59375, 17.59375, 17.59375, 20.5, 20.5, 20.5, 20.5, 20.5, 20.5, 20.5, 19.59375, 19.59375, 19.59375, 19.59375]",-0.57,35.17,0.0,7524.35,1450.5,1.1927741266687488,1,40,90,80,24
371109900000000020253889,2022042019,20220420,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.40625,"[21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-0.57,37.17,0.015796875581145287,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042019,20220420,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.296875, 20.296875, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.90625, 20.203125, 20.203125, 21.796875, 21.796875, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",-0.57,37.17,0.09168750047683716,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042019,20220420,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.7,1.0,40.0,83.0,-1.0,40.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.203125, 21.203125, 21.203125, 21.203125, 21.5]",-0.57,37.17,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,24
371109900000000020253889,2022042019,20220420,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-0.57,37.17,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042019,20220420,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,-1.0,100.00,23.65625,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 21.375, 22.6875]",-0.57,37.17,0.04109375178813934,8185.6,400.3,1.0489029515246284,1,30,80,80,24
371109900000000020253889,2022042019,20220420,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.765625,"[23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 21.59375, 19.90625]",-0.57,37.17,0.03740625083446503,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042019,20220420,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.59375, 18.59375, 18.59375, 18.59375, 19.0]",-0.57,37.17,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,25
371109900000000020253889,2022042019,20220420,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.90625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-0.57,37.17,0.06151562184095383,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042019,20220420,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.703125, 22.703125, 22.703125, 22.703125, 20.15625]",-0.57,37.17,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042019,20220420,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.59375,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.59375, 20.59375, 17.796875, 17.796875, 22.59375, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.59375, 20.59375, 20.796875]",-0.57,37.17,0.10350000113248825,12390.7,576.02,1.046488091875358,1,40,80,80,24
371109900000000020253889,2022042019,20220420,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.5, 20.5, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 20.0, 20.0, 21.203125, 21.203125, 18.5]",-0.57,37.17,0.05681249871850014,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042019,20220420,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.0, 23.0, 22.40625, 22.40625, 21.90625, 21.90625, 20.703125, 20.703125, 21.296875, 21.296875, 23.296875, 23.296875, 21.59375, 21.59375, 22.703125, 22.703125, 21.90625, 21.90625, 22.0, 22.0, 21.703125, 21.703125]",-0.57,37.17,0.0,7431.1,476.84,1.0641681581461695,1,40,80,80,24
371109900000000020253889,2022042019,20220420,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.1,1.0,66.0,93.0,-1.0,66.00,20.40625,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 18.0, 18.0, 18.0, 18.0, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.09375, 20.09375, 20.09375, 20.09375]",-0.57,37.17,0.0,7524.35,1450.5,1.1927741266687488,1,40,90,80,24
371109900000000020253889,2022042019,20220420,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,-1.0,100.00,29.296875,"[29.296875, 29.296875, 25.296875, 25.296875, 24.203125, 24.203125, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",-0.57,37.17,0.0,7431.1,476.84,1.0641681581461695,1,60,100,80,22
371109900000000020253889,2022042019,20220420,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-0.57,37.17,0.04918750002980232,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042019,20220420,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.0,-1.0,100.00,25.34375,"[25.34375, 25.34375, 25.34375, 25.34375, 20.34375, 20.34375, 20.34375, 20.34375, 20.34375, 20.265625, 22.6875]",-0.57,37.17,0.06081249937415123,8185.6,400.3,1.0489029515246284,1,60,90,80,23
371109900000000020253889,2022042019,20220420,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125]",-0.57,37.17,0.1003125011920929,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042019,20220420,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.7,1.0,100.0,70.0,-1.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",-0.57,37.17,0.08612500131130219,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042019,20220420,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.796875, 19.796875, 23.203125]",-0.57,37.17,0.1133124977350235,12390.7,576.02,1.046488091875358,1,40,90,80,24
371109900000000020253889,2022042019,20220420,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",-0.57,37.17,0.05090624839067459,5787.7,312.5,1.0539938144686145,0,40,60,80,25
