dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022042020,20220420,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,-1.0,93.00,20.203125,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.203125, 20.203125, 20.203125, 20.203125]",-0.77,38.27,0.057328127324581146,7524.35,1450.5,1.1927741266687488,1,40,90,80,24
371109900000000020253889,2022042020,20220420,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 22.09375, 20.34375]",-0.77,38.27,0.037312500178813934,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042020,20220420,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.6,1.0,73.0,58.0,-1.0,73.00,21.875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",-0.77,38.27,0.0631093755364418,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042020,20220420,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-0.77,38.27,0.10068750381469727,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042020,20220420,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.59375,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.40625, 20.40625, 17.796875, 17.796875, 22.59375, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.59375, 18.59375, 22.09375, 22.09375, 20.5, 20.5, 20.703125]",-0.77,38.27,0.10300000011920929,12390.7,576.02,1.046488091875358,1,40,80,80,24
371109900000000020253889,2022042020,20220420,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125]",-0.77,38.27,0.0508125014603138,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042020,20220420,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.8,1.0,40.0,83.0,-1.0,40.00,21.40625,"[21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.40625, 21.40625, 21.40625, 21.40625, 21.296875]",-0.77,38.27,0.03940625116229057,7524.35,1450.5,1.1927741266687488,1,40,80,80,24
371109900000000020253889,2022042020,20220420,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,73.00,23.2,1.0,85.0,73.0,-1.0,85.00,23.96875,"[22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 23.96875, 23.96875, 23.96875, 23.96875, 23.96875, 23.96875, 21.28125, 22.84375]",-0.77,38.27,0.04131250083446503,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042020,20220420,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 25.203125, 25.203125, 24.203125, 24.203125, 23.90625, 23.90625, 22.796875, 22.796875, 23.703125, 23.703125]",-0.77,38.27,0.028875000774860382,7431.1,476.84,1.0641681581461695,1,60,100,80,22
371109900000000020253889,2022042020,20220420,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.7,1.0,100.0,70.0,-1.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125]",-0.77,38.27,0.0858749970793724,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042020,20220420,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.4,1.0,100.0,95.0,-1.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.046875, 22.84375]",-0.77,38.27,0.061500001698732376,8185.6,400.3,1.0489029515246284,1,60,90,80,23
371109900000000020253889,2022042020,20220420,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.796875, 18.796875, 18.796875, 18.796875, 19.09375]",-0.77,38.27,7.140625,7524.35,1450.5,1.1927741266687488,1,40,80,80,25
371109900000000020253889,2022042020,20220420,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.40625, 20.40625, 19.5, 19.5, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.796875, 20.203125, 20.203125, 21.796875, 21.796875, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",-0.77,38.27,0.09168750047683716,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042020,20220420,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-0.77,38.27,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042020,20220420,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",-0.77,38.27,0.04918750002980232,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042020,20220420,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.203125, 23.203125, 23.09375, 23.09375, 22.5, 22.5, 22.0, 22.0, 20.703125, 20.703125, 21.296875, 21.296875, 23.40625, 23.40625, 21.703125, 21.703125, 22.90625, 22.90625, 21.90625, 21.90625, 22.09375, 22.09375, 21.796875, 21.796875]",-0.77,38.27,0.026734374463558197,7431.1,476.84,1.0641681581461695,1,40,80,80,24
371109900000000020253889,2022042020,20220420,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 23.203125]",-0.77,38.27,0.11487500369548798,12390.7,576.02,1.046488091875358,1,40,90,80,24
371109900000000020253889,2022042020,20220420,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.7,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.703125, 22.703125, 22.703125, 22.703125, 20.15625]",-0.77,38.27,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042020,20220420,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,21.328125,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",-0.77,38.27,0.015796875581145287,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042020,20220420,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.296875,"[20.40625, 20.40625, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 19.90625, 19.90625, 21.296875, 21.296875, 18.40625]",-0.77,38.27,0.05681249871850014,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042021,20220420,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,64.00,22.7,1.0,63.0,64.0,-1.0,63.00,23.625,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.015625, 22.734375]",-0.8,35.83,0.04109375178813934,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042021,20220420,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,92.00,26.7,1.0,40.0,92.0,-1.0,40.00,20.296875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.0, 18.0, 18.0, 18.0, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.0, 20.0, 20.0, 20.0]",-0.8,35.83,0.057328127324581146,7524.35,1450.5,1.1927741266687488,1,40,90,80,24
371109900000000020253889,2022042021,20220420,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-0.8,35.83,7.140625,7524.35,1450.5,1.1927741266687488,1,40,80,80,25
371109900000000020253889,2022042021,20220420,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-0.8,35.83,0.10259374976158142,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042021,20220420,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.3125,"[21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-0.8,35.83,0.015703124925494194,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042021,20220420,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-0.8,35.83,0.04959375038743019,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042021,20220420,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.203125, 20.203125, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 19.796875, 19.796875, 21.203125, 21.203125, 18.5]",-0.8,35.83,0.05681249871850014,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042021,20220420,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.5, 21.5, 18.59375, 18.59375, 19.203125, 19.203125, 18.90625, 18.90625, 18.703125, 18.703125, 19.90625, 19.90625, 23.203125]",-0.8,35.83,0.11612500250339508,12390.7,576.02,1.046488091875358,1,40,90,80,24
371109900000000020253889,2022042021,20220420,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,-1.0,100.00,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.5, 20.5, 20.5, 20.5, 20.5, 20.140625, 22.734375]",-0.8,35.83,0.0611874982714653,8185.6,400.3,1.0489029515246284,1,60,90,80,23
371109900000000020253889,2022042021,20220420,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.296875, 20.296875, 19.296875, 19.296875, 18.59375, 18.59375, 18.296875, 18.296875, 18.40625, 18.40625, 18.796875, 20.203125, 20.203125, 21.796875, 21.796875, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",-0.8,35.83,0.09128125011920929,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042021,20220420,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.15625]",-0.8,35.83,0.10537499934434891,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042021,20220420,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.7,1.0,64.0,54.0,-1.0,64.00,21.859375,"[18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 18.640625, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375]",-0.8,35.83,0.06149999797344208,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042021,20220420,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.421875,"[23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 21.90625, 20.03125]",-0.8,35.83,0.03718750178813934,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042021,20220420,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.59375,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.5, 20.5, 17.796875, 17.796875, 22.59375, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.59375, 18.59375, 22.09375, 22.09375, 20.59375, 20.59375, 20.703125]",-0.8,35.83,0.10300000011920929,12390.7,576.02,1.046488091875358,1,40,80,80,24
371109900000000020253889,2022042021,20220420,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5]",-0.8,35.83,0.03940625116229057,7524.35,1450.5,1.1927741266687488,1,40,80,80,24
371109900000000020253889,2022042021,20220420,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-0.8,35.83,0.0664374977350235,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042021,20220420,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.203125, 23.203125, 23.203125, 23.203125, 22.5, 22.5, 22.0, 22.0, 20.59375, 20.59375, 21.296875, 21.296875, 23.40625, 23.40625, 21.703125, 21.703125, 22.90625, 22.90625, 21.90625, 21.90625, 22.203125, 22.203125, 21.796875, 21.796875]",-0.8,35.83,0.026734374463558197,7431.1,476.84,1.0641681581461695,1,40,80,80,24
371109900000000020253889,2022042021,20220420,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.203125, 25.203125, 24.203125, 24.203125, 23.90625, 23.90625, 22.796875, 22.796875, 23.703125, 23.703125]",-0.8,35.83,0.028875000774860382,7431.1,476.84,1.0641681581461695,1,60,100,80,22
371109900000000020253889,2022042021,20220420,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.5,1.0,100.0,70.0,-1.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625]",-0.8,35.83,0.08368749916553497,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042021,20220420,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625]",-0.8,35.83,0.04931249842047691,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042022,20220420,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 25.40625, 25.40625, 24.296875, 24.296875, 23.90625, 23.90625, 22.90625, 22.90625, 23.703125, 23.703125]",-0.7,36.03,0.0,7431.1,476.84,1.0641681581461695,1,60,100,80,22
371109900000000020253889,2022042022,20220420,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.5,1.0,100.0,70.0,-1.0,100.00,23.671875,"[23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875]",-0.7,36.03,0.08687499910593033,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042022,20220420,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-0.7,36.03,0.04899999871850014,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042022,20220420,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-0.7,36.03,0.09968750178813934,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042022,20220420,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.0,1.0,86.0,94.0,-1.0,86.00,20.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.90625, 19.90625, 19.90625, 19.90625]",-0.7,36.03,0.0,7524.35,1450.5,1.1927741266687488,1,40,90,80,24
371109900000000020253889,2022042022,20220420,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.796875, 18.796875, 19.203125, 19.203125, 19.0, 19.0, 18.796875, 18.796875, 19.90625, 19.90625, 23.296875]",-0.7,36.03,0.11768750101327896,12390.7,576.02,1.046488091875358,1,40,90,80,24
371109900000000020253889,2022042022,20220420,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625, 21.40625, 21.40625, 21.5]",-0.7,36.03,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,24
371109900000000020253889,2022042022,20220420,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,21.375,"[21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375]",-0.7,36.03,0.015601562336087227,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042022,20220420,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.953125,"[18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",-0.7,36.03,0.061390623450279236,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042022,20220420,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",-0.7,36.03,0.0664374977350235,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042022,20220420,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,61.00,27.0,1.0,93.0,61.0,-1.0,93.00,22.703125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.40625, 20.40625, 17.90625, 17.90625, 22.703125, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.90625]",-0.7,36.03,0.10309375077486038,12390.7,576.02,1.046488091875358,1,40,80,80,24
371109900000000020253889,2022042022,20220420,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-0.7,36.03,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,25
371109900000000020253889,2022042022,20220420,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.109375]",-0.7,36.03,0.10537499934434891,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042022,20220420,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.0,-1.0,100.00,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.46875, 20.46875, 20.46875, 20.46875, 20.46875, 20.203125, 22.6875]",-0.7,36.03,0.061000000685453415,8185.6,400.3,1.0489029515246284,1,60,90,80,23
371109900000000020253889,2022042022,20220420,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,23.671875,"[23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875]",-0.7,36.03,0.051500000059604645,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042022,20220420,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,59.00,22.5,1.0,70.0,59.0,-1.0,70.00,23.703125,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 20.828125, 22.6875]",-0.7,36.03,0.04109375178813934,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042022,20220420,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 19.265625, 19.265625, 19.265625, 19.265625, 19.265625, 19.265625, 21.53125, 19.984375]",-0.7,36.03,0.03718750178813934,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042022,20220420,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.09375, 23.09375, 23.09375, 23.09375, 22.5, 22.5, 21.90625, 21.90625, 20.703125, 20.703125, 21.296875, 21.296875, 23.40625, 23.40625, 21.703125, 21.703125, 22.90625, 22.90625, 22.0, 22.0, 22.09375, 22.09375, 21.90625, 21.90625]",-0.7,36.03,0.0,7431.1,476.84,1.0641681581461695,1,40,80,80,24
371109900000000020253889,2022042022,20220420,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.40625, 20.40625, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.90625, 20.40625, 20.40625, 21.796875, 21.796875, 19.703125, 19.703125, 19.203125, 19.203125, 19.0, 19.0, 19.40625]",-0.7,36.03,0.09131249785423279,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042022,20220420,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.296875,"[20.40625, 20.40625, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 20.0, 20.0, 21.296875, 21.296875, 18.40625]",-0.7,36.03,0.057500001043081284,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042023,20220420,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,-1.0,100.00,23.625,"[22.671875, 22.671875, 22.671875, 22.671875, 22.671875, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.578125, 22.671875]",-0.7,34.7,0.04109375178813934,8185.6,400.3,1.0489029515246284,1,30,80,80,24
371109900000000020253889,2022042023,20220420,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,81.00,26.5,1.0,33.0,81.0,-1.0,33.00,21.796875,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.796875, 21.796875, 21.796875, 21.796875, 21.703125]",-0.7,34.7,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,24
371109900000000020253889,2022042023,20220420,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.7,1.0,100.0,65.0,-1.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",-0.7,34.7,0.04909374937415123,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042023,20220420,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.203125, 25.203125, 24.0, 24.0, 23.796875, 23.796875, 22.703125, 22.703125, 23.59375, 23.59375]",-0.7,34.7,0.0,7431.1,476.84,1.0641681581461695,1,60,100,80,22
371109900000000020253889,2022042023,20220420,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.09375, 23.09375, 23.09375, 23.09375, 22.5, 22.5, 21.90625, 21.90625, 20.703125, 20.703125, 21.40625, 21.40625, 23.296875, 23.296875, 21.5, 21.5, 22.90625, 22.90625, 21.90625, 21.90625, 22.0, 22.0, 21.796875, 21.796875]",-0.7,34.7,0.0,7431.1,476.84,1.0641681581461695,1,40,80,80,24
371109900000000020253889,2022042023,20220420,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.0,-1.0,100.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",-0.7,34.7,0.10249999910593033,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042023,20220420,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-0.7,34.7,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042023,20220420,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.9,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.796875, 18.796875, 18.796875, 18.796875, 19.09375]",-0.7,34.7,0.0,7524.35,1450.5,1.1927741266687488,1,40,80,80,25
371109900000000020253889,2022042023,20220420,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 19.375, 19.375, 19.375, 19.375, 19.375, 19.375, 21.8125, 19.953125]",-0.7,34.7,0.037312500178813934,8185.6,400.3,1.0489029515246284,1,30,80,80,25
371109900000000020253889,2022042023,20220420,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,92.00,26.7,1.0,46.0,92.0,-1.0,46.00,20.59375,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 18.0, 18.0, 18.0, 18.0, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.59375, 20.59375, 20.59375, 20.59375]",-0.7,34.7,0.0,7524.35,1450.5,1.1927741266687488,1,40,90,80,24
371109900000000020253889,2022042023,20220420,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.90625,"[18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-0.7,34.7,0.061390623450279236,6452.9,192.6,1.02984704551442,0,40,60,80,25
371109900000000020253889,2022042023,20220420,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.0,1.0,100.0,70.0,-1.0,100.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125]",-0.7,34.7,0.08762499690055847,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042023,20220420,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125]",-0.7,34.7,0.050593748688697815,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042023,20220420,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.203125, 20.203125, 19.203125, 19.203125, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.09375, 20.09375, 21.703125, 21.703125, 19.5, 19.5, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",-0.7,34.7,0.09131249785423279,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042023,20220420,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.296875]",-0.7,34.7,0.11662500351667404,12390.7,576.02,1.046488091875358,1,40,90,80,24
371109900000000020253889,2022042023,20220420,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,20.90625,"[20.40625, 20.40625, 18.703125, 18.703125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125, 20.203125, 20.90625, 20.90625, 18.296875]",-0.7,34.7,0.05700000002980232,12390.7,576.02,1.046488091875358,0,40,60,80,25
371109900000000020253889,2022042023,20220420,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 22.703125, 22.703125, 22.703125, 22.703125, 20.265625]",-0.7,34.7,0.0,9097.6,499.0,1.0548496306718256,1,40,80,80,24
371109900000000020253889,2022042023,20220420,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.0,-1.0,100.00,25.328125,"[25.328125, 25.328125, 25.328125, 25.328125, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 20.109375, 22.671875]",-0.7,34.7,0.06081249937415123,8185.6,400.3,1.0489029515246284,1,60,90,80,23
371109900000000020253889,2022042023,20220420,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.265625,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",-0.7,34.7,0.015601562336087227,5787.7,312.5,1.0539938144686145,0,40,60,80,25
371109900000000020253889,2022042023,20220420,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.796875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.796875, 17.796875, 22.796875, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.703125]",-0.7,34.7,0.10340625047683716,12390.7,576.02,1.046488091875358,1,40,80,80,24
371109900000000020253889,2022042100,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.09375, 23.09375, 23.0, 23.0, 22.5, 22.5, 21.90625, 21.90625, 20.59375, 20.59375, 21.296875, 21.296875, 23.296875, 23.296875, 21.59375, 21.59375, 22.796875, 22.796875, 21.90625, 21.90625, 22.0, 22.0, 21.796875, 21.796875]",-0.77,33.23,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042100,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.4,1.0,100.0,95.0,-1.0,100.00,20.40625,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 18.0, 18.0, 18.0, 18.0, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.40625, 20.40625, 20.40625, 20.40625]",-0.77,33.23,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042100,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.40625,"[21.5, 21.5, 18.703125, 18.703125, 19.0, 19.0, 18.90625, 18.90625, 19.0, 19.0, 20.203125, 20.203125, 23.40625]",-0.77,33.23,0.11487500369548798,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042100,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.8,1.0,100.0,70.0,-1.0,100.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-0.77,33.23,0.08581250160932541,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042100,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.9,1.0,100.0,95.0,-1.0,100.00,25.5625,"[25.5625, 25.5625, 25.5625, 25.5625, 20.46875, 20.46875, 20.46875, 20.46875, 20.46875, 20.25, 22.8125]",-0.77,33.23,0.060593750327825546,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042100,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375]",-0.77,33.23,0.10131250321865082,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042100,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-0.77,33.23,0.049812499433755875,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042100,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,-1.0,100.00,23.765625,"[22.8125, 22.8125, 22.8125, 22.8125, 22.8125, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 21.703125, 22.8125]",-0.77,33.23,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,24
371109900000000020253889,2022042100,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.90625,"[18.609375, 18.609375, 18.609375, 18.609375, 18.609375, 18.609375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.609375, 18.609375, 18.609375, 18.609375, 18.609375, 18.609375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-0.77,33.23,0.06220312416553497,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042100,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",-0.77,33.23,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042100,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.203125, 20.203125, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.09375, 20.09375, 20.09375, 21.796875, 21.796875, 19.59375, 19.59375, 19.203125, 19.203125, 19.0, 19.0, 19.40625]",-0.77,33.23,0.09159374982118607,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042100,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,-1.0,100.00,29.203125,"[29.203125, 29.203125, 25.0, 25.0, 24.203125, 24.203125, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",-0.77,33.23,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042100,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-0.77,33.23,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042100,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.5, 20.5, 18.796875, 18.796875, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125, 20.203125, 21.203125, 21.203125, 18.40625]",-0.77,33.23,0.05700000002980232,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042100,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.703125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.703125, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.796875]",-0.77,33.23,0.10331249982118607,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042100,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.328125,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",-0.77,33.23,0.015601562336087227,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042100,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",-0.77,33.23,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042100,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 19.375, 19.375, 19.375, 19.375, 19.375, 19.375, 22.40625, 20.234375]",-0.77,33.23,0.03681249916553497,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042100,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.25, 21.25, 21.25, 21.25, 21.25, 21.25]",-0.77,33.23,0.04899999871850014,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042100,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.7,1.0,100.0,75.0,-1.0,100.00,23.0,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 23.0, 23.0, 23.0, 23.0, 20.140625]",-0.77,33.23,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042101,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.203125, 20.203125, 19.296875, 19.296875, 18.59375, 18.59375, 18.296875, 18.296875, 18.40625, 18.40625, 18.796875, 20.0, 20.0, 21.796875, 21.796875, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",-0.4,30.93,0.09159374982118607,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042101,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.1875,"[20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",-0.4,30.93,0.015601562336087227,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042101,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-0.4,30.93,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042101,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,-1.0,100.00,23.578125,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 21.546875, 22.59375]",-0.4,30.93,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,24
371109900000000020253889,2022042101,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.0, 23.0, 22.40625, 22.40625, 21.90625, 21.90625, 20.5, 20.5, 21.296875, 21.296875, 23.296875, 23.296875, 21.59375, 21.59375, 22.796875, 22.796875, 21.90625, 21.90625, 22.0, 22.0, 21.796875, 21.796875]",-0.4,30.93,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042101,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.1,1.0,66.0,93.0,-1.0,66.00,20.5,"[17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 18.0, 18.0, 18.0, 18.0, 20.5, 20.5, 20.5, 20.5, 20.5, 20.5, 20.5, 20.40625, 20.40625, 20.40625, 20.40625]",-0.4,30.93,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042101,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.40625, 20.40625, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 19.796875, 19.796875, 21.203125, 21.203125, 18.40625]",-0.4,30.93,0.057093750685453415,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042101,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.1,1.0,100.0,95.0,-1.0,100.00,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.359375, 22.59375]",-0.4,30.93,0.060499999672174454,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042101,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 19.265625, 19.265625, 19.265625, 19.265625, 19.265625, 19.265625, 21.640625, 20.015625]",-0.4,30.93,0.036906249821186066,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042101,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.2,1.0,100.0,75.0,-1.0,100.00,23.75,"[23.75, 23.75, 23.75, 23.75, 23.75, 23.75, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",-0.4,30.93,0.049687501043081284,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042101,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.046875]",-0.4,30.93,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042101,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.0,-1.0,100.00,29.203125,"[29.203125, 29.203125, 24.796875, 24.796875, 24.09375, 24.09375, 23.796875, 23.796875, 22.703125, 22.703125, 23.59375, 23.59375]",-0.4,30.93,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042101,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,-1.0,40.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.703125]",-0.4,30.93,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042101,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.90625,"[18.609375, 18.609375, 18.609375, 18.609375, 18.609375, 18.609375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.609375, 18.609375, 18.609375, 18.609375, 18.609375, 18.609375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-0.4,30.93,0.06129687279462814,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042101,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.0,"[21.5, 21.5, 18.59375, 18.59375, 19.09375, 19.09375, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 23.0]",-0.4,30.93,0.11512500047683716,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042101,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-0.4,30.93,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042101,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,-1.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125]",-0.4,30.93,0.04931249842047691,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042101,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125]",-0.4,30.93,0.1003125011920929,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042101,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.9,1.0,100.0,70.0,-1.0,100.00,23.75,"[23.75, 23.75, 23.75, 23.75, 23.75, 23.75, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",-0.4,30.93,0.08749999850988388,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042101,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,61.00,26.9,1.0,93.0,61.0,-1.0,93.00,22.59375,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.5, 20.5, 17.796875, 17.796875, 22.59375, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.59375, 18.59375, 22.09375, 22.09375, 20.59375, 20.59375, 20.796875]",-0.4,30.93,0.10309375077486038,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042102,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.296875, 20.296875, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.90625, 20.203125, 20.203125, 21.796875, 21.796875, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",-1.0,36.97,0.09159374982118607,12387.4,576.72,1.0465569853237968,0,40,60,80,25
