dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022042102,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.4,1.0,100.0,75.0,-1.0,100.00,24.0625,"[24.0625, 24.0625, 24.0625, 24.0625, 24.0625, 24.0625, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125]",-1.0,36.97,0.04881250113248825,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042102,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.0,"[21.5, 21.5, 18.703125, 18.703125, 19.09375, 19.09375, 18.90625, 18.90625, 18.703125, 18.703125, 19.796875, 19.796875, 23.0]",-1.0,36.97,0.11512500047683716,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042102,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,-1.0,100.00,23.765625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 21.578125, 22.765625]",-1.0,36.97,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,24
371109900000000020253889,2022042102,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.0,-1.0,100.00,29.203125,"[29.203125, 29.203125, 25.296875, 25.296875, 23.90625, 23.90625, 23.703125, 23.703125, 22.703125, 22.703125, 23.5, 23.5]",-1.0,36.97,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042102,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.0, 23.0, 22.40625, 22.40625, 21.90625, 21.90625, 20.5, 20.5, 21.203125, 21.203125, 23.296875, 23.296875, 21.59375, 21.59375, 22.796875, 22.796875, 21.796875, 21.796875, 22.0, 22.0, 21.703125, 21.703125]",-1.0,36.97,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042102,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,-1.0,100.00,25.375,"[25.375, 25.375, 25.375, 25.375, 20.46875, 20.46875, 20.46875, 20.46875, 20.46875, 20.234375, 22.765625]",-1.0,36.97,0.060499999672174454,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042102,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.796875, 22.796875, 22.796875, 22.796875, 20.59375]",-1.0,36.97,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042102,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 22.09375, 20.171875]",-1.0,36.97,0.03668750077486038,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042102,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.296875,"[20.40625, 20.40625, 18.703125, 18.703125, 19.296875, 19.296875, 19.203125, 19.203125, 19.703125, 19.703125, 21.296875, 21.296875, 18.5]",-1.0,36.97,0.05681249871850014,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042102,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.984375,"[18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375]",-1.0,36.97,0.06329687684774399,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042102,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.1,1.0,100.0,70.0,-1.0,100.00,24.0625,"[24.0625, 24.0625, 24.0625, 24.0625, 24.0625, 24.0625, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125]",-1.0,36.97,0.0846875011920929,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042102,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",-1.0,36.97,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042102,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,-1.0,100.00,19.203125,"[19.203125, 19.203125, 19.203125, 19.203125, 19.203125, 19.203125, 19.0, 19.0, 19.0, 19.0, 19.203125]",-1.0,36.97,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042102,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",-1.0,36.97,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042102,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375]",-1.0,36.97,0.09981250017881393,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042102,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,28.0,1.0,100.0,95.0,-1.0,100.00,20.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.90625, 17.90625, 17.90625, 17.90625, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.203125, 20.203125, 20.203125, 20.203125]",-1.0,36.97,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042102,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.5,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.40625, 20.40625, 17.796875, 17.796875, 22.5, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.59375, 18.59375, 22.0, 22.0, 20.5, 20.5, 20.703125]",-1.0,36.97,0.10309375077486038,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042102,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.203125,"[20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125]",-1.0,36.97,0.015601562336087227,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042102,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,-1.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-1.0,36.97,0.04868749901652336,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042103,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-0.87,32.37,0.04899999871850014,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042103,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.4,1.0,100.0,85.0,-1.0,100.00,29.09375,"[29.09375, 29.09375, 24.90625, 24.90625, 23.90625, 23.90625, 23.59375, 23.59375, 22.5, 22.5, 23.40625, 23.40625]",-0.87,32.37,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042103,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,-1.0,100.00,23.4375,"[22.484375, 22.484375, 22.484375, 22.484375, 22.484375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.640625, 22.484375]",-0.87,32.37,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,24
371109900000000020253889,2022042103,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.296875,"[20.296875, 20.296875, 18.796875, 18.796875, 19.203125, 19.203125, 19.09375, 19.09375, 19.796875, 19.796875, 21.296875, 21.296875, 18.5]",-0.87,32.37,0.05681249871850014,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042103,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875]",-0.87,32.37,0.10371875017881393,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042103,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-0.87,32.37,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042103,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-0.87,32.37,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042103,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.296875, 20.296875, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.796875, 20.09375, 20.09375, 21.703125, 21.703125, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",-0.87,32.37,0.09149999916553497,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042103,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.640625,"[23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 19.28125, 19.28125, 19.28125, 19.28125, 19.28125, 19.28125, 21.59375, 19.828125]",-0.87,32.37,0.03681249916553497,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042103,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.5,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.5, 20.5, 17.796875, 17.796875, 22.5, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.0, 22.0, 20.5, 20.5, 20.703125]",-0.87,32.37,0.10309375077486038,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042103,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.1,1.0,100.0,95.0,-1.0,100.00,25.34375,"[25.34375, 25.34375, 25.34375, 25.34375, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.296875, 22.484375]",-0.87,32.37,0.06031249836087227,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042103,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.328125,"[21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",-0.87,32.37,0.015601562336087227,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042103,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,23.0,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 23.0, 23.0, 23.0, 23.0, 20.390625]",-0.87,32.37,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042103,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.7,1.0,64.0,54.0,-1.0,64.00,21.953125,"[18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",-0.87,32.37,0.06170312315225601,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042103,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,26.8,1.0,60.0,93.0,-1.0,60.00,20.5,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 18.0, 18.0, 18.0, 18.0, 20.5, 20.5, 20.5, 20.5, 20.5, 20.5, 20.5, 20.203125, 20.203125, 20.203125, 20.203125]",-0.87,32.37,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042103,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.09375,"[21.5, 21.5, 18.703125, 18.703125, 19.09375, 19.09375, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.09375]",-0.87,32.37,0.11318749934434891,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042103,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.6,1.0,100.0,70.0,-1.0,100.00,23.9375,"[23.9375, 23.9375, 23.9375, 23.9375, 23.9375, 23.9375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",-0.87,32.37,0.08399999886751175,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042103,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.4,1.0,100.0,85.0,-1.0,100.00,23.203125,"[22.90625, 22.90625, 22.90625, 22.90625, 22.296875, 22.296875, 21.703125, 21.703125, 20.59375, 20.59375, 21.203125, 21.203125, 23.203125, 23.203125, 21.5, 21.5, 22.703125, 22.703125, 21.703125, 21.703125, 21.90625, 21.90625, 21.59375, 21.59375]",-0.87,32.37,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042103,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,23.9375,"[23.9375, 23.9375, 23.9375, 23.9375, 23.9375, 23.9375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",-0.87,32.37,0.047312501817941666,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042103,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,81.00,26.6,1.0,33.0,81.0,-1.0,33.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625, 21.40625, 21.40625, 21.5]",-0.87,32.37,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042104,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,-1.0,100.00,23.203125,"[22.90625, 22.90625, 22.90625, 22.90625, 22.296875, 22.296875, 21.796875, 21.796875, 20.5, 20.5, 21.203125, 21.203125, 23.203125, 23.203125, 21.5, 21.5, 22.703125, 22.703125, 21.796875, 21.796875, 21.90625, 21.90625, 21.703125, 21.703125]",-0.77,32.03,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042104,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.4,1.0,100.0,85.0,-1.0,100.00,29.09375,"[29.09375, 29.09375, 24.796875, 24.796875, 24.0, 24.0, 23.703125, 23.703125, 22.59375, 22.59375, 23.40625, 23.40625]",-0.77,32.03,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042104,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.7,1.0,100.0,70.0,-1.0,100.00,23.96875,"[23.96875, 23.96875, 23.96875, 23.96875, 23.96875, 23.96875, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375]",-0.77,32.03,0.08437500149011612,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042104,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875]",-0.77,32.03,0.10178124904632568,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042104,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,-1.0,100.00,25.46875,"[25.46875, 25.46875, 25.46875, 25.46875, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.375, 22.828125]",-0.77,32.03,0.060593750327825546,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042104,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.59375,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.40625, 20.40625, 17.796875, 17.796875, 22.59375, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.59375, 18.59375, 22.0, 22.0, 20.5, 20.5, 20.703125]",-0.77,32.03,0.10371875017881393,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042104,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.40625,"[20.40625, 20.40625, 18.796875, 18.796875, 19.203125, 19.203125, 19.09375, 19.09375, 19.796875, 19.796875, 21.40625, 21.40625, 18.40625]",-0.77,32.03,0.05681249871850014,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042104,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.8,1.0,100.0,80.0,-1.0,100.00,23.90625,"[22.828125, 22.828125, 22.828125, 22.828125, 22.828125, 23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 21.765625, 22.828125]",-0.77,32.03,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,24
371109900000000020253889,2022042104,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 19.25, 19.25, 19.25, 19.25, 19.25, 19.25, 22.171875, 20.296875]",-0.77,32.03,0.036906249821186066,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042104,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.96875,"[23.96875, 23.96875, 23.96875, 23.96875, 23.96875, 23.96875, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375]",-0.77,32.03,0.047093749046325684,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042104,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.90625,"[18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-0.77,32.03,0.06640625,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042104,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.09375,"[21.59375, 21.59375, 18.703125, 18.703125, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.796875, 19.796875, 23.09375]",-0.77,32.03,0.11281249672174454,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042104,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,26.8,1.0,60.0,93.0,-1.0,60.00,21.09375,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 17.90625, 17.90625, 17.90625, 17.90625, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 19.90625, 19.90625, 19.90625, 19.90625]",-0.77,32.03,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042104,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.171875,"[20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875]",-0.77,32.03,0.015703124925494194,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042104,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-0.77,32.03,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042104,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.796875, 22.796875, 22.796875, 22.796875, 20.34375]",-0.77,32.03,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042104,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",-0.77,32.03,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042104,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-0.77,32.03,0.0494999997317791,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042104,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.296875, 20.296875, 19.5, 19.5, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.703125, 20.296875, 20.296875, 21.796875, 21.796875, 19.703125, 19.703125, 19.09375, 19.09375, 19.0, 19.0, 19.296875]",-0.77,32.03,0.09140625596046448,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042104,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875, 21.296875, 21.296875, 21.5]",-0.77,32.03,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042105,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,22.6,1.0,74.0,65.0,-1.0,74.00,23.5625,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 20.71875, 22.703125]",-1.67,38.1,0.04118749871850014,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042105,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.3,1.0,100.0,75.0,-1.0,100.00,24.015625,"[24.015625, 24.015625, 24.015625, 24.015625, 24.015625, 24.015625, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",-1.67,38.1,0.04990625008940697,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042105,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.09375,"[21.40625, 21.40625, 18.59375, 18.59375, 19.0, 19.0, 18.796875, 18.796875, 18.703125, 18.703125, 19.703125, 19.703125, 23.09375]",-1.67,38.1,0.11262500286102295,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042105,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.5,1.0,100.0,85.0,-1.0,100.00,29.0,"[29.0, 29.0, 25.0, 25.0, 24.0, 24.0, 23.703125, 23.703125, 22.703125, 22.703125, 23.5, 23.5]",-1.67,38.1,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042105,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.0,-1.0,100.00,25.0625,"[25.0625, 25.0625, 25.0625, 25.0625, 20.375, 20.375, 20.375, 20.375, 20.375, 20.34375, 22.703125]",-1.67,38.1,0.06018749997019768,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042105,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375]",-1.67,38.1,0.101500004529953,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042105,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,-1.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.203125, 21.203125, 21.203125, 21.203125, 21.59375]",-1.67,38.1,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042105,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,92.00,26.8,1.0,53.0,92.0,-1.0,53.00,20.59375,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.0, 18.0, 18.0, 18.0, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.203125, 20.203125, 20.203125, 20.203125]",-1.67,38.1,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042105,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.953125,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",-1.67,38.1,0.06828124821186066,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042105,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,51.00,26.7,1.0,72.0,51.0,-1.0,72.00,22.5,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.296875, 20.296875, 17.796875, 17.796875, 22.5, 19.40625, 19.40625, 18.40625, 18.40625, 19.09375, 19.09375, 18.5, 18.5, 22.0, 22.0, 20.5, 20.5, 20.5]",-1.67,38.1,0.10321874916553497,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042105,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.8,1.0,100.0,70.0,-1.0,100.00,24.015625,"[24.015625, 24.015625, 24.015625, 24.015625, 24.015625, 24.015625, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",-1.67,38.1,0.08768749982118607,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042105,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.4,1.0,50.0,47.0,-1.0,50.00,21.125,"[20.875, 20.875, 20.875, 20.875, 20.875, 20.875, 21.125, 21.125, 21.125, 21.125, 21.125, 21.125]",-1.67,38.1,0.015703124925494194,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042105,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.296875,"[20.40625, 20.40625, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 19.796875, 19.796875, 21.296875, 21.296875, 18.40625]",-1.67,38.1,0.05681249871850014,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042105,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 21.6875, 19.84375]",-1.67,38.1,0.03668750077486038,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042105,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,-1.0,100.00,19.203125,"[19.203125, 19.203125, 19.203125, 19.203125, 19.203125, 19.203125, 19.0, 19.0, 19.0, 19.0, 19.203125]",-1.67,38.1,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042105,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",-1.67,38.1,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042105,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.796875, 22.796875, 22.796875, 22.796875, 20.5]",-1.67,38.1,0.10350000113248825,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042105,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,-1.0,100.00,23.203125,"[23.0, 23.0, 23.0, 23.0, 22.40625, 22.40625, 21.703125, 21.703125, 20.59375, 20.59375, 21.203125, 21.203125, 23.203125, 23.203125, 21.59375, 21.59375, 22.703125, 22.703125, 21.796875, 21.796875, 21.90625, 21.90625, 21.703125, 21.703125]",-1.67,38.1,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042105,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.296875, 20.296875, 19.296875, 19.296875, 18.59375, 18.59375, 18.296875, 18.296875, 18.40625, 18.40625, 18.796875, 20.09375, 20.09375, 21.703125, 21.703125, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",-1.67,38.1,0.09140625596046448,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042105,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",-1.67,38.1,0.04899999871850014,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042106,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875]",-2.6,43.13,0.10068750381469727,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042106,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.09375,"[21.5, 21.5, 18.59375, 18.59375, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 19.796875, 19.796875, 23.09375]",-2.6,43.13,0.11168749630451202,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042106,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.796875]",-2.6,43.13,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042106,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.5,1.0,93.0,94.0,-1.0,93.00,20.90625,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.0, 18.0, 18.0, 18.0, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.296875, 20.296875, 20.296875, 20.296875]",-2.6,43.13,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042106,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,-1.0,100.00,23.203125,"[22.90625, 22.90625, 23.0, 23.0, 22.40625, 22.40625, 21.796875, 21.796875, 20.59375, 20.59375, 21.203125, 21.203125, 23.203125, 23.203125, 21.5, 21.5, 22.703125, 22.703125, 21.796875, 21.796875, 22.0, 22.0, 21.796875, 21.796875]",-2.6,43.13,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042106,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.09375, 19.09375, 19.09375, 19.09375, 19.90625]",-2.6,43.13,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042106,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,-1.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.25, 21.25, 21.25, 21.25, 21.25, 21.25]",-2.6,43.13,0.04868749901652336,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042106,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.234375,"[20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-2.6,43.13,0.015601562336087227,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042106,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.5,"[20.296875, 20.296875, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 19.796875, 19.796875, 21.5, 21.5, 18.5]",-2.6,43.13,0.05681249871850014,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042106,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.9,1.0,100.0,70.0,-1.0,100.00,23.984375,"[23.984375, 23.984375, 23.984375, 23.984375, 23.984375, 23.984375, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",-2.6,43.13,0.08231250196695328,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042106,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,24.1,1.0,100.0,80.0,-1.0,100.00,23.796875,"[22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 21.921875, 22.9375]",-2.6,43.13,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,24
371109900000000020253889,2022042106,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.40625, 20.40625, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.40625, 18.40625, 18.90625, 20.203125, 20.203125, 21.796875, 21.796875, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.09375]",-2.6,43.13,0.09190624952316284,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042106,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,51.00,26.7,1.0,72.0,51.0,-1.0,72.00,22.40625,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.5, 20.5, 17.796875, 17.796875, 22.40625, 19.40625, 19.40625, 18.5, 18.5, 19.09375, 19.09375, 18.59375, 18.59375, 21.90625, 21.90625, 20.40625, 20.40625, 20.703125]",-2.6,43.13,0.10321874916553497,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042106,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-2.6,43.13,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042106,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.453125]",-2.6,43.13,0.10350000113248825,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042106,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,22.09375,"[18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375]",-2.6,43.13,0.06599999964237213,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042106,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 19.1875, 19.1875, 19.1875, 19.1875, 19.1875, 19.1875, 22.609375, 20.28125]",-2.6,43.13,0.037312500178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042106,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.9,1.0,100.0,95.0,-1.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 20.015625, 22.9375]",-2.6,43.13,0.06040624901652336,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042106,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.5,1.0,100.0,85.0,-1.0,100.00,29.0,"[29.0, 29.0, 24.90625, 24.90625, 24.0, 24.0, 23.703125, 23.703125, 22.59375, 22.59375, 23.5, 23.5]",-2.6,43.13,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042106,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.984375,"[23.984375, 23.984375, 23.984375, 23.984375, 23.984375, 23.984375, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",-2.6,43.13,0.04659375175833702,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042107,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.296875, 20.296875, 19.5, 19.5, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.796875, 20.09375, 20.09375, 21.796875, 21.796875, 19.703125, 19.703125, 19.203125, 19.203125, 19.0, 19.0, 19.296875]",-0.77,31.97,0.09131249785423279,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042107,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.296875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.40625, 20.40625, 17.796875, 17.796875, 22.296875, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.59375, 18.59375, 22.0, 22.0, 20.5, 20.5, 20.703125]",-0.77,31.97,0.10321874916553497,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042107,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,75.00,22.9,1.0,96.0,75.0,-1.0,96.00,23.59375,"[22.546875, 22.546875, 22.546875, 22.546875, 22.546875, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 20.828125, 22.546875]",-0.77,31.97,0.04118749871850014,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042107,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.1,1.0,100.0,95.0,-1.0,100.00,25.09375,"[25.09375, 25.09375, 25.09375, 25.09375, 20.265625, 20.265625, 20.265625, 20.265625, 20.265625, 20.28125, 22.546875]",-0.77,31.97,0.060593750327825546,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042107,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 19.3125, 19.3125, 19.3125, 19.3125, 19.3125, 19.3125, 21.546875, 19.6875]",-0.77,31.97,0.03718750178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042107,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,23.0,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 23.0, 23.0, 23.0, 23.0, 20.21875]",-0.77,31.97,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042107,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.328125,"[23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875]",-0.77,31.97,0.10199999809265137,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042107,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.21875,"[20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875]",-0.77,31.97,0.015601562336087227,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042107,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.8,1.0,100.0,70.0,-1.0,100.00,23.90625,"[23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",-0.77,31.97,0.08137500286102295,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042107,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,26.8,1.0,60.0,93.0,-1.0,60.00,20.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 18.0, 18.0, 18.0, 18.0, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875]",-0.77,31.97,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042107,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-0.77,31.97,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042107,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-0.77,31.97,0.04918750002980232,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042107,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.0, 23.0, 22.40625, 22.40625, 21.796875, 21.796875, 20.59375, 20.59375, 21.296875, 21.296875, 23.296875, 23.296875, 21.5, 21.5, 22.703125, 22.703125, 21.796875, 21.796875, 22.0, 22.0, 21.796875, 21.796875]",-0.77,31.97,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042107,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.0,-1.0,100.00,29.09375,"[29.09375, 29.09375, 25.09375, 25.09375, 24.0, 24.0, 23.703125, 23.703125, 22.59375, 22.59375, 23.5, 23.5]",-0.77,31.97,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042107,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-0.77,31.97,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042107,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.5,"[20.40625, 20.40625, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 19.796875, 19.796875, 21.5, 21.5, 18.5]",-0.77,31.97,0.057093750685453415,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042107,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.90625,"[23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",-0.77,31.97,0.04600000008940697,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042107,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.09375,"[21.5, 21.5, 18.703125, 18.703125, 19.09375, 19.09375, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.09375]",-0.77,31.97,0.11318749934434891,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042107,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",-0.77,31.97,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042107,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.953125,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",-0.77,31.97,0.06318750232458115,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042108,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.0,-1.0,64.00,21.890625,"[18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 21.890625]",0.83,30.1,0.06820312142372131,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042108,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.265625]",0.83,30.1,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
