dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022042108,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,-1.0,100.00,23.203125,"[22.90625, 22.90625, 23.0, 23.0, 22.40625, 22.40625, 21.796875, 21.796875, 20.59375, 20.59375, 21.296875, 21.296875, 23.203125, 23.203125, 21.5, 21.5, 22.703125, 22.703125, 21.796875, 21.796875, 21.90625, 21.90625, 21.703125, 21.703125]",0.83,30.1,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042108,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",0.83,30.1,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042108,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.0,-1.0,100.00,25.3125,"[25.3125, 25.3125, 25.3125, 25.3125, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.15625, 22.734375]",0.83,30.1,0.061000000685453415,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042108,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.578125,"[23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875]",0.83,30.1,0.1040937528014183,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042108,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",0.83,30.1,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042108,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,23.328125,"[23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 19.390625, 19.390625, 19.390625, 19.390625, 19.390625, 19.390625, 21.921875, 20.015625]",0.83,30.1,0.037312500178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042108,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.0,-1.0,0.00,21.90625,"[20.5, 20.5, 19.59375, 19.59375, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.703125, 20.203125, 20.203125, 21.90625, 21.90625, 19.703125, 19.703125, 19.203125, 19.203125, 19.0, 19.0, 19.203125]",0.83,30.1,0.09121875464916229,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042108,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.4,1.0,50.0,47.0,-1.0,50.00,21.203125,"[20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125]",0.83,30.1,0.015796875581145287,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042108,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.09375,"[21.59375, 21.59375, 18.703125, 18.703125, 19.09375, 19.09375, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.09375]",0.83,30.1,0.11500000208616257,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042108,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.0,-1.0,100.00,23.796875,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 21.34375, 22.734375]",0.83,30.1,0.04090625047683716,8181.5,400.4,1.048939680987594,1,30,80,80,24
371109900000000020253889,2022042108,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.8,1.0,100.0,70.0,-1.0,100.00,23.984375,"[23.984375, 23.984375, 23.984375, 23.984375, 23.984375, 23.984375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25]",0.83,30.1,0.08399999886751175,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042108,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.3,1.0,100.0,75.0,-1.0,100.00,23.984375,"[23.984375, 23.984375, 23.984375, 23.984375, 23.984375, 23.984375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25]",0.83,30.1,0.04800000041723251,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042108,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",0.83,30.1,0.04890625178813934,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042108,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.8,1.0,100.0,95.0,-1.0,100.00,20.40625,"[17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 18.0, 18.0, 18.0, 18.0, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625]",0.83,30.1,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042108,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",0.83,30.1,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042108,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.5,1.0,100.0,85.0,-1.0,100.00,29.09375,"[29.09375, 29.09375, 24.90625, 24.90625, 24.0, 24.0, 23.703125, 23.703125, 22.703125, 22.703125, 23.5, 23.5]",0.83,30.1,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042108,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.5,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 19.703125, 19.703125, 21.5, 21.5, 18.59375]",0.83,30.1,0.056593749672174454,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042108,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,58.00,26.8,1.0,86.0,58.0,-1.0,86.00,22.59375,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.796875, 17.796875, 22.59375, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.0, 22.0, 20.5, 20.5, 20.703125]",0.83,30.1,0.1028750017285347,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042109,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.140625,"[20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625]",1.27,28.43,0.015703124925494194,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042109,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.8,1.0,100.0,80.0,-1.0,100.00,23.796875,"[22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 21.703125, 22.796875]",1.27,28.43,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,24
371109900000000020253889,2022042109,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.9,1.0,100.0,95.0,-1.0,100.00,25.578125,"[25.578125, 25.578125, 25.578125, 25.578125, 20.546875, 20.546875, 20.546875, 20.546875, 20.546875, 20.125, 22.796875]",1.27,28.43,0.06199999898672104,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042109,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.0,-1.0,100.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",1.27,28.43,0.04899999871850014,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042109,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 22.0625, 20.09375]",1.27,28.43,0.03759374842047691,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042109,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.0,1.0,100.0,70.0,-1.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125]",1.27,28.43,0.08281250298023224,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042109,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.5,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 19.59375, 19.59375, 21.5, 21.5, 18.5]",1.27,28.43,0.05681249871850014,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042109,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.0,-1.0,82.00,22.0625,"[18.578125, 18.578125, 18.578125, 18.578125, 18.578125, 18.578125, 22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 18.578125, 18.578125, 18.578125, 18.578125, 18.578125, 18.578125, 22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 22.0625]",1.27,28.43,0.06668750196695328,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042109,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.0,1.0,60.0,93.0,-1.0,60.00,20.796875,"[18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.296875, 20.296875, 20.296875, 20.296875]",1.27,28.43,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042109,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,-1.0,100.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",1.27,28.43,0.10368749499320984,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042109,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.09375, 23.09375, 23.0, 23.0, 22.5, 22.5, 21.90625, 21.90625, 20.59375, 20.59375, 21.40625, 21.40625, 23.296875, 23.296875, 21.59375, 21.59375, 22.796875, 22.796875, 21.90625, 21.90625, 22.09375, 22.09375, 21.796875, 21.796875]",1.27,28.43,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042109,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.6,1.0,46.0,84.0,-1.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",1.27,28.43,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042109,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.5, 20.5, 19.5, 19.5, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.703125, 20.40625, 20.40625, 21.796875, 21.796875, 19.703125, 19.703125, 19.203125, 19.203125, 19.0, 19.0, 19.296875]",1.27,28.43,0.09121875464916229,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042109,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.09375,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.09375]",1.27,28.43,0.11550000309944153,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042109,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.90625, 22.90625, 22.90625, 22.90625, 20.3125]",1.27,28.43,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042109,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.0,-1.0,100.00,29.203125,"[29.203125, 29.203125, 25.0, 25.0, 24.09375, 24.09375, 23.796875, 23.796875, 22.703125, 22.703125, 23.59375, 23.59375]",1.27,28.43,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042109,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.5,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",1.27,28.43,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042109,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.2,1.0,100.0,75.0,-1.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125]",1.27,28.43,0.04768750071525574,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042109,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.59375,"[18.0, 18.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.5, 20.5, 17.796875, 17.796875, 22.59375, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.59375, 18.59375, 22.09375, 22.09375, 20.5, 20.5, 20.703125]",1.27,28.43,0.10321874916553497,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042109,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.0, 19.0, 19.0, 19.0, 19.09375]",1.27,28.43,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042110,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.8,1.0,100.0,70.0,-1.0,100.00,23.90625,"[23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125]",1.67,30.27,0.08318749815225601,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042110,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.4,1.0,100.0,90.0,-1.0,100.00,23.0,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.796875, 19.796875, 23.0]",1.67,30.27,0.11649999767541885,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042110,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,-1.0,100.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",1.67,30.27,0.10468749701976776,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042110,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.5,1.0,100.0,75.0,-1.0,100.00,23.90625,"[23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125]",1.67,30.27,0.04859374836087227,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042110,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.203125, 23.203125, 23.09375, 23.09375, 22.5, 22.5, 21.796875, 21.796875, 20.703125, 20.703125, 21.40625, 21.40625, 23.296875, 23.296875, 21.59375, 21.59375, 22.796875, 22.796875, 21.90625, 21.90625, 22.09375, 22.09375, 21.796875, 21.796875]",1.67,30.27,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042110,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 19.375, 19.375, 19.375, 19.375, 19.375, 19.375, 21.5, 19.84375]",1.67,30.27,0.03750000149011612,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042110,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.40625,"[20.40625, 20.40625, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 19.90625, 19.90625, 21.40625, 21.40625, 18.5]",1.67,30.27,0.05681249871850014,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042110,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.359375]",1.67,30.27,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042110,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,62.00,22.5,1.0,72.0,62.0,-1.0,72.00,23.625,"[22.71875, 22.71875, 22.71875, 22.71875, 22.71875, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 20.84375, 22.71875]",1.67,30.27,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042110,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,21.078125,"[20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",1.67,30.27,0.015703124925494194,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042110,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,22.09375,"[18.75, 18.75, 18.75, 18.75, 18.75, 18.75, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 18.75, 18.75, 18.75, 18.75, 18.75, 18.75, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375, 22.09375]",1.67,30.27,0.06709374487400055,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042110,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",1.67,30.27,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042110,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",1.67,30.27,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042110,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.296875, 20.296875, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.90625, 20.203125, 20.203125, 21.796875, 21.796875, 19.703125, 19.703125, 19.203125, 19.203125, 19.0, 19.0, 19.203125]",1.67,30.27,0.09140624850988388,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042110,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.1,1.0,80.0,94.0,-1.0,80.00,20.296875,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.703125, 17.703125, 17.703125, 17.703125, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.203125, 20.203125, 20.203125, 20.203125]",1.67,30.27,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042110,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,-1.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375]",1.67,30.27,0.0494999997317791,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042110,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,-1.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.46875, 20.46875, 20.46875, 20.46875, 20.46875, 20.109375, 22.71875]",1.67,30.27,0.06168749928474426,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042110,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 20.90625, 20.90625, 20.90625, 20.90625, 21.59375]",1.67,30.27,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042110,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,61.00,27.0,1.0,93.0,61.0,-1.0,93.00,22.59375,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.5, 20.5, 17.796875, 17.796875, 22.59375, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.203125, 22.203125, 20.59375, 20.59375, 20.59375]",1.67,30.27,0.10312499850988388,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042110,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,-1.0,100.00,29.296875,"[29.296875, 29.296875, 25.09375, 25.09375, 24.203125, 24.203125, 23.796875, 23.796875, 22.796875, 22.796875, 23.703125, 23.703125]",1.67,30.27,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042111,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,55.00,22.8,1.0,57.0,55.0,-1.0,57.00,23.90625,"[22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 21.09375, 22.84375]",1.87,31.37,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042111,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.5,1.0,40.0,83.0,-1.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",1.87,31.37,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042111,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.203125, 23.203125, 23.09375, 23.09375, 22.5, 22.5, 22.0, 22.0, 20.59375, 20.59375, 21.40625, 21.40625, 23.296875, 23.296875, 21.59375, 21.59375, 22.90625, 22.90625, 21.90625, 21.90625, 22.09375, 22.09375, 21.796875, 21.796875]",1.87,31.37,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042111,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.0,-1.0,86.00,21.40625,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.0, 18.0, 18.0, 18.0, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 19.796875, 19.796875, 19.796875, 19.796875]",1.87,31.37,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042111,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,27.0,1.0,100.0,90.0,-1.0,100.00,19.203125,"[19.203125, 19.203125, 19.203125, 19.203125, 19.203125, 19.203125, 19.0, 19.0, 19.0, 19.0, 19.203125]",1.87,31.37,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042111,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.296875, 20.296875, 19.296875, 19.296875, 18.59375, 18.59375, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.203125, 20.203125, 21.796875, 21.796875, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",1.87,31.37,0.09121875464916229,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042111,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.5,"[18.0, 18.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.5, 20.5, 17.796875, 17.796875, 22.5, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.59375, 20.59375, 20.796875]",1.87,31.37,0.10400000214576721,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042111,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,-1.0,100.00,23.8125,"[23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375]",1.87,31.37,0.10268750041723251,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042111,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,21.0625,"[20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625]",1.87,31.37,0.015703124925494194,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042111,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.96875,"[18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 18.671875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875, 21.96875]",1.87,31.37,0.06621874868869781,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042111,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",1.87,31.37,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042111,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.4,1.0,100.0,75.0,-1.0,100.00,23.765625,"[23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",1.87,31.37,0.04909374937415123,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042111,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.0,-1.0,100.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375]",1.87,31.37,0.04931249842047691,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042111,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.0,1.0,100.0,70.0,-1.0,100.00,23.765625,"[23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",1.87,31.37,0.08381249755620956,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042111,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.4,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.203125]",1.87,31.37,0.11618749797344208,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042111,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 19.34375, 19.34375, 19.34375, 19.34375, 19.34375, 19.34375, 22.0625, 20.015625]",1.87,31.37,0.037687499076128006,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042111,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 25.09375, 25.09375, 24.296875, 24.296875, 23.90625, 23.90625, 22.796875, 22.796875, 23.703125, 23.703125]",1.87,31.37,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042111,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.796875, 22.796875, 22.796875, 22.796875, 20.734375]",1.87,31.37,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042111,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.40625, 20.40625, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 20.0, 20.0, 21.203125, 21.203125, 18.40625]",1.87,31.37,0.0573124997317791,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042111,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.0,-1.0,100.00,25.59375,"[25.59375, 25.59375, 25.59375, 25.59375, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.125, 22.84375]",1.87,31.37,0.061906248331069946,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042112,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.203125, 20.203125, 19.296875, 19.296875, 18.59375, 18.59375, 18.40625, 18.40625, 18.5, 18.5, 18.90625, 20.0, 20.0, 21.703125, 21.703125, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",1.97,30.6,0.09149999916553497,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042112,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",1.97,30.6,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042112,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,63.00,22.8,1.0,68.0,63.0,-1.0,68.00,23.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 23.875, 23.875, 23.875, 23.875, 23.875, 23.875, 21.09375, 22.875]",1.97,30.6,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042112,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.703125, 22.703125, 22.703125, 22.703125, 20.421875]",1.97,30.6,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042112,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.0,-1.0,93.00,20.5,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 20.5, 20.5, 20.5, 20.5, 20.5, 20.5, 20.5, 19.40625, 19.40625, 19.40625, 19.40625]",1.97,30.6,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042112,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.296875, 25.296875, 24.296875, 24.296875, 23.796875, 23.796875, 22.90625, 22.90625, 23.703125, 23.703125]",1.97,30.6,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042112,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.203125, 23.203125, 23.09375, 23.09375, 22.5, 22.5, 22.0, 22.0, 20.703125, 20.703125, 21.40625, 21.40625, 23.40625, 23.40625, 21.703125, 21.703125, 22.796875, 22.796875, 22.0, 22.0, 22.09375, 22.09375, 21.90625, 21.90625]",1.97,30.6,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042112,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.1,1.0,100.0,70.0,-1.0,100.00,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",1.97,30.6,0.0833124965429306,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042112,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.6,1.0,100.0,75.0,-1.0,100.00,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",1.97,30.6,0.04918750002980232,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042112,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.5, 20.5, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 20.203125, 20.203125, 21.203125, 21.203125, 18.40625]",1.97,30.6,0.05718750134110451,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042112,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.828125,"[23.828125, 23.828125, 23.828125, 23.828125, 23.828125, 23.828125, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 23.828125, 23.828125, 23.828125, 23.828125, 23.828125, 23.828125, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375]",1.97,30.6,0.10318750143051147,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042112,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,-1.0,100.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",1.97,30.6,0.049406249076128006,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042112,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,27.0,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",1.97,30.6,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042112,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,21.09375,"[20.875, 20.875, 20.875, 20.875, 20.875, 20.875, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",1.97,30.6,0.015898438170552254,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042112,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,58.00,27.0,1.0,86.0,58.0,-1.0,86.00,22.703125,"[18.0, 18.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.59375, 20.59375, 17.796875, 17.796875, 22.703125, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.59375, 18.59375, 22.203125, 22.203125, 20.703125, 20.703125, 20.90625]",1.97,30.6,0.10300000011920929,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042112,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.5,"[23.5, 23.5, 23.5, 23.5, 23.5, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 21.84375, 20.125]",1.97,30.6,0.037312500178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042112,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.4,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.40625, 21.40625, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.203125]",1.97,30.6,0.11668749898672104,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042112,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,-1.0,100.00,25.609375,"[25.609375, 25.609375, 25.609375, 25.609375, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 20.21875, 22.875]",1.97,30.6,0.06159374862909317,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042112,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,-1.0,40.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",1.97,30.6,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042112,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,22.15625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.15625, 22.15625, 22.15625, 22.15625, 22.15625, 22.15625, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.15625, 22.15625, 22.15625, 22.15625, 22.15625, 22.15625]",1.97,30.6,0.06590624898672104,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042113,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,-1.0,100.00,25.375,"[25.375, 25.375, 25.375, 25.375, 20.546875, 20.546875, 20.546875, 20.546875, 20.546875, 20.28125, 22.75]",1.53,33.27,0.06131250038743019,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042113,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.40625, 21.40625, 18.796875, 18.796875, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.203125]",1.53,33.27,0.11687500029802322,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042113,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.296875,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.09375, 20.09375, 21.296875, 21.296875, 18.5]",1.53,33.27,0.0573124997317791,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042113,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,58.00,22.6,1.0,59.0,58.0,-1.0,59.00,23.59375,"[22.75, 22.75, 22.75, 22.75, 22.75, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.0625, 22.75]",1.53,33.27,0.04100000113248825,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042113,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,22.03125,"[18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 22.03125, 22.03125, 22.03125, 22.03125, 22.03125, 22.03125, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 18.734375, 22.03125, 22.03125, 22.03125, 22.03125, 22.03125, 22.03125]",1.53,33.27,0.06781250238418579,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042113,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,-1.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",1.53,33.27,0.10249999910593033,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042113,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,-1.0,100.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",1.53,33.27,0.04931249842047691,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042113,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.0,1.0,100.0,70.0,-1.0,100.00,23.703125,"[23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",1.53,33.27,0.08181250095367432,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042113,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.203125, 20.203125, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.796875, 20.203125, 20.203125, 21.796875, 21.796875, 19.703125, 19.703125, 19.203125, 19.203125, 19.0, 19.0, 19.296875]",1.53,33.27,0.09131249785423279,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042113,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.046875,"[20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875]",1.53,33.27,0.015898438170552254,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042113,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.5,1.0,100.0,75.0,-1.0,100.00,23.703125,"[23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",1.53,33.27,0.04831250011920929,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042113,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",1.53,33.27,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042113,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.09375, 23.09375, 23.09375, 23.09375, 22.5, 22.5, 22.0, 22.0, 20.59375, 20.59375, 21.40625, 21.40625, 23.296875, 23.296875, 21.59375, 21.59375, 22.796875, 22.796875, 21.90625, 21.90625, 22.0, 22.0, 21.796875, 21.796875]",1.53,33.27,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042113,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,61.00,27.0,1.0,93.0,61.0,-1.0,93.00,22.703125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.703125, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.796875]",1.53,33.27,0.10300000011920929,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042113,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 24.90625, 24.90625, 24.203125, 24.203125, 23.796875, 23.796875, 22.703125, 22.703125, 23.703125, 23.703125]",1.53,33.27,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042113,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.6,1.0,46.0,84.0,-1.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",1.53,33.27,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042113,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.796875, 22.796875, 22.796875, 22.796875, 20.421875]",1.53,33.27,0.10593750327825546,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042113,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.7,1.0,100.0,70.0,-1.0,100.00,20.796875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.796875, 20.796875, 20.796875, 20.796875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",1.53,33.27,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042113,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 19.359375, 19.359375, 19.359375, 19.359375, 19.359375, 19.359375, 21.75, 19.90625]",1.53,33.27,0.03709375113248825,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042113,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.7,1.0,100.0,95.0,-1.0,100.00,20.40625,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.90625, 17.90625, 17.90625, 17.90625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.09375, 20.09375, 20.09375, 20.09375]",1.53,33.27,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042114,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.203125, 23.203125, 23.09375, 23.09375, 22.5, 22.5, 21.90625, 21.90625, 20.703125, 20.703125, 21.40625, 21.40625, 23.296875, 23.296875, 21.59375, 21.59375, 22.796875, 22.796875, 21.90625, 21.90625, 22.09375, 22.09375, 21.796875, 21.796875]",2.07,31.67,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042114,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",2.07,31.67,0.049406249076128006,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042114,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,-1.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",2.07,31.67,0.10050000250339508,6447.9,191.8,1.029746118891422,0,40,60,80,25
