dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022042114,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,22.03125,"[18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 22.03125, 22.03125, 22.03125, 22.03125, 22.03125, 22.03125, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 22.03125, 22.03125, 22.03125, 22.03125, 22.03125, 22.03125]",2.07,31.67,0.061796873807907104,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042114,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.71875,"[23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 19.28125, 19.28125, 19.28125, 19.28125, 19.28125, 19.28125, 21.75, 20.1875]",2.07,31.67,0.037312500178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042114,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,61.00,27.1,1.0,93.0,61.0,-1.0,93.00,22.703125,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.796875, 17.796875, 22.703125, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.09375, 22.09375, 20.59375, 20.59375, 20.703125]",2.07,31.67,0.10309375077486038,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042114,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.203125, 20.203125, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.09375, 20.09375, 21.703125, 21.703125, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",2.07,31.67,0.09131249785423279,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042114,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.0,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.796875, 19.796875, 23.0]",2.07,31.67,0.11687500029802322,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042114,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.7,1.0,100.0,95.0,-1.0,100.00,20.40625,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.90625, 17.90625, 17.90625, 17.90625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.0, 20.0, 20.0, 20.0]",2.07,31.67,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042114,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",2.07,31.67,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042114,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.7,1.0,40.0,83.0,-1.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",2.07,31.67,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042114,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.40625, 20.40625, 18.796875, 18.796875, 19.203125, 19.203125, 19.203125, 19.203125, 19.796875, 19.796875, 21.203125, 21.203125, 18.40625]",2.07,31.67,0.05700000002980232,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042114,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.0, 25.0, 24.296875, 24.296875, 23.90625, 23.90625, 22.796875, 22.796875, 23.703125, 23.703125]",2.07,31.67,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042114,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.5,1.0,100.0,75.0,-1.0,100.00,23.953125,"[23.953125, 23.953125, 23.953125, 23.953125, 23.953125, 23.953125, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",2.07,31.67,0.05090624839067459,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042114,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.0,-1.0,100.00,25.578125,"[25.578125, 25.578125, 25.578125, 25.578125, 20.640625, 20.640625, 20.640625, 20.640625, 20.640625, 20.046875, 22.84375]",2.07,31.67,0.061500001698732376,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042114,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.4,1.0,50.0,47.0,-1.0,50.00,21.125,"[20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 21.125, 21.125, 21.125, 21.125, 21.125, 21.125]",2.07,31.67,0.015796875581145287,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042114,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",2.07,31.67,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042114,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.0,-1.0,100.00,23.84375,"[22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 21.484375, 22.84375]",2.07,31.67,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,24
371109900000000020253889,2022042114,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.2,1.0,100.0,70.0,-1.0,100.00,23.953125,"[23.953125, 23.953125, 23.953125, 23.953125, 23.953125, 23.953125, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",2.07,31.67,0.08612500131130219,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042114,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.90625, 22.90625, 22.90625, 22.90625, 20.640625]",2.07,31.67,0.10593750327825546,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042115,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,61.00,27.0,1.0,93.0,61.0,-1.0,93.00,22.703125,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.796875, 17.796875, 22.703125, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.59375, 20.59375, 20.703125]",2.57,31.37,0.10300000011920929,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042115,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.40625, 20.40625, 18.703125, 18.703125, 19.296875, 19.296875, 19.203125, 19.203125, 20.09375, 20.09375, 21.09375, 21.09375, 18.40625]",2.57,31.37,0.05690624937415123,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042115,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.203125, 23.203125, 23.203125, 23.203125, 22.59375, 22.59375, 22.0, 22.0, 20.703125, 20.703125, 21.296875, 21.296875, 23.296875, 23.296875, 21.59375, 21.59375, 22.90625, 22.90625, 21.90625, 21.90625, 22.09375, 22.09375, 21.796875, 21.796875]",2.57,31.37,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042115,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.015625,"[20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625]",2.57,31.37,0.015796875581145287,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042115,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",2.57,31.37,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042115,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.6,1.0,100.0,75.0,-1.0,100.00,24.125,"[24.125, 24.125, 24.125, 24.125, 24.125, 24.125, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",2.57,31.37,0.0494999997317791,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042115,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.296875, 21.296875, 18.703125, 18.703125, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 23.203125]",2.57,31.37,0.11599999666213989,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042115,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.6,1.0,100.0,95.0,-1.0,100.00,20.40625,"[17.296875, 17.296875, 17.296875, 17.296875, 17.296875, 17.296875, 17.90625, 17.90625, 17.90625, 17.90625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.203125, 20.203125, 20.203125, 20.203125]",2.57,31.37,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042115,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.984375,"[18.75, 18.75, 18.75, 18.75, 18.75, 18.75, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 18.75, 18.75, 18.75, 18.75, 18.75, 18.75, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375]",2.57,31.37,0.06199999898672104,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042115,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 21.484375, 19.734375]",2.57,31.37,0.037312500178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042115,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875]",2.57,31.37,0.10359375178813934,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042115,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.0,-1.0,40.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.59375, 21.59375, 21.59375, 21.59375, 21.703125]",2.57,31.37,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042115,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.453125]",2.57,31.37,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042115,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.8,1.0,100.0,70.0,-1.0,100.00,20.796875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.796875, 20.796875, 20.796875, 20.796875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",2.57,31.37,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042115,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.0, 25.0, 24.296875, 24.296875, 23.90625, 23.90625, 22.796875, 22.796875, 23.703125, 23.703125]",2.57,31.37,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042115,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.6,1.0,100.0,70.0,-1.0,100.00,24.125,"[24.125, 24.125, 24.125, 24.125, 24.125, 24.125, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",2.57,31.37,0.08399999886751175,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042115,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.203125, 20.203125, 19.296875, 19.296875, 18.59375, 18.59375, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.09375, 20.09375, 21.796875, 21.796875, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",2.57,31.37,0.09200000017881393,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042115,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,-1.0,100.00,25.375,"[25.375, 25.375, 25.375, 25.375, 20.328125, 20.328125, 20.328125, 20.328125, 20.328125, 20.34375, 22.625]",2.57,31.37,0.061406251043081284,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042115,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.0,-1.0,100.00,23.5625,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 21.125, 22.625]",2.57,31.37,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,24
371109900000000020253889,2022042115,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.640625,"[23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",2.57,31.37,0.04959375038743019,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042116,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.09375, 20.09375, 19.203125, 19.203125, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.09375, 20.09375, 21.703125, 21.703125, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",2.97,29.77,0.09187500178813934,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042116,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,54.00,26.9,1.0,79.0,54.0,-1.0,79.00,22.59375,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.796875, 17.796875, 22.59375, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.59375, 20.59375, 20.90625]",2.97,29.77,0.10318750143051147,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042116,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,-1.0,100.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",2.97,29.77,0.101500004529953,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042116,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.8,1.0,100.0,95.0,-1.0,100.00,20.796875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.90625, 17.90625, 17.90625, 17.90625, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.296875, 20.296875, 20.296875, 20.296875]",2.97,29.77,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042116,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.09375,"[21.40625, 21.40625, 18.703125, 18.703125, 19.09375, 19.09375, 18.796875, 18.796875, 18.796875, 18.796875, 20.0, 20.0, 23.09375]",2.97,29.77,0.11418750137090683,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042116,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",2.97,29.77,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042116,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.0, 20.0, 21.09375, 21.09375, 18.40625]",2.97,29.77,0.05649999901652336,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042116,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.5,1.0,100.0,70.0,-1.0,100.00,23.984375,"[23.984375, 23.984375, 23.984375, 23.984375, 23.984375, 23.984375, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875]",2.97,29.77,0.08649999648332596,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042116,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.8,1.0,46.0,84.0,-1.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",2.97,29.77,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042116,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.203125, 23.203125, 23.203125, 23.203125, 22.59375, 22.59375, 22.0, 22.0, 20.703125, 20.703125, 21.5, 21.5, 23.40625, 23.40625, 21.703125, 21.703125, 22.90625, 22.90625, 22.0, 22.0, 22.09375, 22.09375, 21.796875, 21.796875]",2.97,29.77,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042116,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.90625,"[18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 18.65625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",2.97,29.77,0.06221874803304672,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042116,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.796875,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 18.796875, 18.796875, 18.796875, 18.796875, 20.796875]",2.97,29.77,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042116,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.2,1.0,100.0,95.0,-1.0,100.00,25.59375,"[25.59375, 25.59375, 25.59375, 25.59375, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.015625, 22.734375]",2.97,29.77,0.06159374862909317,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042116,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 19.390625, 19.390625, 19.390625, 19.390625, 19.390625, 19.390625, 21.984375, 20.015625]",2.97,29.77,0.03759374842047691,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042116,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,-1.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375]",2.97,29.77,0.050312500447034836,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042116,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 24.90625, 24.90625, 24.203125, 24.203125, 23.90625, 23.90625, 22.90625, 22.90625, 23.703125, 23.703125]",2.97,29.77,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042116,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.5,1.0,100.0,75.0,-1.0,100.00,23.984375,"[23.984375, 23.984375, 23.984375, 23.984375, 23.984375, 23.984375, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875]",2.97,29.77,0.050187498331069946,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042116,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.0,-1.0,100.00,23.625,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.34375, 22.734375]",2.97,29.77,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,24
371109900000000020253889,2022042116,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.7,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.90625, 22.90625, 22.90625, 22.90625, 20.703125]",2.97,29.77,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042116,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.015625,"[20.75, 20.75, 20.75, 20.75, 20.75, 20.75, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625]",2.97,29.77,0.015796875581145287,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042117,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.40625, 21.40625, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.296875]",2.27,30.57,0.11562500149011612,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042117,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.5,1.0,100.0,95.0,-1.0,100.00,20.59375,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 18.0, 18.0, 18.0, 18.0, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.40625, 20.40625, 20.40625, 20.40625]",2.27,30.57,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042117,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.0, 20.0, 19.09375, 19.09375, 18.59375, 18.59375, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.203125, 20.203125, 21.796875, 21.796875, 19.5, 19.5, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",2.27,30.57,0.09149999916553497,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042117,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.9,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",2.27,30.57,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042117,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.90625,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 18.703125, 18.703125, 18.703125, 18.703125, 20.90625]",2.27,30.57,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042117,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 21.8125, 20.078125]",2.27,30.57,0.03718750178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042117,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,20.96875,"[20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875]",2.27,30.57,0.015796875581145287,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042117,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.203125, 25.203125, 24.203125, 24.203125, 23.90625, 23.90625, 22.796875, 22.796875, 23.796875, 23.796875]",2.27,30.57,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042117,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,81.00,26.5,1.0,33.0,81.0,-1.0,33.00,22.0,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 22.0, 22.0, 22.0, 22.0, 21.703125]",2.27,30.57,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042117,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,-1.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875]",2.27,30.57,0.10240624845027924,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042117,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.5,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.796875, 17.796875, 22.5, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.5]",2.27,30.57,0.10471875220537186,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042117,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.0,1.0,100.0,70.0,-1.0,100.00,23.8125,"[23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",2.27,30.57,0.08699999749660492,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042117,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.7,1.0,100.0,75.0,-1.0,100.00,23.8125,"[23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",2.27,30.57,0.04959375038743019,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042117,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,60.00,22.6,1.0,63.0,60.0,-1.0,63.00,23.90625,"[22.828125, 22.828125, 22.828125, 22.828125, 22.828125, 23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 20.9375, 22.828125]",2.27,30.57,0.04100000113248825,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042117,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,-1.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375]",2.27,30.57,0.049687501043081284,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042117,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.9375,"[18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",2.27,30.57,0.06609375029802322,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042117,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.65625]",2.27,30.57,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042117,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.203125, 23.203125, 23.203125, 23.203125, 22.59375, 22.59375, 21.90625, 21.90625, 20.703125, 20.703125, 21.40625, 21.40625, 23.40625, 23.40625, 21.703125, 21.703125, 22.90625, 22.90625, 21.90625, 21.90625, 22.09375, 22.09375, 21.796875, 21.796875]",2.27,30.57,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042117,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,-1.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.078125, 22.828125]",2.27,30.57,0.06159374862909317,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042117,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,20.90625,"[20.40625, 20.40625, 18.703125, 18.703125, 19.203125, 19.203125, 19.203125, 19.203125, 20.40625, 20.40625, 20.90625, 20.90625, 18.296875]",2.27,30.57,0.05700000002980232,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042118,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.1,0.0,0.0,30.0,-1.0,0.00,23.421875,"[23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 19.3125, 19.3125, 19.3125, 19.3125, 19.3125, 19.3125, 22.34375, 20.15625]",1.93,31.7,0.037312500178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042118,20220421,371109900000000010181994,371109900000000010181994400969,25.50,30.00,1,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.296875]",1.93,31.7,0.11487500369548798,12387.4,576.72,1.0465569853237968,1,40,90,80,24
371109900000000020253889,2022042118,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.09375, 20.09375, 19.09375, 19.09375, 18.59375, 18.59375, 18.40625, 18.40625, 18.40625, 18.40625, 19.09375, 20.0, 20.0, 21.703125, 21.703125, 19.5, 19.5, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",1.93,31.7,0.09149999916553497,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042118,20220421,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.5,1.0,100.0,95.0,-1.0,100.00,20.703125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 19.5, 19.5, 19.5, 19.5]",1.93,31.7,0.0,7547.65,1446.0,1.1915828105436792,1,40,90,80,24
371109900000000020253889,2022042118,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,-1.0,100.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",1.93,31.7,0.10109375417232513,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042118,20220421,371109900000000010181994,371109900000000010181994400970,25.10,41.00,1,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.40625,"[18.0, 18.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.5, 20.5, 17.796875, 17.796875, 22.40625, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125]",1.93,31.7,0.10371875017881393,12387.4,576.72,1.0465569853237968,1,40,80,80,24
371109900000000020253889,2022042118,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.0,-1.0,82.00,21.875,"[18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",1.93,31.7,0.06148437410593033,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042118,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.203125, 23.203125, 23.203125, 23.203125, 22.59375, 22.59375, 22.09375, 22.09375, 20.703125, 20.703125, 21.40625, 21.40625, 23.40625, 23.40625, 21.703125, 21.703125, 22.90625, 22.90625, 22.0, 22.0, 22.09375, 22.09375, 21.796875, 21.796875]",1.93,31.7,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042118,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.4,1.0,100.0,75.0,-1.0,100.00,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",1.93,31.7,0.04831250011920929,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042118,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.203125, 25.203125, 24.203125, 24.203125, 23.90625, 23.90625, 22.90625, 22.90625, 23.703125, 23.703125]",1.93,31.7,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042118,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.25]",1.93,31.7,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042118,20220421,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.203125, 21.203125, 21.203125, 21.203125, 21.59375]",1.93,31.7,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,24
371109900000000020253889,2022042118,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,76.00,23.1,1.0,87.0,76.0,-1.0,87.00,23.75,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 23.75, 23.75, 23.75, 23.75, 23.75, 23.75, 21.25, 22.765625]",1.93,31.7,0.04100000113248825,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042118,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.5,1.0,100.0,70.0,-1.0,100.00,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",1.93,31.7,0.08349999785423279,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042118,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.0,"[20.40625, 20.40625, 18.703125, 18.703125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125, 20.203125, 21.0, 21.0, 18.296875]",1.93,31.7,0.05690624937415123,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042118,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.0,-1.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.609375, 20.609375, 20.609375, 20.609375, 20.609375, 20.125, 22.765625]",1.93,31.7,0.061500001698732376,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042118,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.0,-1.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",1.93,31.7,0.04959375038743019,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042118,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.59375, 20.59375, 20.59375, 20.59375, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.0, 19.0, 19.0, 19.0, 20.203125]",1.93,31.7,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042118,20220421,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",1.93,31.7,0.0,7547.65,1446.0,1.1915828105436792,1,40,80,80,25
371109900000000020253889,2022042118,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.5,1.0,40.0,44.0,-1.0,40.00,21.09375,"[20.875, 20.875, 20.875, 20.875, 20.875, 20.875, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",1.93,31.7,0.015796875581145287,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042119,20220421,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",1.73,33.5,0.0,7547.65,1446.0,1.1915828105436792,0,40,60,80,25
371109900000000020253889,2022042119,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,-1.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.09375, 22.796875]",1.73,33.5,0.06131250038743019,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042119,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",1.73,33.5,0.04909374937415123,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042119,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,21.015625,"[20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625]",1.73,33.5,0.015796875581145287,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042119,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.1,0.0,0.0,30.0,-1.0,0.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 19.28125, 19.28125, 19.28125, 19.28125, 19.28125, 19.28125, 22.0, 20.234375]",1.73,33.5,0.037312500178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042119,20220421,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",1.73,33.5,0.0,7547.65,1446.0,1.1915828105436792,0,40,60,80,25
371109900000000020253889,2022042119,20220421,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.09375,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 20.0, 20.0, 23.09375]",1.73,33.5,0.11437500268220901,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042119,20220421,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.59375,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 18.0, 18.0, 18.0, 18.0, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625]",1.73,33.5,0.0,7547.65,1446.0,1.1915828105436792,0,40,60,80,25
371109900000000020253889,2022042119,20220421,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,26.9,1.0,93.0,61.0,-1.0,93.00,22.40625,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.796875, 17.796875, 22.40625, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.796875, 20.796875, 20.703125]",1.73,33.5,0.10368750244379044,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042119,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.09375, 25.09375, 24.203125, 24.203125, 23.90625, 23.90625, 22.796875, 22.796875, 23.703125, 23.703125]",1.73,33.5,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042119,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.6,1.0,100.0,75.0,-1.0,100.00,23.703125,"[23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125]",1.73,33.5,0.049687501043081284,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042119,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.0,1.0,100.0,70.0,-1.0,100.00,23.703125,"[23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125]",1.73,33.5,0.08349999785423279,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042119,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,22.8,1.0,72.0,65.0,-1.0,72.00,23.828125,"[22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 23.828125, 23.828125, 23.828125, 23.828125, 23.828125, 23.828125, 21.125, 22.796875]",1.73,33.5,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042119,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.203125, 23.203125, 23.203125, 23.203125, 22.59375, 22.59375, 22.0, 22.0, 20.703125, 20.703125, 21.40625, 21.40625, 23.40625, 23.40625, 21.703125, 21.703125, 23.0, 23.0, 22.0, 22.0, 22.203125, 22.203125, 21.90625, 21.90625]",1.73,33.5,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042119,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",1.73,33.5,0.10099999606609344,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042119,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.09375, 20.09375, 19.296875, 19.296875, 18.59375, 18.59375, 18.40625, 18.40625, 18.5, 18.5, 19.09375, 20.09375, 20.09375, 21.703125, 21.703125, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.5]",1.73,33.5,0.09159374982118607,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042119,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.0,"[20.296875, 20.296875, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 20.0, 20.0, 21.0, 21.0, 18.40625]",1.73,33.5,0.05690624937415123,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042119,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.203125]",1.73,33.5,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042119,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.09375, 19.09375, 19.09375, 19.09375, 20.203125]",1.73,33.5,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042119,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.765625,"[18.546875, 18.546875, 18.546875, 18.546875, 18.546875, 18.546875, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 18.546875, 18.546875, 18.546875, 18.546875, 18.546875, 18.546875, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",1.73,33.5,0.061390623450279236,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042120,20220421,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.40625,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.40625, 20.40625, 17.796875, 17.796875, 22.40625, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.703125]",1.53,35.37,0.10390625149011612,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042120,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.2,1.0,100.0,70.0,-1.0,100.00,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",1.53,35.37,0.08162499964237213,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042120,20220421,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",1.53,35.37,7.12109375,7547.65,1446.0,1.1915828105436792,0,40,60,80,25
371109900000000020253889,2022042120,20220421,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",1.53,35.37,0.03971875086426735,7547.65,1446.0,1.1915828105436792,0,40,60,80,25
371109900000000020253889,2022042120,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.09375, 19.09375, 19.09375, 19.09375, 20.203125]",1.53,35.37,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
