dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022042120,20220421,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.09375,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 23.09375]",1.53,35.37,0.11762499809265137,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042120,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.09375, 20.09375, 19.203125, 19.203125, 18.59375, 18.59375, 18.40625, 18.40625, 18.40625, 18.40625, 19.0, 20.203125, 20.203125, 21.796875, 21.796875, 19.5, 19.5, 19.09375, 19.09375, 19.0, 19.0, 19.5]",1.53,35.37,0.09159374982118607,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042120,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.6,1.0,100.0,75.0,-1.0,100.00,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",1.53,35.37,0.04790624976158142,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042120,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,-1.0,100.00,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 20.15625, 22.734375]",1.53,35.37,0.06081249937415123,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042120,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,60.00,22.6,1.0,63.0,60.0,-1.0,63.00,23.625,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 20.953125, 22.734375]",1.53,35.37,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042120,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.0, 25.0, 24.296875, 24.296875, 23.90625, 23.90625, 22.90625, 22.90625, 23.796875, 23.796875]",1.53,35.37,0.029531249776482582,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042120,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.203125, 23.203125, 23.203125, 23.203125, 22.59375, 22.59375, 22.09375, 22.09375, 20.703125, 20.703125, 21.5, 21.5, 23.40625, 23.40625, 21.703125, 21.703125, 23.0, 23.0, 22.0, 22.0, 22.203125, 22.203125, 21.90625, 21.90625]",1.53,35.37,0.026265624910593033,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042120,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.40625]",1.53,35.37,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042120,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375]",1.53,35.37,0.10109375417232513,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042120,20220421,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.59375,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.90625, 17.90625, 17.90625, 17.90625, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 19.5, 19.5, 19.5, 19.5]",1.53,35.37,0.05831249803304672,7547.65,1446.0,1.1915828105436792,0,40,60,80,25
371109900000000020253889,2022042120,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.0,-1.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",1.53,35.37,0.0494999997317791,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042120,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.796875,"[18.609375, 18.609375, 18.609375, 18.609375, 18.609375, 18.609375, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 18.609375, 18.609375, 18.609375, 18.609375, 18.609375, 18.609375, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875]",1.53,35.37,0.06159374862909317,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042120,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,20.90625,"[20.78125, 20.78125, 20.78125, 20.78125, 20.78125, 20.78125, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625]",1.53,35.37,0.015796875581145287,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042120,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.40625, 20.40625, 18.703125, 18.703125, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375, 20.09375, 21.09375, 21.09375, 18.296875]",1.53,35.37,0.05681249871850014,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042120,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.421875,"[23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 19.25, 19.25, 19.25, 19.25, 19.25, 19.25, 21.625, 19.9375]",1.53,35.37,0.03718750178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042121,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,-1.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.203125, 19.203125, 19.203125, 19.203125, 20.296875]",1.0,38.0,0.06671874970197678,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042121,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,20.96875,"[20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875]",1.0,38.0,0.015796875581145287,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042121,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875]",1.0,38.0,0.047312501817941666,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042121,20220421,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",1.0,38.0,7.12109375,7547.65,1446.0,1.1915828105436792,0,40,60,80,25
371109900000000020253889,2022042121,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.59375,"[29.59375, 29.59375, 25.09375, 25.09375, 24.09375, 24.09375, 23.796875, 23.796875, 22.796875, 22.796875, 23.703125, 23.703125]",1.0,38.0,0.029531249776482582,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042121,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,-1.0,100.00,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.53125, 20.53125, 20.53125, 20.53125, 20.53125, 20.296875, 22.734375]",1.0,38.0,0.06090625002980232,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042121,20220421,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.796875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 17.90625, 17.90625, 17.90625, 17.90625, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 19.796875, 19.796875, 19.796875, 19.796875]",1.0,38.0,0.05831249803304672,7547.65,1446.0,1.1915828105436792,0,40,60,80,25
371109900000000020253889,2022042121,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.4,1.0,100.0,75.0,-1.0,100.00,22.59375,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.59375, 22.59375, 22.59375, 22.59375, 20.53125]",1.0,38.0,0.10450000315904617,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042121,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.5, 20.5, 18.796875, 18.796875, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375, 20.09375, 21.09375, 21.09375, 18.40625]",1.0,38.0,0.05700000002980232,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042121,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,-1.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",1.0,38.0,0.10099999606609344,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042121,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.2,1.0,100.0,70.0,-1.0,100.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875]",1.0,38.0,0.08049999922513962,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042121,20220421,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.8,1.0,86.0,58.0,-1.0,86.00,22.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.296875, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375]",1.0,38.0,0.10368750244379044,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042121,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.09375, 20.09375, 19.203125, 19.203125, 18.59375, 18.59375, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.0, 20.0, 21.796875, 21.796875, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",1.0,38.0,0.09168750047683716,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042121,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.8125,"[18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125]",1.0,38.0,0.06148437410593033,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042121,20220421,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.203125]",1.0,38.0,0.11518750339746475,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042121,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.40625, 22.40625, 20.796875, 20.796875, 20.90625, 20.90625, 23.296875, 23.296875, 21.703125, 21.703125, 22.796875, 22.796875, 22.0, 22.0, 22.09375, 22.09375, 21.90625, 21.90625]",1.0,38.0,0.026265624910593033,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042121,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,55.00,22.5,1.0,60.0,55.0,-1.0,60.00,23.65625,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 20.953125, 22.734375]",1.0,38.0,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042121,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",1.0,38.0,0.04918750002980232,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042121,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 21.78125, 20.0]",1.0,38.0,0.03718750178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042121,20220421,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.796875]",1.0,38.0,0.03971875086426735,7547.65,1446.0,1.1915828105436792,0,40,60,80,25
371109900000000020253889,2022042122,20220421,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",1.8,35.97,0.0,7547.65,1446.0,1.1915828105436792,0,40,60,80,25
371109900000000020253889,2022042122,20220421,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.0,-1.0,93.00,22.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.296875, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375]",1.8,35.97,0.10400000214576721,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042122,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.59375,"[29.59375, 29.59375, 25.09375, 25.09375, 24.09375, 24.09375, 23.796875, 23.796875, 22.796875, 22.796875, 23.703125, 23.703125]",1.8,35.97,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042122,20220421,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.203125]",1.8,35.97,0.11618749797344208,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042122,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 21.78125, 20.0]",1.8,35.97,0.037312500178813934,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042122,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",1.8,35.97,0.10109375417232513,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042122,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.40625, 22.40625, 20.796875, 20.796875, 20.90625, 20.90625, 23.296875, 23.296875, 21.703125, 21.703125, 22.796875, 22.796875, 22.0, 22.0, 22.09375, 22.09375, 21.90625, 21.90625]",1.8,35.97,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042122,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.4,1.0,100.0,70.0,-1.0,100.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875]",1.8,35.97,0.0833124965429306,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042122,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.203125, 19.203125, 19.203125, 19.203125, 20.296875]",1.8,35.97,0.06671874970197678,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042122,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.0,-1.0,100.00,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.53125, 20.53125, 20.53125, 20.53125, 20.53125, 20.296875, 22.734375]",1.8,35.97,0.06068750098347664,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042122,20220421,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.796875]",1.8,35.97,0.0,7547.65,1446.0,1.1915828105436792,0,40,60,80,25
371109900000000020253889,2022042122,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.2,1.0,100.0,75.0,-1.0,100.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875]",1.8,35.97,0.0481875017285347,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042122,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,22.59375,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.59375, 22.59375, 22.59375, 22.59375, 20.53125]",1.8,35.97,0.10450000315904617,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042122,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,20.96875,"[20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875]",1.8,35.97,0.015703124925494194,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042122,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,-1.0,100.00,23.65625,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 20.953125, 22.734375]",1.8,35.97,0.04109375178813934,8181.5,400.4,1.048939680987594,1,30,80,80,24
371109900000000020253889,2022042122,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.5, 20.5, 18.796875, 18.796875, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375, 20.09375, 21.09375, 21.09375, 18.40625]",1.8,35.97,0.057093750685453415,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042122,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.0,1.0,100.0,65.0,-1.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",1.8,35.97,0.04931249842047691,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042122,20220421,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.796875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 17.90625, 17.90625, 17.90625, 17.90625, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 19.796875, 19.796875, 19.796875, 19.796875]",1.8,35.97,0.0,7547.65,1446.0,1.1915828105436792,0,40,60,80,25
371109900000000020253889,2022042122,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.8125,"[18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125]",1.8,35.97,0.06410937756299973,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042122,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.09375, 20.09375, 19.203125, 19.203125, 18.59375, 18.59375, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.0, 20.0, 21.796875, 21.796875, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",1.8,35.97,0.09159374982118607,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042123,20220421,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.0,"[20.40625, 20.40625, 18.796875, 18.796875, 19.203125, 19.203125, 19.203125, 19.203125, 20.296875, 20.296875, 21.0, 21.0, 18.296875]",1.43,35.6,0.057093750685453415,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042123,20220421,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.296875]",1.43,35.6,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042123,20220421,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,-1.0,100.00,20.703125,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.703125, 20.703125, 20.703125, 20.703125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125]",1.43,35.6,0.0,9116.9,496.0,1.0544044576555627,1,40,80,80,24
371109900000000020253889,2022042123,20220421,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,27.0,1.0,86.0,58.0,-1.0,86.00,22.5,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.796875, 17.796875, 22.5, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.59375, 20.59375, 20.703125]",1.43,35.6,0.10368750244379044,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042123,20220421,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.9,1.0,100.0,70.0,-1.0,100.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",1.43,35.6,0.07981249690055847,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042123,20220421,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.796875]",1.43,35.6,0.0,7547.65,1446.0,1.1915828105436792,0,40,60,80,25
371109900000000020253889,2022042123,20220421,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.0,-1.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 20.125, 22.9375]",1.43,35.6,0.060593750327825546,8181.5,400.4,1.048939680987594,1,60,90,80,23
371109900000000020253889,2022042123,20220421,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.2,1.0,100.0,85.0,-1.0,100.00,29.796875,"[29.796875, 29.796875, 25.296875, 25.296875, 24.09375, 24.09375, 23.90625, 23.90625, 22.90625, 22.90625, 23.796875, 23.796875]",1.43,35.6,0.0,7420.5,473.34,1.0637881544370327,1,60,100,80,22
371109900000000020253889,2022042123,20220421,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875]",1.43,35.6,0.10050000250339508,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042123,20220421,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,20.96875,"[20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875]",1.43,35.6,0.015796875581145287,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042123,20220421,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.59375,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.90625, 17.90625, 17.90625, 17.90625, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625]",1.43,35.6,0.0,7547.65,1446.0,1.1915828105436792,0,40,60,80,25
371109900000000020253889,2022042123,20220421,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,-1.0,100.00,23.796875,"[22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 21.546875, 22.9375]",1.43,35.6,0.04100000113248825,8181.5,400.4,1.048939680987594,1,30,80,80,24
371109900000000020253889,2022042123,20220421,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.3,1.0,100.0,75.0,-1.0,100.00,23.6875,"[23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",1.43,35.6,0.046687498688697815,5939.9,316.5,1.053283725315241,0,40,60,80,25
371109900000000020253889,2022042123,20220421,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.0,-1.0,73.00,21.84375,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375]",1.43,35.6,0.0612187460064888,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042123,20220421,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.09375, 20.09375, 19.203125, 19.203125, 18.703125, 18.703125, 18.40625, 18.40625, 18.40625, 18.40625, 19.0, 20.09375, 20.09375, 21.796875, 21.796875, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",1.43,35.6,0.09140625596046448,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042123,20220421,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.1,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.203125, 23.203125, 23.40625, 23.40625, 22.90625, 22.90625, 22.40625, 22.40625, 20.90625, 20.90625, 20.90625, 20.90625, 23.40625, 23.40625, 21.796875, 21.796875, 22.90625, 22.90625, 22.0, 22.0, 22.09375, 22.09375, 21.90625, 21.90625]",1.43,35.6,0.0,7420.5,473.34,1.0637881544370327,1,40,80,80,24
371109900000000020253889,2022042123,20220421,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.8,1.0,100.0,65.0,-1.0,100.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",1.43,35.6,0.04909374937415123,6447.9,191.8,1.029746118891422,0,40,60,80,25
371109900000000020253889,2022042123,20220421,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",1.43,35.6,0.0,7547.65,1446.0,1.1915828105436792,0,40,60,80,25
371109900000000020253889,2022042123,20220421,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.203125]",1.43,35.6,0.11687500029802322,12387.4,576.72,1.0465569853237968,0,40,60,80,25
371109900000000020253889,2022042123,20220421,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 19.265625, 19.265625, 19.265625, 19.265625, 19.265625, 19.265625, 22.015625, 20.21875]",1.43,35.6,0.03709375113248825,8181.5,400.4,1.048939680987594,1,30,80,80,25
371109900000000020253889,2022042200,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.09375, 20.09375, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.09375, 20.09375, 20.09375, 21.796875, 21.796875, 19.5, 19.5, 19.09375, 19.09375, 18.90625, 18.90625, 19.5]",2.03,36.33,0.09140624850988388,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042200,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.0,"[20.40625, 20.40625, 18.703125, 18.703125, 19.203125, 19.203125, 19.203125, 19.203125, 20.296875, 20.296875, 21.0, 21.0, 18.296875]",2.03,36.33,0.05718750134110451,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042200,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",2.03,36.33,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042200,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,22.984375,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875]",2.03,36.33,0.10199999809265137,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042200,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.40625,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.796875, 17.796875, 17.796875, 17.796875, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 19.296875, 19.296875, 19.296875, 19.296875]",2.03,36.33,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042200,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.34375,"[22.34375, 22.34375, 22.34375, 22.34375, 22.34375, 22.34375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375]",2.03,36.33,0.04918750002980232,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042200,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.421875,"[23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 21.6875, 19.953125]",2.03,36.33,0.03681249916553497,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042200,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.59375,"[29.59375, 29.59375, 25.296875, 25.296875, 24.09375, 24.09375, 23.90625, 23.90625, 22.90625, 22.90625, 23.796875, 23.796875]",2.03,36.33,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042200,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.1,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.203125, 23.203125, 23.40625, 23.40625, 22.90625, 22.90625, 22.5, 22.5, 20.796875, 20.796875, 20.90625, 20.90625, 23.40625, 23.40625, 21.90625, 21.90625, 22.796875, 22.796875, 22.09375, 22.09375, 22.09375, 22.09375, 21.90625, 21.90625]",2.03,36.33,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042200,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,26.9,1.0,93.0,61.0,-1.0,93.00,22.40625,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.40625, 20.40625, 17.796875, 17.796875, 22.40625, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375]",2.03,36.33,0.1041250005364418,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042200,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,21.515625,"[18.125, 18.125, 18.125, 18.125, 18.125, 18.125, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 18.125, 18.125, 18.125, 18.125, 18.125, 18.125, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",2.03,36.33,0.061390623450279236,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042200,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,55.00,22.4,1.0,62.0,55.0,-1.0,62.00,23.6875,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 23.6875, 21.015625, 22.734375]",2.03,36.33,0.04118749871850014,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042200,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.0,1.0,100.0,70.0,-1.0,100.00,23.953125,"[23.953125, 23.953125, 23.953125, 23.953125, 23.953125, 23.953125, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625]",2.03,36.33,0.08112499862909317,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042200,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 23.203125]",2.03,36.33,0.11500000208616257,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042200,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",2.03,36.33,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042200,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,23.0,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 23.0, 23.0, 23.0, 23.0, 20.1875]",2.03,36.33,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042200,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,-1.0,100.00,25.234375,"[25.234375, 25.234375, 25.234375, 25.234375, 20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.203125, 22.734375]",2.03,36.33,0.060593750327825546,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042200,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.953125,"[23.953125, 23.953125, 23.953125, 23.953125, 23.953125, 23.953125, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625]",2.03,36.33,0.04659375175833702,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042200,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.5,1.0,40.0,44.0,-1.0,40.00,21.1875,"[20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",2.03,36.33,0.015703124925494194,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042200,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.796875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.796875, 20.796875, 20.796875, 20.796875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",2.03,36.33,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042201,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,23.03125,"[23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",2.0,35.67,0.09962499886751175,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042201,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,60.00,22.5,1.0,75.0,60.0,-1.0,75.00,23.625,"[22.578125, 22.578125, 22.578125, 22.578125, 22.578125, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 20.890625, 22.578125]",2.0,35.67,0.04090625047683716,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042201,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",2.0,35.67,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042201,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5]",2.0,35.67,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042201,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.203125, 25.203125, 24.0, 24.0, 23.796875, 23.796875, 22.796875, 22.796875, 23.703125, 23.703125]",2.0,35.67,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042201,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.359375,"[22.359375, 22.359375, 22.359375, 22.359375, 22.359375, 22.359375, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875]",2.0,35.67,0.04918750002980232,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042201,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,21.484375,"[18.078125, 18.078125, 18.078125, 18.078125, 18.078125, 18.078125, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 18.078125, 18.078125, 18.078125, 18.078125, 18.078125, 18.078125, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",2.0,35.67,0.061796873807907104,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042201,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 19.359375, 19.359375, 19.359375, 19.359375, 19.359375, 19.359375, 21.578125, 19.796875]",2.0,35.67,0.03681249916553497,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042201,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 22.90625, 22.90625, 22.90625, 22.90625, 20.59375]",2.0,35.67,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042201,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.40625, 20.40625, 18.703125, 18.703125, 19.203125, 19.203125, 19.203125, 19.203125, 19.90625, 19.90625, 21.09375, 21.09375, 18.40625]",2.0,35.67,0.057093750685453415,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042201,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.4,1.0,100.0,70.0,-1.0,100.00,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625]",2.0,35.67,0.08162499964237213,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042201,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.2,1.0,100.0,75.0,-1.0,100.00,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625]",2.0,35.67,0.04740624874830246,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042201,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.09375,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.0, 18.0, 18.0, 18.0, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 19.59375, 19.59375, 19.59375, 19.59375]",2.0,35.67,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042201,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.09375, 23.09375, 23.40625, 23.40625, 22.90625, 22.90625, 22.296875, 22.296875, 20.90625, 20.90625, 20.90625, 20.90625, 23.40625, 23.40625, 21.796875, 21.796875, 22.90625, 22.90625, 22.0, 22.0, 22.0, 22.0, 21.90625, 21.90625]",2.0,35.67,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042201,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.09375,"[21.40625, 21.40625, 18.703125, 18.703125, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 23.09375]",2.0,35.67,0.11431249976158142,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042201,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.09375, 20.09375, 19.203125, 19.203125, 18.703125, 18.703125, 18.40625, 18.40625, 18.40625, 18.40625, 19.09375, 20.09375, 20.09375, 21.703125, 21.703125, 19.5, 19.5, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",2.0,35.67,0.09159374982118607,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042201,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.6,1.0,100.0,70.0,-1.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.296875, 19.296875, 19.296875, 19.296875, 20.09375]",2.0,35.67,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042201,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,-1.0,100.00,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 20.109375, 22.578125]",2.0,35.67,0.06040624901652336,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042201,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.9,1.0,79.0,54.0,-1.0,79.00,22.40625,"[18.0, 18.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.5, 20.5, 17.796875, 17.796875, 22.40625, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375]",2.0,35.67,0.10390625149011612,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042201,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.09375,"[20.875, 20.875, 20.875, 20.875, 20.875, 20.875, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",2.0,35.67,0.015796875581145287,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042202,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,21.515625,"[18.0625, 18.0625, 18.0625, 18.0625, 18.0625, 18.0625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 18.0625, 18.0625, 18.0625, 18.0625, 18.0625, 18.0625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",1.53,36.9,0.06589062511920929,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042202,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",1.53,36.9,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042202,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.8,1.0,100.0,80.0,-1.0,100.00,23.625,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.65625, 22.59375]",1.53,36.9,0.04109375178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042202,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,-1.0,100.00,25.328125,"[25.328125, 25.328125, 25.328125, 25.328125, 20.5, 20.5, 20.5, 20.5, 20.5, 20.34375, 22.59375]",1.53,36.9,0.06068750098347664,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042202,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.5,1.0,100.0,70.0,-1.0,100.00,24.171875,"[24.171875, 24.171875, 24.171875, 24.171875, 24.171875, 24.171875, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",1.53,36.9,0.08118750154972076,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042202,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.4,1.0,100.0,75.0,-1.0,100.00,24.171875,"[24.171875, 24.171875, 24.171875, 24.171875, 24.171875, 24.171875, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",1.53,36.9,0.04800000041723251,6005.0,317.0,1.052789342214821,0,40,60,80,25
