dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022042202,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.0,-1.0,100.00,22.8125,"[22.8125, 22.8125, 22.8125, 22.8125, 22.8125, 22.8125, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875, 22.8125, 22.8125, 22.8125, 22.8125, 22.8125, 22.8125, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875]",1.53,36.9,0.09940624982118607,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042202,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",1.53,36.9,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042202,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,20.90625,"[20.40625, 20.40625, 18.703125, 18.703125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125, 20.203125, 20.90625, 20.90625, 18.296875]",1.53,36.9,0.05718750134110451,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042202,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,20.9375,"[20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375]",1.53,36.9,0.015796875581145287,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042202,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.21875,"[22.21875, 22.21875, 22.21875, 22.21875, 22.21875, 22.21875, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125]",1.53,36.9,0.04890625178813934,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042202,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",1.53,36.9,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042202,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.0, 25.0, 24.0, 24.0, 23.796875, 23.796875, 22.796875, 22.796875, 23.703125, 23.703125]",1.53,36.9,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042202,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.40625, 21.40625, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 23.203125]",1.53,36.9,0.11287499964237213,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042202,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,23.0,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.0, 23.0, 23.0, 23.0, 20.703125]",1.53,36.9,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042202,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.5,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.796875, 17.796875, 17.796875, 17.796875, 20.5, 20.5, 20.5, 20.5, 20.5, 20.5, 20.5, 19.296875, 19.296875, 19.296875, 19.296875]",1.53,36.9,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042202,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.09375, 23.09375, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.703125, 20.703125, 20.90625, 20.90625, 23.296875, 23.296875, 21.796875, 21.796875, 22.796875, 22.796875, 22.0, 22.0, 21.90625, 21.90625, 21.703125, 21.703125]",1.53,36.9,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042202,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 19.265625, 19.265625, 19.265625, 19.265625, 19.265625, 19.265625, 22.171875, 20.0625]",1.53,36.9,0.03668750077486038,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042202,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.09375, 20.09375, 19.203125, 19.203125, 18.59375, 18.59375, 18.40625, 18.40625, 18.40625, 18.40625, 19.09375, 20.0, 20.0, 21.703125, 21.703125, 19.5, 19.5, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",1.53,36.9,0.09140625596046448,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042202,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.296875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.40625, 20.40625, 17.796875, 17.796875, 22.296875, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.59375, 18.59375, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375]",1.53,36.9,0.10381250083446503,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042203,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.8,1.0,100.0,70.0,-1.0,100.00,23.765625,"[23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625]",0.73,39.83,0.08100000023841858,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042203,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 19.25, 19.25, 19.25, 19.25, 19.25, 19.25, 21.921875, 20.203125]",0.73,39.83,0.036906249821186066,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042203,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.703125,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.90625, 17.90625, 17.90625, 17.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 19.296875, 19.296875, 19.296875, 19.296875]",0.73,39.83,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042203,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.296875,"[22.296875, 22.296875, 22.296875, 22.296875, 22.296875, 22.296875, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375]",0.73,39.83,0.04890625178813934,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042203,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.796875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.796875, 20.796875, 20.796875, 20.796875, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",0.73,39.83,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042203,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.078125,"[20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",0.73,39.83,0.015796875581145287,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042203,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",0.73,39.83,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042203,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,21.453125,"[18.015625, 18.015625, 18.015625, 18.015625, 18.015625, 18.015625, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 18.015625, 18.015625, 18.015625, 18.015625, 18.015625, 18.015625, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",0.73,39.83,0.061390623450279236,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042203,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,22.78125,"[22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625]",0.73,39.83,0.10381250083446503,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042203,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.703125, 20.703125, 20.796875, 20.796875, 23.296875, 23.296875, 21.703125, 21.703125, 22.796875, 22.796875, 22.0, 22.0, 22.0, 22.0, 21.703125, 21.703125]",0.73,39.83,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042203,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,-1.0,100.00,23.703125,"[22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 21.609375, 22.796875]",0.73,39.83,0.04100000113248825,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042203,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.0,"[20.40625, 20.40625, 18.703125, 18.703125, 19.203125, 19.203125, 19.09375, 19.09375, 20.09375, 20.09375, 21.0, 21.0, 18.296875]",0.73,39.83,0.05700000002980232,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042203,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",0.73,39.83,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042203,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.2,1.0,100.0,75.0,-1.0,100.00,23.765625,"[23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625]",0.73,39.83,0.047093749046325684,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042203,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 24.90625, 24.90625, 24.0, 24.0, 23.796875, 23.796875, 22.703125, 22.703125, 23.59375, 23.59375]",0.73,39.83,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042203,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.0, 20.0, 19.0, 19.0, 18.59375, 18.59375, 18.296875, 18.296875, 18.40625, 18.40625, 19.0, 20.0, 20.0, 21.703125, 21.703125, 19.40625, 19.40625, 19.0, 19.0, 18.90625, 18.90625, 19.40625]",0.73,39.83,0.09159374982118607,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042203,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.0,-1.0,100.00,25.4375,"[25.4375, 25.4375, 25.4375, 25.4375, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.125, 22.796875]",0.73,39.83,0.06040624901652336,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042203,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.203125,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.5, 20.5, 17.796875, 17.796875, 22.203125, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.59375, 20.59375, 20.5]",0.73,39.83,0.10359375178813934,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042203,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.90625, 22.90625, 22.90625, 22.90625, 20.5625]",0.73,39.83,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042203,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.0,"[21.40625, 21.40625, 18.59375, 18.59375, 19.09375, 19.09375, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.0]",0.73,39.83,0.11349999904632568,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042204,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",-0.97,44.4,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042204,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.90625,"[20.09375, 20.09375, 19.203125, 19.203125, 18.59375, 18.59375, 18.40625, 18.40625, 18.5, 18.5, 19.09375, 20.203125, 20.203125, 21.90625, 21.90625, 19.5, 19.5, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",-0.97,44.4,0.09140625596046448,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042204,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,-1.0,100.00,23.53125,"[22.578125, 22.578125, 22.578125, 22.578125, 22.578125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 21.625, 22.578125]",-0.97,44.4,0.04118749871850014,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042204,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.296875,"[18.0, 18.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.40625, 20.40625, 17.796875, 17.796875, 22.296875, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.59375, 20.59375, 20.59375]",-0.97,44.4,0.10381250083446503,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042204,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,-1.0,100.00,29.296875,"[29.296875, 29.296875, 25.0, 25.0, 23.90625, 23.90625, 23.703125, 23.703125, 22.703125, 22.703125, 23.59375, 23.59375]",-0.97,44.4,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042204,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.796875, 18.796875, 18.796875, 18.796875, 19.09375]",-0.97,44.4,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042204,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.671875]",-0.97,44.4,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042204,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.703125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.90625, 17.90625, 17.90625, 17.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 19.796875, 19.796875, 19.796875, 19.796875]",-0.97,44.4,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042204,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.40625, 20.40625, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.09375, 20.09375, 21.09375, 21.09375, 18.296875]",-0.97,44.4,0.05718750134110451,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042204,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.25,"[22.25, 22.25, 22.25, 22.25, 22.25, 22.25, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125]",-0.97,44.4,0.04868749901652336,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042204,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,-1.0,100.00,25.34375,"[25.34375, 25.34375, 25.34375, 25.34375, 20.546875, 20.546875, 20.546875, 20.546875, 20.546875, 20.390625, 22.578125]",-0.97,44.4,0.06018749997019768,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042204,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.078125,"[20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",-0.97,44.4,0.015601562336087227,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042204,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",-0.97,44.4,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042204,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 19.40625, 19.40625, 19.40625, 19.40625, 19.40625, 19.40625, 21.859375, 19.984375]",-0.97,44.4,0.03668750077486038,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042204,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.703125, 20.703125, 20.90625, 20.90625, 23.296875, 23.296875, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",-0.97,44.4,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042204,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,21.453125,"[18.015625, 18.015625, 18.015625, 18.015625, 18.015625, 18.015625, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 18.015625, 18.015625, 18.015625, 18.015625, 18.015625, 18.015625, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",-0.97,44.4,0.07278124988079071,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042204,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.09375,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 23.09375]",-0.97,44.4,0.11337500065565109,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042204,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,24.015625,"[24.015625, 24.015625, 24.015625, 24.015625, 24.015625, 24.015625, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",-0.97,44.4,0.045906249433755875,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042204,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.1,1.0,100.0,70.0,-1.0,100.00,24.015625,"[24.015625, 24.015625, 24.015625, 24.015625, 24.015625, 24.015625, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375]",-0.97,44.4,0.07881250232458115,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042204,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,22.859375,"[22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-0.97,44.4,0.10081250220537186,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042205,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 22.40625, 19.40625, 19.40625, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.5]",-1.4,46.33,0.10378125309944153,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042205,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",-1.4,46.33,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042205,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.09375,"[20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",-1.4,46.33,0.015703124925494194,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042205,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.3,1.0,100.0,75.0,-1.0,100.00,23.875,"[23.875, 23.875, 23.875, 23.875, 23.875, 23.875, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625]",-1.4,46.33,0.046406250447034836,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042205,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,22.9,1.0,100.0,80.0,-1.0,100.00,23.796875,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 20.875, 22.65625]",-1.4,46.33,0.04109375178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042205,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 19.375, 19.375, 19.375, 19.375, 19.375, 19.375, 21.828125, 19.9375]",-1.4,46.33,0.03668750077486038,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042205,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-1.4,46.33,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042205,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.34375,"[22.34375, 22.34375, 22.34375, 22.34375, 22.34375, 22.34375, 20.75, 20.75, 20.75, 20.75, 20.75, 20.75]",-1.4,46.33,0.04881250113248825,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042205,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.703125,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.0, 18.0, 18.0, 18.0, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 19.59375, 19.59375, 19.59375, 19.59375]",-1.4,46.33,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042205,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.5,1.0,100.0,70.0,-1.0,100.00,20.90625,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.90625, 20.90625, 20.90625, 20.90625, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",-1.4,46.33,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042205,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.09375, 20.09375, 19.203125, 19.203125, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.09375, 20.09375, 20.09375, 21.796875, 21.796875, 19.59375, 19.59375, 19.203125, 19.203125, 19.0, 19.0, 19.40625]",-1.4,46.33,0.09149999916553497,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042205,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.8,1.0,100.0,70.0,-1.0,100.00,23.875,"[23.875, 23.875, 23.875, 23.875, 23.875, 23.875, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625]",-1.4,46.33,0.07837499678134918,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042205,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,-1.0,100.00,25.234375,"[25.234375, 25.234375, 25.234375, 25.234375, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.1875, 22.65625]",-1.4,46.33,0.06031249836087227,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042205,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,21.484375,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",-1.4,46.33,0.06490624696016312,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042205,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.203125]",-1.4,46.33,0.1133124977350235,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042205,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.4,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.75]",-1.4,46.33,0.10706250369548798,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042205,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 25.296875, 25.296875, 23.90625, 23.90625, 23.59375, 23.59375, 22.703125, 22.703125, 23.5, 23.5]",-1.4,46.33,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042205,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,22.9375,"[22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875, 21.421875]",-1.4,46.33,0.10218749940395355,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042205,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.203125,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.296875, 22.296875, 20.796875, 20.796875, 20.796875, 20.796875, 23.203125, 23.203125, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125]",-1.4,46.33,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042205,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.0, 20.0, 21.09375, 21.09375, 18.40625]",-1.4,46.33,0.05718750134110451,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042206,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,-1.0,100.00,22.21875,"[22.21875, 22.21875, 22.21875, 22.21875, 22.21875, 22.21875, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125]",-1.53,47.1,0.04909374937415123,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042206,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.40625, 20.40625, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.0, 20.0, 21.203125, 21.203125, 18.40625]",-1.53,47.1,0.057093750685453415,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042206,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,21.453125,"[18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",-1.53,47.1,0.06421874463558197,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042206,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,23.0,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 23.0, 23.0, 23.0, 23.0, 20.484375]",-1.53,47.1,0.10706250369548798,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042206,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-1.53,47.1,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042206,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.1,1.0,100.0,95.0,-1.0,100.00,25.125,"[25.125, 25.125, 25.125, 25.125, 20.484375, 20.484375, 20.484375, 20.484375, 20.484375, 20.5, 22.484375]",-1.53,47.1,0.06018749997019768,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042206,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.1,1.0,100.0,80.0,-1.0,100.00,23.578125,"[22.484375, 22.484375, 22.484375, 22.484375, 22.484375, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 21.09375, 22.484375]",-1.53,47.1,0.04109375178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042206,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.296875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.40625, 20.40625, 17.796875, 17.796875, 22.296875, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.59375, 20.59375, 20.40625]",-1.53,47.1,0.1040937528014183,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042206,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.9,1.0,100.0,70.0,-1.0,100.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",-1.53,47.1,0.07931250333786011,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042206,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.1875,"[20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",-1.53,47.1,0.015796875581145287,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042206,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 19.453125, 19.453125, 19.453125, 19.453125, 19.453125, 19.453125, 21.546875, 19.890625]",-1.53,47.1,0.037312500178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042206,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.09375,"[17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 18.0, 18.0, 18.0, 18.0, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 19.90625, 19.90625, 19.90625, 19.90625]",-1.53,47.1,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042206,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 25.09375, 25.09375, 24.0, 24.0, 23.59375, 23.59375, 22.703125, 22.703125, 23.59375, 23.59375]",-1.53,47.1,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042206,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,22.953125,"[22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375]",-1.53,47.1,0.10050000250339508,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042206,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.40625, 21.40625, 18.703125, 18.703125, 19.09375, 19.09375, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.203125]",-1.53,47.1,0.11231250315904617,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042206,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5]",-1.53,47.1,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042206,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.796875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.796875, 20.796875, 20.796875, 20.796875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-1.53,47.1,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042206,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.203125, 20.203125, 19.203125, 19.203125, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.203125, 20.203125, 21.703125, 21.703125, 19.59375, 19.59375, 19.203125, 19.203125, 18.90625, 18.90625, 19.40625]",-1.53,47.1,0.09149999916553497,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042206,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",-1.53,47.1,0.04631249979138374,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042206,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.796875, 20.796875, 20.796875, 20.796875, 23.296875, 23.296875, 21.703125, 21.703125, 22.796875, 22.796875, 21.90625, 21.90625, 21.90625, 21.90625, 21.796875, 21.796875]",-1.53,47.1,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042207,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",1.23,40.47,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042207,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,-1.0,100.00,23.625,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.6875, 22.65625]",1.23,40.47,0.04109375178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042207,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.0,-1.0,100.00,25.375,"[25.375, 25.375, 25.375, 25.375, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.15625, 22.65625]",1.23,40.47,0.060593750327825546,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042207,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.296875,"[29.296875, 29.296875, 24.90625, 24.90625, 24.09375, 24.09375, 23.703125, 23.703125, 22.796875, 22.796875, 23.59375, 23.59375]",1.23,40.47,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042207,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,51.00,26.7,1.0,72.0,51.0,-1.0,72.00,22.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.40625, 20.40625, 17.90625, 17.90625, 22.296875, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.59375, 20.59375, 20.5]",1.23,40.47,0.10359375178813934,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042207,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.03125,"[23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",1.23,40.47,0.10168750584125519,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042207,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.796875, 20.796875, 20.90625, 20.90625, 23.296875, 23.296875, 21.796875, 21.796875, 22.796875, 22.796875, 22.0, 22.0, 22.09375, 22.09375, 21.796875, 21.796875]",1.23,40.47,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042207,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.0,1.0,100.0,70.0,-1.0,100.00,23.640625,"[23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875]",1.23,40.47,0.07900000363588333,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042207,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.40625, 20.40625, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.09375, 20.09375, 21.203125, 21.203125, 18.40625]",1.23,40.47,0.057093750685453415,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042207,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,23.0,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.0, 23.0, 23.0, 23.0, 20.296875]",1.23,40.47,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042207,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",1.23,40.47,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042207,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,21.53125,"[18.125, 18.125, 18.125, 18.125, 18.125, 18.125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 18.125, 18.125, 18.125, 18.125, 18.125, 18.125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",1.23,40.47,0.06090625002980232,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042207,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.2,1.0,100.0,75.0,-1.0,100.00,23.640625,"[23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875]",1.23,40.47,0.045906249433755875,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042207,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 19.359375, 19.359375, 19.359375, 19.359375, 19.359375, 19.359375, 21.859375, 19.9375]",1.23,40.47,0.03718750178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042207,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.1,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.203125]",1.23,40.47,0.11281249672174454,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042207,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.0,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.90625, 17.90625, 17.90625, 17.90625, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 19.59375, 19.59375, 19.59375, 19.59375]",1.23,40.47,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042207,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.203125, 20.203125, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.09375, 20.203125, 20.203125, 21.796875, 21.796875, 19.59375, 19.59375, 19.09375, 19.09375, 19.0, 19.0, 19.40625]",1.23,40.47,0.09131249785423279,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042207,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.796875,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",1.23,40.47,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042207,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.09375,"[20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",1.23,40.47,0.015796875581145287,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042207,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,-1.0,100.00,22.125,"[22.125, 22.125, 22.125, 22.125, 22.125, 22.125, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875]",1.23,40.47,0.04890625178813934,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042208,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.296875,"[18.0, 18.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.296875, 20.296875, 17.796875, 17.796875, 22.296875, 19.5, 19.5, 18.5, 18.5, 19.203125, 19.203125, 18.59375, 18.59375, 22.09375, 22.09375, 20.59375, 20.59375, 20.703125]",0.63,41.03,0.10378125309944153,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042208,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.40625, 20.40625, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.90625, 20.203125, 20.203125, 21.796875, 21.796875, 19.703125, 19.703125, 19.09375, 19.09375, 18.90625, 18.90625, 19.296875]",0.63,41.03,0.09159374982118607,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042208,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.296875,"[20.40625, 20.40625, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 19.796875, 19.796875, 21.296875, 21.296875, 18.40625]",0.63,41.03,0.05718750134110451,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042208,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.5625]",0.63,41.03,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042208,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.171875,"[23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",0.63,41.03,0.10199999809265137,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042208,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.09375, 23.09375, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.796875, 20.796875, 20.796875, 20.796875, 23.296875, 23.296875, 21.796875, 21.796875, 22.796875, 22.796875, 22.0, 22.0, 22.0, 22.0, 21.796875, 21.796875]",0.63,41.03,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042208,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.703125,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.0, 18.0, 18.0, 18.0, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 19.59375, 19.59375, 19.59375, 19.59375]",0.63,41.03,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
