dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022042208,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",0.63,41.03,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042208,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375]",0.63,41.03,0.04609375074505806,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042208,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,-1.0,100.00,25.234375,"[25.234375, 25.234375, 25.234375, 25.234375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.34375, 22.75]",0.63,41.03,0.061000000685453415,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042208,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.0,-1.0,100.00,22.15625,"[22.15625, 22.15625, 22.15625, 22.15625, 22.15625, 22.15625, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875]",0.63,41.03,0.04890625178813934,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042208,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",0.63,41.03,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042208,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.09375, 25.09375, 24.09375, 24.09375, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",0.63,41.03,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042208,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.140625,"[20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625]",0.63,41.03,0.015796875581145287,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042208,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.0,1.0,100.0,70.0,-1.0,100.00,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375]",0.63,41.03,0.07850000262260437,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042208,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,21.53125,"[18.125, 18.125, 18.125, 18.125, 18.125, 18.125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 18.125, 18.125, 18.125, 18.125, 18.125, 18.125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",0.63,41.03,0.06690625101327896,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042208,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.5, 21.5, 18.59375, 18.59375, 19.09375, 19.09375, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.203125]",0.63,41.03,0.11387500166893005,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042208,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.40625, 21.40625, 21.40625, 21.40625, 21.90625]",0.63,41.03,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042208,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 19.3125, 19.3125, 19.3125, 19.3125, 19.3125, 19.3125, 22.015625, 19.96875]",0.63,41.03,0.037312500178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042208,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,60.00,22.6,1.0,65.0,60.0,-1.0,65.00,23.71875,"[22.75, 22.75, 22.75, 22.75, 22.75, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 21.0, 22.75]",0.63,41.03,0.04109375178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042209,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.296875]",0.9,42.13,0.1185000017285347,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042209,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,-1.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125]",0.9,42.13,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042209,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5, 21.5, 21.5, 21.5, 21.90625]",0.9,42.13,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042209,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.8,1.0,100.0,70.0,-1.0,100.00,24.03125,"[24.03125, 24.03125, 24.03125, 24.03125, 24.03125, 24.03125, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875]",0.9,42.13,0.08268749713897705,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042209,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.0,-1.0,0.00,23.421875,"[23.421875, 23.421875, 23.421875, 23.421875, 23.421875, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 21.75, 20.0]",0.9,42.13,0.03759374842047691,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042209,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.703125,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.0, 18.0, 18.0, 18.0, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 19.90625, 19.90625, 19.90625, 19.90625]",0.9,42.13,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042209,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,51.00,26.8,1.0,72.0,51.0,-1.0,72.00,22.40625,"[18.0, 18.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.5, 20.5, 17.796875, 17.796875, 22.40625, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.59375, 20.59375, 20.5]",0.9,42.13,0.10381250083446503,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042209,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",0.9,42.13,0.1015937477350235,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042209,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.1875,"[22.1875, 22.1875, 22.1875, 22.1875, 22.1875, 22.1875, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125]",0.9,42.13,0.04931249842047691,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042209,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,-1.0,100.00,23.71875,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 21.5, 22.59375]",0.9,42.13,0.04109375178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042209,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.0,-1.0,100.00,25.4375,"[25.4375, 25.4375, 25.4375, 25.4375, 20.5, 20.5, 20.5, 20.5, 20.5, 20.421875, 22.59375]",0.9,42.13,0.0611874982714653,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042209,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.09375, 23.09375, 23.40625, 23.40625, 22.90625, 22.90625, 22.40625, 22.40625, 20.796875, 20.796875, 21.0, 21.0, 23.40625, 23.40625, 21.796875, 21.796875, 22.796875, 22.796875, 22.09375, 22.09375, 22.09375, 22.09375, 21.90625, 21.90625]",0.9,42.13,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042209,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.203125, 25.203125, 24.0, 24.0, 23.796875, 23.796875, 22.90625, 22.90625, 23.703125, 23.703125]",0.9,42.13,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042209,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.296875,"[20.40625, 20.40625, 18.796875, 18.796875, 19.203125, 19.203125, 19.203125, 19.203125, 19.796875, 19.796875, 21.296875, 21.296875, 18.5]",0.9,42.13,0.05700000002980232,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042209,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.4,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.4375]",0.9,42.13,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042209,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,20.828125,"[20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125]",0.9,42.13,0.015703124925494194,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042209,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.296875, 20.296875, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.90625, 20.09375, 20.09375, 21.796875, 21.796875, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",0.9,42.13,0.09137500077486038,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042209,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,21.609375,"[18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",0.9,42.13,0.06759375333786011,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042209,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.6,1.0,100.0,75.0,-1.0,100.00,24.03125,"[24.03125, 24.03125, 24.03125, 24.03125, 24.03125, 24.03125, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875]",0.9,42.13,0.04899999871850014,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042209,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.203125,"[19.203125, 19.203125, 19.203125, 19.203125, 19.203125, 19.203125, 19.0, 19.0, 19.0, 19.0, 19.203125]",0.9,42.13,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042210,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.0,-1.0,100.00,29.59375,"[29.59375, 29.59375, 25.09375, 25.09375, 24.0, 24.0, 23.796875, 23.796875, 22.796875, 22.796875, 23.703125, 23.703125]",1.8,36.77,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042210,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,-1.0,100.00,23.59375,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.515625, 22.625]",1.8,36.77,0.04109375178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042210,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.7,1.0,100.0,70.0,-1.0,100.00,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",1.8,36.77,0.0833749994635582,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042210,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.5,1.0,100.0,70.0,-1.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125]",1.8,36.77,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042210,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.296875, 20.296875, 18.796875, 18.796875, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375, 20.09375, 21.203125, 21.203125, 18.40625]",1.8,36.77,0.05718750134110451,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042210,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,-1.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.359375, 20.359375, 20.359375, 20.359375, 20.359375, 20.1875, 22.625]",1.8,36.77,0.06159374862909317,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042210,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,-1.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",1.8,36.77,0.1015937477350235,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042210,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 19.40625, 19.40625, 19.40625, 19.40625, 19.40625, 19.40625, 21.875, 19.90625]",1.8,36.77,0.037687499076128006,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042210,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.7,1.0,100.0,65.0,-1.0,100.00,22.578125,"[22.578125, 22.578125, 22.578125, 22.578125, 22.578125, 22.578125, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625]",1.8,36.77,0.04909374937415123,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042210,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.6,1.0,100.0,75.0,-1.0,100.00,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",1.8,36.77,0.04990625008940697,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042210,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,21.9375,"[18.578125, 18.578125, 18.578125, 18.578125, 18.578125, 18.578125, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 18.578125, 18.578125, 18.578125, 18.578125, 18.578125, 18.578125, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",1.8,36.77,0.06700000166893005,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042210,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.203125,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 17.90625, 17.90625, 17.90625, 17.90625, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 19.296875, 19.296875, 19.296875, 19.296875]",1.8,36.77,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042210,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.296875,"[23.09375, 23.09375, 23.296875, 23.296875, 22.796875, 22.796875, 22.40625, 22.40625, 20.90625, 20.90625, 20.90625, 20.90625, 23.296875, 23.296875, 21.796875, 21.796875, 22.796875, 22.796875, 22.0, 22.0, 22.0, 22.0, 21.796875, 21.796875]",1.8,36.77,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042210,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",1.8,36.77,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042210,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.40625,"[18.0, 18.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.5, 20.5, 17.796875, 17.796875, 22.40625, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.59375, 20.59375, 20.5]",1.8,36.77,0.10387499630451202,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042210,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.203125, 20.203125, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.09375, 20.09375, 21.796875, 21.796875, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",1.8,36.77,0.09149999916553497,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042210,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,22.40625,"[22.40625, 22.40625, 22.40625, 22.40625, 22.40625, 22.40625, 22.40625, 22.40625, 21.296875, 21.296875, 21.296875, 21.296875, 22.40625]",1.8,36.77,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042210,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.203125]",1.8,36.77,0.11681249737739563,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042210,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,20.453125,"[20.375, 20.375, 20.375, 20.375, 20.375, 20.375, 20.453125, 20.453125, 20.453125, 20.453125, 20.453125, 20.453125]",1.8,36.77,0.015796875581145287,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042210,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.5625]",1.8,36.77,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042211,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.1,1.0,100.0,80.0,-1.0,100.00,23.796875,"[22.484375, 22.484375, 22.484375, 22.484375, 22.484375, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 21.046875, 22.484375]",2.07,33.2,0.04100000113248825,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042211,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,21.609375,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",2.07,33.2,0.06759375333786011,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042211,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 19.3125, 19.3125, 19.3125, 19.3125, 19.3125, 19.3125, 21.765625, 19.8125]",2.07,33.2,0.037687499076128006,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042211,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 19.796875, 19.796875, 23.296875]",2.07,33.2,0.11649999767541885,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042211,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.703125,"[29.703125, 29.703125, 24.90625, 24.90625, 24.203125, 24.203125, 23.796875, 23.796875, 22.90625, 22.90625, 23.796875, 23.796875]",2.07,33.2,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042211,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,51.00,26.7,1.0,72.0,51.0,-1.0,72.00,22.40625,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 22.40625, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.203125, 22.203125, 20.59375, 20.59375, 20.59375]",2.07,33.2,0.10368750244379044,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042211,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.8,1.0,100.0,70.0,-1.0,100.00,24.03125,"[24.03125, 24.03125, 24.03125, 24.03125, 24.03125, 24.03125, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625]",2.07,33.2,0.08237499743700027,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042211,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,-1.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",2.07,33.2,0.10050000250339508,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042211,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.125,"[22.125, 22.125, 22.125, 22.125, 22.125, 22.125, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375]",2.07,33.2,0.049406249076128006,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042211,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,20.75,"[20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.75, 20.75, 20.75, 20.75, 20.75, 20.75]",2.07,33.2,0.015796875581145287,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042211,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.5,1.0,100.0,75.0,-1.0,100.00,24.03125,"[24.03125, 24.03125, 24.03125, 24.03125, 24.03125, 24.03125, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625]",2.07,33.2,0.04868749901652336,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042211,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.0, 19.0, 19.0, 19.0, 19.09375]",2.07,33.2,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042211,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.40625, 21.40625, 21.40625, 21.40625, 21.90625]",2.07,33.2,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042211,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.0,-1.0,100.00,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.328125, 20.328125, 20.328125, 20.328125, 20.328125, 20.25, 22.484375]",2.07,33.2,0.061500001698732376,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042211,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.5,1.0,100.0,70.0,-1.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",2.07,33.2,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042211,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.0, 20.0, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.09375, 20.0, 20.0, 21.796875, 21.796875, 19.59375, 19.59375, 19.09375, 19.09375, 19.0, 19.0, 19.40625]",2.07,33.2,0.09140624850988388,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042211,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.40625, 20.40625, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.0, 20.0, 21.203125, 21.203125, 18.40625]",2.07,33.2,0.05740625038743019,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042211,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.4,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.90625, 22.90625, 22.90625, 22.90625, 20.59375]",2.07,33.2,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042211,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.40625,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.09375, 18.09375, 18.09375, 18.09375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 20.0, 20.0, 20.0, 20.0]",2.07,33.2,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042211,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.1,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.203125, 23.203125, 23.40625, 23.40625, 22.90625, 22.90625, 22.5, 22.5, 20.90625, 20.90625, 21.09375, 21.09375, 23.40625, 23.40625, 21.796875, 21.796875, 22.90625, 22.90625, 22.09375, 22.09375, 22.09375, 22.09375, 21.90625, 21.90625]",2.07,33.2,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042212,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 19.40625, 19.40625, 19.40625, 19.40625, 19.40625, 19.40625, 22.359375, 20.0625]",2.23,29.7,0.037812501192092896,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042212,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,20.765625,"[20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625, 20.765625]",2.23,29.7,0.015796875581145287,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042212,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.90625,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 18.0, 18.0, 18.0, 18.0, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 19.703125, 19.703125, 19.703125, 19.703125]",2.23,29.7,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042212,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.796875, 22.796875, 22.796875, 22.796875, 20.59375]",2.23,29.7,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042212,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.8,1.0,100.0,80.0,-1.0,100.00,23.75,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.75, 23.75, 23.75, 23.75, 23.75, 23.75, 21.734375, 22.59375]",2.23,29.7,0.04118749871850014,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042212,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.5,1.0,100.0,75.0,-1.0,100.00,23.671875,"[23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",2.23,29.7,0.049406249076128006,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042212,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",2.23,29.7,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042212,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.09375, 20.09375, 19.203125, 19.203125, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.09375, 20.09375, 21.703125, 21.703125, 19.5, 19.5, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",2.23,29.7,0.09159374982118607,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042212,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0]",2.23,29.7,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042212,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.21875,"[22.21875, 22.21875, 22.21875, 22.21875, 22.21875, 22.21875, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625]",2.23,29.7,0.0494999997317791,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042212,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,-1.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.296875, 19.296875, 19.296875, 19.296875, 20.09375]",2.23,29.7,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042212,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,51.00,26.7,1.0,72.0,51.0,-1.0,72.00,22.296875,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.796875, 17.796875, 22.296875, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.09375, 22.09375, 20.796875, 20.796875, 20.40625]",2.23,29.7,0.10400000214576721,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042212,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.796875, 18.796875, 18.90625, 18.90625, 19.90625, 19.90625, 23.203125]",2.23,29.7,0.1158749982714653,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042212,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.0,-1.0,100.00,23.5,"[23.203125, 23.203125, 23.40625, 23.40625, 22.90625, 22.90625, 22.5, 22.5, 20.90625, 20.90625, 20.90625, 20.90625, 23.5, 23.5, 21.90625, 21.90625, 22.90625, 22.90625, 22.09375, 22.09375, 22.09375, 22.09375, 22.0, 22.0]",2.23,29.7,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042212,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,-1.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 20.390625, 22.59375]",2.23,29.7,0.06168749928474426,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042212,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.59375,"[29.59375, 29.59375, 25.0, 25.0, 24.09375, 24.09375, 23.90625, 23.90625, 22.90625, 22.90625, 23.703125, 23.703125]",2.23,29.7,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042212,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.0,"[20.296875, 20.296875, 18.703125, 18.703125, 19.203125, 19.203125, 19.203125, 19.203125, 20.296875, 20.296875, 21.0, 21.0, 18.296875]",2.23,29.7,0.057500001043081284,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042212,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,21.53125,"[18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",2.23,29.7,0.06671874970197678,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042212,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.328125,"[23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.46875, 21.46875, 21.46875, 21.46875, 21.46875, 21.46875, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.46875, 21.46875, 21.46875, 21.46875, 21.46875, 21.46875]",2.23,29.7,0.10068750381469727,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042212,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.9,1.0,100.0,70.0,-1.0,100.00,23.671875,"[23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",2.23,29.7,0.0860000029206276,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042213,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.296875]",2.23,26.97,0.11631249636411667,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042213,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.25,"[22.25, 22.25, 22.25, 22.25, 22.25, 22.25, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125]",2.23,26.97,0.04931249842047691,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042213,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.59375,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.90625, 17.90625, 17.90625, 17.90625, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625]",2.23,26.97,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042213,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.0,"[20.40625, 20.40625, 18.703125, 18.703125, 19.203125, 19.203125, 19.203125, 19.203125, 20.296875, 20.296875, 21.0, 21.0, 18.296875]",2.23,26.97,0.05740625038743019,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042213,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.2,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.0, 25.0, 24.203125, 24.203125, 23.796875, 23.796875, 22.796875, 22.796875, 23.703125, 23.703125]",2.23,26.97,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042213,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.0,1.0,100.0,80.0,-1.0,100.00,23.734375,"[22.546875, 22.546875, 22.546875, 22.546875, 22.546875, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 20.90625, 22.546875]",2.23,26.97,0.04109375178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042213,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,-1.0,100.00,25.375,"[25.375, 25.375, 25.375, 25.375, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.125, 22.546875]",2.23,26.97,0.061406251043081284,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042213,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.9,1.0,100.0,70.0,-1.0,100.00,23.875,"[23.875, 23.875, 23.875, 23.875, 23.875, 23.875, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",2.23,26.97,0.08531250059604645,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042213,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.59375,"[20.203125, 20.203125, 19.203125, 19.203125, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.0, 20.0, 21.59375, 21.59375, 19.5, 19.5, 19.09375, 19.09375, 19.0, 19.0, 19.40625]",2.23,26.97,0.09131249785423279,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042213,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,21.59375,"[18.3125, 18.3125, 18.3125, 18.3125, 18.3125, 18.3125, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.3125, 18.3125, 18.3125, 18.3125, 18.3125, 18.3125, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",2.23,26.97,0.06659375131130219,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042213,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.09375, 22.09375, 20.796875, 20.796875, 20.703125]",2.23,26.97,0.10409374535083771,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042213,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",2.23,26.97,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042213,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,20.65625,"[20.46875, 20.46875, 20.46875, 20.46875, 20.46875, 20.46875, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625]",2.23,26.97,0.015703124925494194,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042213,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.6,1.0,100.0,75.0,-1.0,100.00,23.875,"[23.875, 23.875, 23.875, 23.875, 23.875, 23.875, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",2.23,26.97,0.05009375140070915,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042213,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.1,1.0,100.0,85.0,-1.0,100.00,23.5,"[23.203125, 23.203125, 23.5, 23.5, 22.90625, 22.90625, 22.40625, 22.40625, 20.90625, 20.90625, 21.0, 21.0, 23.40625, 23.40625, 21.796875, 21.796875, 22.796875, 22.796875, 22.0, 22.0, 22.09375, 22.09375, 21.90625, 21.90625]",2.23,26.97,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042213,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",2.23,26.97,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042213,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.140625,"[23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375]",2.23,26.97,0.10168750584125519,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042213,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 19.390625, 19.390625, 19.390625, 19.390625, 19.390625, 19.390625, 21.546875, 19.890625]",2.23,26.97,0.037812501192092896,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042213,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,-1.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125]",2.23,26.97,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042213,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.5,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.796875, 22.796875, 22.796875, 22.796875, 20.78125]",2.23,26.97,0.1068124994635582,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042214,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.1,1.0,100.0,85.0,-1.0,100.00,23.5,"[23.203125, 23.203125, 23.5, 23.5, 22.90625, 22.90625, 22.5, 22.5, 20.90625, 20.90625, 21.0, 21.0, 23.40625, 23.40625, 21.796875, 21.796875, 22.90625, 22.90625, 22.09375, 22.09375, 22.203125, 22.203125, 21.90625, 21.90625]",2.9,25.0,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042214,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,-1.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125]",2.9,25.0,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042214,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.5,1.0,100.0,75.0,-1.0,100.00,23.875,"[23.875, 23.875, 23.875, 23.875, 23.875, 23.875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",2.9,25.0,0.04881250113248825,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042214,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",2.9,25.0,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042214,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,-1.0,100.00,25.375,"[25.375, 25.375, 25.375, 25.375, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.203125, 22.53125]",2.9,25.0,0.06159374862909317,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042214,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 19.4375, 19.4375, 19.4375, 19.4375, 19.4375, 19.4375, 21.234375, 19.796875]",2.9,25.0,0.037687499076128006,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042214,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.703125]",2.9,25.0,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042214,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.59375,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.90625, 17.90625, 17.90625, 17.90625, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 19.90625, 19.90625, 19.90625, 19.90625]",2.9,25.0,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042214,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,27.9,1.0,100.0,65.0,-1.0,100.00,22.15625,"[22.15625, 22.15625, 22.15625, 22.15625, 22.15625, 22.15625, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375]",2.9,25.0,0.049406249076128006,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042214,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.0,"[20.40625, 20.40625, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.59375, 20.59375, 21.0, 21.0, 18.40625]",2.9,25.0,0.0573124997317791,12417.1,582.12,1.046880511552617,0,40,60,80,25
