dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022042214,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.8,1.0,91.0,66.0,-1.0,91.00,21.53125,"[18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",2.9,25.0,0.06609375029802322,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042214,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.8,1.0,100.0,70.0,-1.0,100.00,23.875,"[23.875, 23.875, 23.875, 23.875, 23.875, 23.875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",2.9,25.0,0.0806875005364418,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042214,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,22.9,1.0,100.0,80.0,-1.0,100.00,23.71875,"[22.53125, 22.53125, 22.53125, 22.53125, 22.53125, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 20.953125, 22.53125]",2.9,25.0,0.04109375178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042214,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.59375,"[20.203125, 20.203125, 19.203125, 19.203125, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.09375, 20.09375, 20.09375, 21.59375, 21.59375, 19.5, 19.5, 19.09375, 19.09375, 19.0, 19.0, 19.5]",2.9,25.0,0.09140625596046448,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042214,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,20.796875,"[20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875]",2.9,25.0,0.015796875581145287,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042214,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.109375,"[23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375]",2.9,25.0,0.10199999809265137,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042214,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.5, 21.5, 18.703125, 18.703125, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.296875]",2.9,25.0,0.1158749982714653,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042214,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 22.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.09375, 22.09375, 20.796875, 20.796875, 20.59375]",2.9,25.0,0.10390625149011612,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042214,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.59375,"[29.59375, 29.59375, 25.203125, 25.203125, 24.09375, 24.09375, 23.796875, 23.796875, 22.90625, 22.90625, 23.703125, 23.703125]",2.9,25.0,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042214,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,23.0,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 23.0, 23.0, 23.0, 23.0, 20.671875]",2.9,25.0,0.1068124994635582,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042215,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.40625,"[21.5, 21.5, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.09375, 20.09375, 23.40625]",2.43,24.87,0.11612500250339508,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042215,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.796875,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 18.0, 18.0, 18.0, 18.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 19.703125, 19.703125, 19.703125, 19.703125]",2.43,24.87,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042215,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,21.515625,"[18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",2.43,24.87,0.06109375134110451,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042215,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.40625, 20.40625, 17.90625, 17.90625, 22.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.796875, 20.796875, 20.703125]",2.43,24.87,0.10390625149011612,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042215,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.1,1.0,100.0,85.0,-1.0,100.00,23.5,"[23.296875, 23.296875, 23.5, 23.5, 23.0, 23.0, 22.5, 22.5, 20.90625, 20.90625, 21.0, 21.0, 23.5, 23.5, 21.796875, 21.796875, 22.90625, 22.90625, 22.09375, 22.09375, 22.203125, 22.203125, 22.0, 22.0]",2.43,24.87,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042215,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.90625, 18.90625, 18.90625, 18.90625, 19.0]",2.43,24.87,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042215,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.5,1.0,100.0,70.0,-1.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.296875, 19.296875, 19.296875, 19.296875, 20.09375]",2.43,24.87,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042215,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 19.1875, 19.1875, 19.1875, 19.1875, 19.1875, 19.1875, 21.515625, 19.796875]",2.43,24.87,0.037812501192092896,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042215,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,20.875,"[20.625, 20.625, 20.625, 20.625, 20.625, 20.625, 20.875, 20.875, 20.875, 20.875, 20.875, 20.875]",2.43,24.87,0.015898438170552254,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042215,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",2.43,24.87,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042215,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.5,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.90625, 22.90625, 22.90625, 22.90625, 20.734375]",2.43,24.87,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042215,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.0,-1.0,100.00,22.796875,"[22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875]",2.43,24.87,0.0494999997317791,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042215,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.703125,"[29.703125, 29.703125, 25.203125, 25.203125, 24.203125, 24.203125, 23.90625, 23.90625, 22.90625, 22.90625, 23.796875, 23.796875]",2.43,24.87,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042215,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.59375,"[20.203125, 20.203125, 19.203125, 19.203125, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.09375, 20.09375, 20.09375, 21.59375, 21.59375, 19.5, 19.5, 19.09375, 19.09375, 19.0, 19.0, 19.59375]",2.43,24.87,0.09190624952316284,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042215,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625]",2.43,24.87,0.10181249678134918,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042215,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,20.90625,"[20.40625, 20.40625, 18.796875, 18.796875, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125, 20.203125, 20.90625, 20.90625, 18.40625]",2.43,24.87,0.05740625038743019,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042215,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.5,1.0,100.0,70.0,-1.0,100.00,23.796875,"[23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",2.43,24.87,0.08437500149011612,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042215,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.6,1.0,100.0,75.0,-1.0,100.00,23.796875,"[23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",2.43,24.87,0.049812499433755875,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042215,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,-1.0,100.00,23.625,"[22.578125, 22.578125, 22.578125, 22.578125, 22.578125, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.046875, 22.578125]",2.43,24.87,0.04100000113248825,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042215,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,-1.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.34375, 20.34375, 20.34375, 20.34375, 20.34375, 20.359375, 22.578125]",2.43,24.87,0.062187500298023224,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042216,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.59375,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 17.90625, 17.90625, 17.90625, 17.90625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 19.59375, 19.59375, 19.59375, 19.59375]",1.37,25.43,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042216,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.40625,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.796875, 17.796875, 22.40625, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375]",1.37,25.43,0.10400000214576721,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042216,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 21.984375, 19.90625]",1.37,25.43,0.03740625083446503,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042216,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,20.8125,"[20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125]",1.37,25.43,0.015703124925494194,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042216,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.6,1.0,100.0,75.0,-1.0,100.00,24.234375,"[24.234375, 24.234375, 24.234375, 24.234375, 24.234375, 24.234375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",1.37,25.43,0.050999999046325684,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042216,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.2,1.0,100.0,85.0,-1.0,100.00,23.5,"[23.203125, 23.203125, 23.5, 23.5, 23.0, 23.0, 22.5, 22.5, 21.0, 21.0, 21.0, 21.0, 23.5, 23.5, 21.90625, 21.90625, 22.90625, 22.90625, 22.09375, 22.09375, 22.203125, 22.203125, 22.0, 22.0]",1.37,25.43,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042216,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.2,1.0,100.0,85.0,-1.0,100.00,29.703125,"[29.703125, 29.703125, 25.09375, 25.09375, 24.203125, 24.203125, 23.90625, 23.90625, 22.90625, 22.90625, 23.796875, 23.796875]",1.37,25.43,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042216,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,21.484375,"[18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",1.37,25.43,0.06109375134110451,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042216,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",1.37,25.43,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042216,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,21.0,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.796875, 20.796875, 20.796875, 20.796875, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 18.796875, 18.796875, 18.796875, 18.796875, 21.0]",1.37,25.43,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042216,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.203125]",1.37,25.43,0.11568749696016312,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042216,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,-1.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.203125, 22.5]",1.37,25.43,0.06131250038743019,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042216,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,-1.0,100.00,23.65625,"[22.5, 22.5, 22.5, 22.5, 22.5, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 21.59375, 22.5]",1.37,25.43,0.04109375178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042216,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",1.37,25.43,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042216,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",1.37,25.43,0.10118749737739563,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042216,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.296875, 20.296875, 18.796875, 18.796875, 19.203125, 19.203125, 19.09375, 19.09375, 20.09375, 20.09375, 21.09375, 21.09375, 18.40625]",1.37,25.43,0.05700000002980232,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042216,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.203125, 20.203125, 19.203125, 19.203125, 18.59375, 18.59375, 18.40625, 18.40625, 18.40625, 18.40625, 19.0, 20.0, 20.0, 21.703125, 21.703125, 19.5, 19.5, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",1.37,25.43,0.09218750149011612,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042216,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.9,1.0,100.0,70.0,-1.0,100.00,24.234375,"[24.234375, 24.234375, 24.234375, 24.234375, 24.234375, 24.234375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",1.37,25.43,0.08362500369548798,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042216,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.46875,"[22.46875, 22.46875, 22.46875, 22.46875, 22.46875, 22.46875, 20.875, 20.875, 20.875, 20.875, 20.875, 20.875]",1.37,25.43,0.04990625008940697,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042216,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.703125]",1.37,25.43,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042217,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.6,1.0,100.0,75.0,-1.0,100.00,23.8125,"[23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",0.63,27.47,0.050999999046325684,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042217,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,21.484375,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",0.63,27.47,0.06690625101327896,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042217,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,-1.0,100.00,22.59375,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.59375, 22.59375, 22.59375, 22.59375, 20.65625]",0.63,27.47,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042217,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.359375,"[22.359375, 22.359375, 22.359375, 22.359375, 22.359375, 22.359375, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125]",0.63,27.47,0.0494999997317791,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042217,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.90625,"[20.296875, 20.296875, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.203125, 20.203125, 21.90625, 21.90625, 19.59375, 19.59375, 19.203125, 19.203125, 18.90625, 18.90625, 19.5]",0.63,27.47,0.09190624952316284,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042217,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.5, 20.5, 21.09375, 21.09375, 18.40625]",0.63,27.47,0.05781250074505806,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042217,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",0.63,27.47,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042217,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.5]",0.63,27.47,0.10400000214576721,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042217,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 18.90625, 18.90625, 18.90625, 18.90625, 20.703125]",0.63,27.47,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042217,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.9,1.0,100.0,70.0,-1.0,100.00,23.8125,"[23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",0.63,27.47,0.08550000190734863,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042217,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.2,1.0,100.0,85.0,-1.0,100.00,29.703125,"[29.703125, 29.703125, 25.40625, 25.40625, 24.203125, 24.203125, 23.90625, 23.90625, 22.90625, 22.90625, 23.796875, 23.796875]",0.63,27.47,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042217,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.1,1.0,100.0,85.0,-1.0,100.00,23.5,"[23.203125, 23.203125, 23.5, 23.5, 23.0, 23.0, 22.5, 22.5, 21.0, 21.0, 21.0, 21.0, 23.5, 23.5, 21.90625, 21.90625, 23.0, 23.0, 22.09375, 22.09375, 22.09375, 22.09375, 22.0, 22.0]",0.63,27.47,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042217,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.0,"[17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 19.796875, 19.796875, 19.796875, 19.796875]",0.63,27.47,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042217,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,69.00,22.8,1.0,72.0,69.0,-1.0,72.00,23.734375,"[22.75, 22.75, 22.75, 22.75, 22.75, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 21.140625, 22.75]",0.63,27.47,0.04118749871850014,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042217,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",0.63,27.47,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042217,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,-1.0,100.00,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",0.63,27.47,0.10199999809265137,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042217,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,20.796875,"[20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875]",0.63,27.47,0.015796875581145287,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042217,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.0,-1.0,100.00,25.5625,"[25.5625, 25.5625, 25.5625, 25.5625, 20.71875, 20.71875, 20.71875, 20.71875, 20.71875, 20.125, 22.75]",0.63,27.47,0.061906248331069946,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042217,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.59375, 21.59375, 18.796875, 18.796875, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.203125]",0.63,27.47,0.11381249874830246,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042217,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.046875,"[23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 19.28125, 19.28125, 19.28125, 19.28125, 19.28125, 19.28125, 22.21875, 20.109375]",0.63,27.47,0.03740625083446503,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042218,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.0,-1.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.625, 20.625, 20.625, 20.625, 20.625, 20.1875, 22.59375]",-0.6,28.77,0.06131250038743019,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042218,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-0.6,28.77,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042218,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,51.00,26.8,1.0,72.0,51.0,-1.0,72.00,22.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.5, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125]",-0.6,28.77,0.10340625047683716,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042218,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.296875]",-0.6,28.77,0.11312499642372131,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042218,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.09375,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.90625, 17.90625, 17.90625, 17.90625, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 19.5, 19.5, 19.5, 19.5]",-0.6,28.77,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042218,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.7,1.0,100.0,70.0,-1.0,100.00,23.90625,"[23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-0.6,28.77,0.08500000089406967,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042218,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.0, 21.0, 21.0, 21.0, 21.59375]",-0.6,28.77,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042218,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.90625, 18.90625, 18.90625, 18.90625, 19.09375]",-0.6,28.77,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042218,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.0,-1.0,82.00,21.53125,"[18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",-0.6,28.77,0.06268750131130219,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042218,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,24.0,1.0,100.0,80.0,-1.0,100.00,23.75,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.75, 23.75, 23.75, 23.75, 23.75, 23.75, 21.90625, 22.59375]",-0.6,28.77,0.04109375178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042218,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,20.796875,"[20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875]",-0.6,28.77,0.015703124925494194,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042218,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,-1.0,100.00,22.59375,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 22.59375, 22.59375, 22.59375, 22.59375, 20.390625]",-0.6,28.77,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042218,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.5,1.0,100.0,75.0,-1.0,100.00,23.90625,"[23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.90625, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-0.6,28.77,0.05090624839067459,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042218,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5]",-0.6,28.77,0.10112500190734863,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042218,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.0,-1.0,100.00,22.546875,"[22.546875, 22.546875, 22.546875, 22.546875, 22.546875, 22.546875, 20.875, 20.875, 20.875, 20.875, 20.875, 20.875]",-0.6,28.77,0.04899999871850014,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042218,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.0,-1.0,100.00,23.5,"[23.296875, 23.296875, 23.5, 23.5, 23.0, 23.0, 22.59375, 22.59375, 20.90625, 20.90625, 21.0, 21.0, 23.5, 23.5, 21.90625, 21.90625, 22.90625, 22.90625, 22.203125, 22.203125, 22.203125, 22.203125, 22.0, 22.0]",-0.6,28.77,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042218,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.2,1.0,95.0,70.0,-1.0,95.00,21.0,"[20.40625, 20.40625, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.40625, 20.40625, 21.0, 21.0, 18.5]",-0.6,28.77,0.05781250074505806,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042218,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 19.34375, 19.34375, 19.34375, 19.34375, 19.34375, 19.34375, 22.34375, 20.1875]",-0.6,28.77,0.03740625083446503,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042218,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.703125,"[29.703125, 29.703125, 25.296875, 25.296875, 24.203125, 24.203125, 23.90625, 23.90625, 23.0, 23.0, 23.796875, 23.796875]",-0.6,28.77,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042218,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.203125, 20.203125, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.90625, 20.203125, 20.203125, 21.796875, 21.796875, 19.59375, 19.59375, 19.203125, 19.203125, 18.90625, 18.90625, 19.5]",-0.6,28.77,0.09140625596046448,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042219,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.703125,"[29.703125, 29.703125, 25.296875, 25.296875, 24.09375, 24.09375, 23.796875, 23.796875, 22.796875, 22.796875, 23.703125, 23.703125]",-1.77,28.3,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042219,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.5,"[18.09375, 18.09375, 18.203125, 18.203125, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 22.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.5]",-1.77,28.3,0.10362499952316284,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042219,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-1.77,28.3,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042219,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,-1.0,100.00,22.390625,"[22.390625, 22.390625, 22.390625, 22.390625, 22.390625, 22.390625, 20.890625, 20.890625, 20.890625, 20.890625, 20.890625, 20.890625]",-1.77,28.3,0.049406249076128006,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042219,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,21.515625,"[18.109375, 18.109375, 18.109375, 18.109375, 18.109375, 18.109375, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 18.109375, 18.109375, 18.109375, 18.109375, 18.109375, 18.109375, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-1.77,28.3,0.0611875019967556,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042219,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.203125,"[19.203125, 19.203125, 19.203125, 19.203125, 19.203125, 19.203125, 18.796875, 18.796875, 18.796875, 18.796875, 19.203125]",-1.77,28.3,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042219,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.09375, 21.09375, 21.09375, 21.09375, 21.90625]",-1.77,28.3,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042219,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625]",-1.77,28.3,0.10090625286102295,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042219,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.203125,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.296875, 18.296875, 18.296875, 18.296875]",-1.77,28.3,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042219,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.5,1.0,100.0,75.0,-1.0,100.00,23.8125,"[23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-1.77,28.3,0.04781249910593033,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042219,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,22.40625,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 22.40625, 22.40625, 22.40625, 22.40625, 20.453125]",-1.77,28.3,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042219,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.296875, 20.296875, 19.296875, 19.296875, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 19.09375, 20.203125, 20.203125, 21.796875, 21.796875, 19.703125, 19.703125, 19.203125, 19.203125, 19.0, 19.0, 19.40625]",-1.77,28.3,0.09159374982118607,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042219,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.796875, 18.796875, 19.203125, 19.203125, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.296875]",-1.77,28.3,0.11349999904632568,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042219,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.40625, 20.40625, 21.203125, 21.203125, 18.5]",-1.77,28.3,0.057500001043081284,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042219,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,-1.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.265625, 22.484375]",-1.77,28.3,0.06109375134110451,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042219,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 21.546875, 19.9375]",-1.77,28.3,0.03750000149011612,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042219,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,20.984375,"[20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375]",-1.77,28.3,0.015703124925494194,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042219,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.1,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.203125, 23.203125, 23.40625, 23.40625, 22.90625, 22.90625, 22.5, 22.5, 20.90625, 20.90625, 21.0, 21.0, 23.40625, 23.40625, 21.796875, 21.796875, 22.796875, 22.796875, 22.0, 22.0, 22.09375, 22.09375, 21.796875, 21.796875]",-1.77,28.3,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042219,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.6,1.0,100.0,70.0,-1.0,100.00,23.8125,"[23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-1.77,28.3,0.08162499964237213,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042219,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.0,1.0,100.0,80.0,-1.0,100.00,23.859375,"[22.484375, 22.484375, 22.484375, 22.484375, 22.484375, 23.859375, 23.859375, 23.859375, 23.859375, 23.859375, 23.859375, 21.0625, 22.484375]",-1.77,28.3,0.04100000113248825,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042220,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.2,1.0,100.0,85.0,-1.0,100.00,29.703125,"[29.703125, 29.703125, 25.40625, 25.40625, 24.203125, 24.203125, 23.90625, 23.90625, 23.0, 23.0, 23.796875, 23.796875]",-2.07,27.97,0.029484374448657036,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042220,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.0,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 18.90625, 18.90625, 18.90625, 18.90625]",-2.07,27.97,0.06078124791383743,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042220,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.1,1.0,100.0,85.0,-1.0,100.00,23.5,"[23.203125, 23.203125, 23.5, 23.5, 23.0, 23.0, 22.5, 22.5, 20.90625, 20.90625, 20.90625, 20.90625, 23.5, 23.5, 21.90625, 21.90625, 22.90625, 22.90625, 22.09375, 22.09375, 22.09375, 22.09375, 22.0, 22.0]",-2.07,27.97,0.02632812410593033,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042220,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,-1.0,91.00,21.453125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.09375, 18.09375, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 18.09375, 18.09375, 18.09375, 18.09375, 18.09375, 18.09375, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",-2.07,27.97,0.06131249666213989,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042220,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.40625, 20.40625, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.5, 20.5, 21.09375, 21.09375, 18.40625]",-2.07,27.97,0.05740625038743019,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042220,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.0,1.0,100.0,70.0,-1.0,100.00,23.71875,"[23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125]",-2.07,27.97,0.0808124989271164,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042220,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.59375,"[21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625]",-2.07,27.97,0.03956250101327896,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042220,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,-1.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.609375, 20.609375, 20.609375, 20.609375, 20.609375, 20.3125, 22.765625]",-2.07,27.97,0.0611874982714653,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042220,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.296875]",-2.07,27.97,0.11562500149011612,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042220,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.796875, 18.796875, 18.796875, 18.796875, 19.09375]",-2.07,27.97,7.28125,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042220,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.0,-1.0,100.00,22.484375,"[22.484375, 22.484375, 22.484375, 22.484375, 22.484375, 22.484375, 20.875, 20.875, 20.875, 20.875, 20.875, 20.875]",-2.07,27.97,0.04918750002980232,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042220,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,22.96875,"[22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 21.90625, 20.0625]",-2.07,27.97,0.03750000149011612,8180.3,400.81,1.0489969805508357,1,30,80,80,25
