dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022042220,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.703125, 22.703125, 22.703125, 22.703125, 20.375]",-2.07,27.97,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042220,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-2.07,27.97,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042220,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.0,-1.0,100.00,23.65625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 21.34375, 22.765625]",-2.07,27.97,0.04118749871850014,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042220,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",-2.07,27.97,0.10099999606609344,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042220,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 22.40625, 19.40625, 19.40625, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.5]",-2.07,27.97,0.10368750244379044,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042220,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,20.90625,"[20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625]",-2.07,27.97,0.015703124925494194,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042220,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.4,1.0,100.0,75.0,-1.0,100.00,23.71875,"[23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125]",-2.07,27.97,0.04749999940395355,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042220,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.296875, 20.296875, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.90625, 20.09375, 20.09375, 21.796875, 21.796875, 19.59375, 19.59375, 19.203125, 19.203125, 19.0, 19.0, 19.5]",-2.07,27.97,0.09200000017881393,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042221,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.40625,"[21.59375, 21.59375, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.40625]",-2.53,28.97,0.11618749797344208,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042221,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 22.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.59375, 20.59375, 20.703125]",-2.53,28.97,0.10371875017881393,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042221,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.296875, 20.296875, 19.5, 19.5, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.90625, 20.203125, 20.203125, 21.796875, 21.796875, 19.703125, 19.703125, 19.09375, 19.09375, 19.0, 19.0, 19.40625]",-2.53,28.97,0.09190624952316284,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042221,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 19.3125, 19.3125, 19.3125, 19.3125, 19.3125, 19.3125, 22.09375, 20.0]",-2.53,28.97,0.03718750178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042221,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.0,-1.0,82.00,21.484375,"[18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",-2.53,28.97,0.060999996960163116,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042221,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.9,1.0,100.0,70.0,-1.0,100.00,23.71875,"[23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",-2.53,28.97,0.0806875005364418,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042221,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.484375]",-2.53,28.97,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042221,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.2,1.0,100.0,85.0,-1.0,100.00,29.796875,"[29.796875, 29.796875, 25.5, 25.5, 24.203125, 24.203125, 24.0, 24.0, 23.09375, 23.09375, 23.90625, 23.90625]",-2.53,28.97,0.029484374448657036,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042221,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 19.0]",-2.53,28.97,7.28125,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042221,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,21.09375,"[20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",-2.53,28.97,0.015796875581145287,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042221,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.203125, 20.203125, 21.203125, 21.203125, 18.40625]",-2.53,28.97,0.0573124997317791,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042221,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.1,1.0,100.0,85.0,-1.0,100.00,23.5,"[23.203125, 23.203125, 23.5, 23.5, 23.0, 23.0, 22.5, 22.5, 20.90625, 20.90625, 20.90625, 20.90625, 23.5, 23.5, 22.0, 22.0, 23.0, 23.0, 22.203125, 22.203125, 22.09375, 22.09375, 22.0, 22.0]",-2.53,28.97,0.02632812410593033,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042221,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,-1.0,100.00,23.484375,"[22.546875, 22.546875, 22.546875, 22.546875, 22.546875, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.640625, 22.546875]",-2.53,28.97,0.04109375178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,24
371109900000000020253889,2022042221,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,-1.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.140625, 22.546875]",-2.53,28.97,0.06131250038743019,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042221,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,23.0625,"[23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",-2.53,28.97,0.10090625286102295,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042221,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.703125,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.703125, 17.703125, 17.703125, 17.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 18.59375, 18.59375, 18.59375, 18.59375]",-2.53,28.97,0.06078124791383743,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042221,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,-1.0,100.00,22.640625,"[22.640625, 22.640625, 22.640625, 22.640625, 22.640625, 22.640625, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375]",-2.53,28.97,0.04918750002980232,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042221,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.2,1.0,100.0,75.0,-1.0,100.00,23.71875,"[23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",-2.53,28.97,0.046812500804662704,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042221,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.09375, 19.09375, 19.09375, 19.09375, 20.203125]",-2.53,28.97,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042221,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.703125,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.703125, 21.703125, 21.703125, 21.703125, 21.5]",-2.53,28.97,0.03956250101327896,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042222,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 19.3125, 19.3125, 19.3125, 19.3125, 19.3125, 19.3125, 22.09375, 20.0]",-2.8,30.43,0.03740625083446503,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042222,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.0,-1.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.140625, 22.546875]",-2.8,30.43,0.06090625002980232,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042222,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.640625,"[22.640625, 22.640625, 22.640625, 22.640625, 22.640625, 22.640625, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375]",-2.8,30.43,0.04931249842047691,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042222,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.3,1.0,100.0,85.0,-1.0,100.00,29.796875,"[29.796875, 29.796875, 25.5, 25.5, 24.203125, 24.203125, 24.0, 24.0, 23.09375, 23.09375, 23.90625, 23.90625]",-2.8,30.43,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042222,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.09375, 19.09375, 19.09375, 19.09375, 20.203125]",-2.8,30.43,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042222,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.484375]",-2.8,30.43,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042222,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 19.0]",-2.8,30.43,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042222,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.2,1.0,100.0,70.0,-1.0,100.00,23.71875,"[23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",-2.8,30.43,0.08281250298023224,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042222,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,-1.0,91.00,21.484375,"[18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",-2.8,30.43,0.06081249937415123,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042222,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.703125,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.703125, 21.703125, 21.703125, 21.703125, 21.5]",-2.8,30.43,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042222,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.3,1.0,100.0,75.0,-1.0,100.00,23.71875,"[23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875]",-2.8,30.43,0.047312501817941666,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042222,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,55.00,22.5,1.0,62.0,55.0,-1.0,62.00,23.484375,"[22.546875, 22.546875, 22.546875, 22.546875, 22.546875, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.640625, 22.546875]",-2.8,30.43,0.04109375178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042222,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.0625,"[23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",-2.8,30.43,0.10068750381469727,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042222,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.5,1.0,50.0,47.0,-1.0,50.00,21.09375,"[20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",-2.8,30.43,0.015796875581145287,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042222,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.40625,"[21.59375, 21.59375, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.40625]",-2.8,30.43,0.11668749898672104,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042222,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.203125, 20.203125, 21.203125, 21.203125, 18.40625]",-2.8,30.43,0.05740625038743019,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042222,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.703125,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.703125, 17.703125, 17.703125, 17.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 18.59375, 18.59375, 18.59375, 18.59375]",-2.8,30.43,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042222,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.2,1.0,100.0,85.0,-1.0,100.00,23.5,"[23.203125, 23.203125, 23.5, 23.5, 23.0, 23.0, 22.5, 22.5, 20.90625, 20.90625, 20.90625, 20.90625, 23.5, 23.5, 22.0, 22.0, 23.0, 23.0, 22.203125, 22.203125, 22.09375, 22.09375, 22.0, 22.0]",-2.8,30.43,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042222,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.296875, 20.296875, 19.5, 19.5, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.90625, 20.203125, 20.203125, 21.796875, 21.796875, 19.703125, 19.703125, 19.09375, 19.09375, 19.0, 19.0, 19.40625]",-2.8,30.43,0.09190624952316284,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042222,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 22.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.59375, 20.59375, 20.703125]",-2.8,30.43,0.10378125309944153,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042223,20220422,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.59375,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.703125, 17.703125, 17.703125, 17.703125, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 18.40625, 18.40625, 18.40625, 18.40625]",-3.47,32.07,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042223,20220422,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.2,1.0,100.0,85.0,-1.0,100.00,23.5,"[23.203125, 23.203125, 23.5, 23.5, 23.0, 23.0, 22.40625, 22.40625, 20.90625, 20.90625, 20.90625, 20.90625, 23.5, 23.5, 21.90625, 21.90625, 22.90625, 22.90625, 22.09375, 22.09375, 22.203125, 22.203125, 21.90625, 21.90625]",-3.47,32.07,0.0,7424.8,461.73,1.0621875336709408,1,40,80,80,24
371109900000000020253889,2022042223,20220422,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.59375,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 20.875, 20.875, 20.875, 20.875, 20.875, 20.875]",-3.47,32.07,0.04918750002980232,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042223,20220422,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.1,0.0,0.0,30.0,-1.0,0.00,23.125,"[23.125, 23.125, 23.125, 23.125, 23.125, 19.3125, 19.3125, 19.3125, 19.3125, 19.3125, 19.3125, 22.03125, 20.09375]",-3.47,32.07,0.03740625083446503,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042223,20220422,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.015625,"[23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-3.47,32.07,0.1003125011920929,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042223,20220422,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 19.0]",-3.47,32.07,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042223,20220422,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.59375, 20.59375, 20.59375, 20.59375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-3.47,32.07,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042223,20220422,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,60.00,22.7,1.0,65.0,60.0,-1.0,65.00,23.765625,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 21.015625, 22.625]",-3.47,32.07,0.04109375178813934,8180.3,400.81,1.0489969805508357,1,30,80,80,25
371109900000000020253889,2022042223,20220422,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.0,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.296875, 20.296875, 21.0, 21.0, 18.40625]",-3.47,32.07,0.05740625038743019,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042223,20220422,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.3,1.0,100.0,85.0,-1.0,100.00,29.796875,"[29.796875, 29.796875, 25.40625, 25.40625, 24.203125, 24.203125, 23.90625, 23.90625, 23.0, 23.0, 23.90625, 23.90625]",-3.47,32.07,0.0,7424.8,461.73,1.0621875336709408,1,60,100,80,22
371109900000000020253889,2022042223,20220422,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.0,-1.0,82.00,21.515625,"[18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-3.47,32.07,0.06068750098347664,6443.7,205.6,1.0319071340999737,0,40,60,80,25
371109900000000020253889,2022042223,20220422,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,-1.0,100.00,22.59375,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.59375, 22.59375, 22.59375, 22.59375, 20.359375]",-3.47,32.07,0.0,9142.7,497.0,1.0543603093178164,1,40,80,80,24
371109900000000020253889,2022042223,20220422,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.2,1.0,100.0,75.0,-1.0,100.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625]",-3.47,32.07,0.046406250447034836,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042223,20220422,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.5, 21.5, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.09375, 20.09375, 23.296875]",-3.47,32.07,0.11687500029802322,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042223,20220422,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.796875]",-3.47,32.07,0.10390625149011612,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042223,20220422,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.203125, 20.203125, 19.203125, 19.203125, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.09375, 20.09375, 21.796875, 21.796875, 19.59375, 19.59375, 19.203125, 19.203125, 19.0, 19.0, 19.5]",-3.47,32.07,0.09190624952316284,12417.1,582.12,1.046880511552617,0,40,60,80,25
371109900000000020253889,2022042223,20220422,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.90625,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375]",-3.47,32.07,0.0,7551.5,1450.0,1.1920148314904324,0,40,60,80,25
371109900000000020253889,2022042223,20220422,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,20.953125,"[20.875, 20.875, 20.875, 20.875, 20.875, 20.875, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125]",-3.47,32.07,0.015796875581145287,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042223,20220422,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.0,1.0,100.0,70.0,-1.0,100.00,23.65625,"[23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625]",-3.47,32.07,0.08212500065565109,6005.0,317.0,1.052789342214821,0,40,60,80,25
371109900000000020253889,2022042223,20220422,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.0,-1.0,100.00,25.375,"[25.375, 25.375, 25.375, 25.375, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 20.109375, 22.625]",-3.47,32.07,0.061000000685453415,8180.3,400.81,1.0489969805508357,1,60,90,80,23
371109900000000020253889,2022042300,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",-3.53,34.0,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042300,20220423,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.09375,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.796875, 17.796875, 17.796875, 17.796875, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 18.90625, 18.90625, 18.90625, 18.90625]",-3.53,34.0,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042300,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.7,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.09375, 20.09375, 19.203125, 19.203125, 18.59375, 18.59375, 18.40625, 18.40625, 18.5, 18.5, 19.09375, 20.09375, 20.09375, 21.703125, 21.703125, 19.5, 19.5, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",-3.53,34.0,0.09190624952316284,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042300,20220423,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.90625,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.90625, 21.90625, 21.90625, 21.90625, 21.5]",-3.53,34.0,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042300,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.7,1.0,79.0,54.0,-1.0,79.00,22.40625,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.796875, 17.796875, 22.40625, 19.40625, 19.40625, 18.5, 18.5, 19.203125, 19.203125, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.40625]",-3.53,34.0,0.10350000113248825,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042300,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.2,1.0,100.0,85.0,-1.0,100.00,29.703125,"[29.703125, 29.703125, 25.5, 25.5, 24.09375, 24.09375, 23.90625, 23.90625, 23.0, 23.0, 23.796875, 23.796875]",-3.53,34.0,0.0,7459.8,468.29,1.062775141424703,1,60,100,80,22
371109900000000020253889,2022042300,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.046875,"[20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875]",-3.53,34.0,0.01600000075995922,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042300,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.0,-1.0,100.00,22.75,"[22.75, 22.75, 22.75, 22.75, 22.75, 22.75, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125]",-3.53,34.0,0.04931249842047691,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042300,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.9,1.0,100.0,70.0,-1.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125]",-3.53,34.0,0.08237499743700027,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042300,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.0,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.5, 20.5, 21.0, 21.0, 18.40625]",-3.53,34.0,0.057500001043081284,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042300,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.1,1.0,100.0,85.0,-1.0,100.00,23.5,"[23.203125, 23.203125, 23.5, 23.5, 23.0, 23.0, 22.5, 22.5, 21.0, 21.0, 20.90625, 20.90625, 23.5, 23.5, 21.90625, 21.90625, 22.90625, 22.90625, 22.203125, 22.203125, 22.203125, 22.203125, 21.90625, 21.90625]",-3.53,34.0,0.0,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042300,20220423,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 19.0]",-3.53,34.0,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042300,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.796875, 22.796875, 22.796875, 22.796875, 20.5625]",-3.53,34.0,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042300,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.0,-1.0,100.00,22.984375,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-3.53,34.0,0.10059374570846558,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042300,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.2,1.0,100.0,95.0,-1.0,100.00,25.15625,"[25.15625, 25.15625, 25.15625, 25.15625, 20.265625, 20.265625, 20.265625, 20.265625, 20.265625, 20.3125, 22.296875]",-3.53,34.0,0.06081249937415123,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042300,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,-1.0,91.00,21.484375,"[18.078125, 18.078125, 18.078125, 18.078125, 18.078125, 18.078125, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 18.078125, 18.078125, 18.078125, 18.078125, 18.078125, 18.078125, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",-3.53,34.0,0.0611875019967556,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042300,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125]",-3.53,34.0,0.046687498688697815,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042300,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.1,1.0,100.0,80.0,-1.0,100.00,23.3125,"[22.296875, 22.296875, 22.296875, 22.296875, 22.296875, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.125, 22.296875]",-3.53,34.0,0.04109375178813934,8215.5,402.19,1.0489550240399246,1,30,80,80,24
371109900000000020253889,2022042300,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 19.484375, 19.484375, 19.484375, 19.484375, 19.484375, 19.484375, 21.578125, 19.671875]",-3.53,34.0,0.036906249821186066,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042300,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.296875]",-3.53,34.0,0.11412499845027924,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042301,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.0,-1.0,100.00,23.0,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 23.0, 23.0, 23.0, 23.0, 20.671875]",-4.07,40.83,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042301,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.40625,"[29.40625, 29.40625, 24.796875, 24.796875, 24.0, 24.0, 23.796875, 23.796875, 22.703125, 22.703125, 23.59375, 23.59375]",-4.07,40.83,0.0,7459.8,468.29,1.062775141424703,1,60,100,80,22
371109900000000020253889,2022042301,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.0625,"[23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 22.28125, 20.15625]",-4.07,40.83,0.03681249916553497,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042301,20220423,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.703125, 18.703125, 18.703125, 18.703125, 19.09375]",-4.07,40.83,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042301,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.5,1.0,100.0,70.0,-1.0,100.00,20.796875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.796875, 20.796875, 20.796875, 20.796875, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.203125, 19.203125, 19.203125, 19.203125, 19.90625]",-4.07,40.83,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042301,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.296875, 20.296875, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.59375, 18.59375, 19.0, 20.203125, 20.203125, 21.796875, 21.796875, 19.59375, 19.59375, 19.203125, 19.203125, 19.0, 19.0, 19.40625]",-4.07,40.83,0.09181249886751175,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042301,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.1,1.0,100.0,70.0,-1.0,100.00,23.8125,"[23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",-4.07,40.83,0.08387500047683716,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042301,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,70.00,27.0,1.0,90.0,70.0,-1.0,90.00,23.8125,"[23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",-4.07,40.83,0.04581249877810478,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042301,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,22.859375,"[22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",-4.07,40.83,0.10000000149011612,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042301,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,-1.0,100.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125, 20.8125]",-4.07,40.83,0.04918750002980232,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042301,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.8,1.0,100.0,80.0,-1.0,100.00,23.8125,"[22.671875, 22.671875, 22.671875, 22.671875, 22.671875, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 23.8125, 21.875, 22.671875]",-4.07,40.83,0.04118749871850014,8215.5,402.19,1.0489550240399246,1,30,80,80,24
371109900000000020253889,2022042301,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.078125,"[20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",-4.07,40.83,0.015703124925494194,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042301,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.296875]",-4.07,40.83,0.11418750137090683,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042301,20220423,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,22.0,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 22.0, 22.0, 22.0, 22.0, 21.703125]",-4.07,40.83,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042301,20220423,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.703125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 18.59375, 18.59375, 18.59375, 18.59375]",-4.07,40.83,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042301,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.0,-1.0,82.00,21.515625,"[18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-4.07,40.83,0.06071874871850014,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042301,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375]",-4.07,40.83,0.10350000113248825,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042301,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.0, 20.0, 21.203125, 21.203125, 18.5]",-4.07,40.83,0.057500001043081284,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042301,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.0, 23.0, 23.40625, 23.40625, 22.796875, 22.796875, 22.40625, 22.40625, 20.90625, 20.90625, 21.0, 21.0, 23.296875, 23.296875, 21.703125, 21.703125, 22.796875, 22.796875, 22.0, 22.0, 22.09375, 22.09375, 21.90625, 21.90625]",-4.07,40.83,0.0,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042301,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.0,-1.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.671875, 20.671875, 20.671875, 20.671875, 20.671875, 20.1875, 22.671875]",-4.07,40.83,0.06081249937415123,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042302,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.796875,"[23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-4.33,45.87,0.04749999940395355,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042302,20220423,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.703125,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.796875, 17.796875, 17.796875, 17.796875, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 18.703125, 18.703125, 18.703125, 18.703125]",-4.33,45.87,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042302,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.09375, 23.09375, 23.40625, 23.40625, 22.90625, 22.90625, 22.40625, 22.40625, 20.796875, 20.796875, 20.90625, 20.90625, 23.40625, 23.40625, 21.796875, 21.796875, 22.796875, 22.796875, 22.0, 22.0, 22.09375, 22.09375, 21.90625, 21.90625]",-4.33,45.87,0.0,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042302,20220423,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-4.33,45.87,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042302,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.5,1.0,40.0,44.0,-1.0,40.00,21.1875,"[20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",-4.33,45.87,0.015703124925494194,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042302,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.40625, 20.40625, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.5, 20.5, 21.09375, 21.09375, 18.40625]",-4.33,45.87,0.057500001043081284,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042302,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.5625]",-4.33,45.87,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042302,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.1,1.0,100.0,70.0,-1.0,100.00,23.796875,"[23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-4.33,45.87,0.08518750220537186,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042302,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.1,1.0,100.0,80.0,-1.0,100.00,23.71875,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 21.15625, 22.59375]",-4.33,45.87,0.04100000113248825,8215.5,402.19,1.0489550240399246,1,30,80,80,24
371109900000000020253889,2022042302,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.0,-1.0,100.00,25.3125,"[25.3125, 25.3125, 25.3125, 25.3125, 20.5, 20.5, 20.5, 20.5, 20.5, 20.25, 22.59375]",-4.33,45.87,0.06068750098347664,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042302,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.796875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.796875, 20.796875, 20.796875, 20.796875, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",-4.33,45.87,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042302,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 22.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.703125]",-4.33,45.87,0.10350000113248825,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042302,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.59375,"[29.59375, 29.59375, 25.40625, 25.40625, 23.90625, 23.90625, 23.796875, 23.796875, 22.796875, 22.796875, 23.703125, 23.703125]",-4.33,45.87,0.0,7459.8,468.29,1.062775141424703,1,60,100,80,22
