dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022042308,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,24.03125,"[24.03125, 24.03125, 24.03125, 24.03125, 24.03125, 24.03125, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375]",-3.73,38.5,0.043687500059604645,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042308,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.6,0.0,0.0,30.0,-1.0,0.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 19.34375, 19.34375, 19.34375, 19.34375, 19.34375, 19.34375, 22.0, 19.875]",-3.73,38.5,0.037312500178813934,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042308,20220423,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.90625,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.90625, 21.90625, 21.90625, 21.90625, 21.5]",-3.73,38.5,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042308,20220423,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.796875,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.796875, 17.796875, 17.796875, 17.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 18.90625, 18.90625, 18.90625, 18.90625]",-3.73,38.5,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042308,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,-1.0,100.00,25.375,"[25.375, 25.375, 25.375, 25.375, 20.34375, 20.34375, 20.34375, 20.34375, 20.34375, 20.21875, 22.5]",-3.73,38.5,0.061000000685453415,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042309,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.3125,"[23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 19.28125, 19.28125, 19.28125, 19.28125, 19.28125, 19.28125, 22.0625, 20.09375]",-2.3,32.7,0.037687499076128006,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042309,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,-1.0,100.00,25.359375,"[25.359375, 25.359375, 25.359375, 25.359375, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 20.109375, 22.6875]",-2.3,32.7,0.06090625002980232,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042309,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.140625,"[23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",-2.3,32.7,0.10181249678134918,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042309,20220423,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-2.3,32.7,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042309,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,21.5625,"[18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-2.3,32.7,0.06700000166893005,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042309,20220423,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.796875,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.796875, 21.796875, 21.796875, 21.796875, 21.5]",-2.3,32.7,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042309,20220423,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.796875,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.703125, 17.703125, 17.703125, 17.703125, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 18.59375, 18.59375, 18.59375, 18.59375]",-2.3,32.7,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042309,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.59375,"[29.59375, 29.59375, 24.90625, 24.90625, 24.09375, 24.09375, 23.796875, 23.796875, 22.796875, 22.796875, 23.703125, 23.703125]",-2.3,32.7,0.0,7459.8,468.29,1.062775141424703,1,60,100,80,22
371109900000000020253889,2022042309,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.0,-1.0,100.00,22.1875,"[22.1875, 22.1875, 22.1875, 22.1875, 22.1875, 22.1875, 20.875, 20.875, 20.875, 20.875, 20.875, 20.875]",-2.3,32.7,0.04899999871850014,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042309,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.09375, 23.09375, 23.40625, 23.40625, 22.90625, 22.90625, 22.40625, 22.40625, 20.796875, 20.796875, 20.90625, 20.90625, 23.40625, 23.40625, 21.796875, 21.796875, 22.90625, 22.90625, 22.0, 22.0, 22.0, 22.0, 21.796875, 21.796875]",-2.3,32.7,0.0,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042309,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,47.00,26.4,1.0,50.0,47.0,-1.0,50.00,21.09375,"[20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",-2.3,32.7,0.016093749552965164,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042309,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,70.00,22.8,1.0,69.0,70.0,-1.0,69.00,23.828125,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.828125, 23.828125, 23.828125, 23.828125, 23.828125, 23.828125, 21.03125, 22.6875]",-2.3,32.7,0.04131250083446503,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042309,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.5,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 19.796875, 19.796875, 21.5, 21.5, 18.59375]",-2.3,32.7,0.05740625038743019,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042309,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 19.90625, 19.90625, 23.203125]",-2.3,32.7,0.11512500047683716,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042309,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,-1.0,100.00,22.59375,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.59375, 22.59375, 22.59375, 22.59375, 20.28125]",-2.3,32.7,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042309,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.1,1.0,100.0,70.0,-1.0,100.00,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625]",-2.3,32.7,0.07612500339746475,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042309,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.5, 20.5, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 18.703125, 20.40625, 20.40625, 21.796875, 21.796875, 19.796875, 19.796875, 19.203125, 19.203125, 19.0, 19.0, 19.296875]",-2.3,32.7,0.09190624952316284,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042309,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 22.296875, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.09375, 22.09375, 20.5, 20.5, 20.59375]",-2.3,32.7,0.10381250083446503,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042309,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.59375,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.59375, 20.59375, 20.59375, 20.59375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-2.3,32.7,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042309,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,26.9,1.0,100.0,75.0,-1.0,100.00,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625]",-2.3,32.7,0.04359374940395355,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042310,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.40625, 20.40625, 19.5, 19.5, 18.703125, 18.703125, 18.40625, 18.40625, 18.59375, 18.59375, 19.0, 20.203125, 20.203125, 21.796875, 21.796875, 19.703125, 19.703125, 19.203125, 19.203125, 19.0, 19.0, 19.40625]",-1.6,29.53,0.09181249886751175,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042310,20220423,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.59375,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.703125, 17.703125, 17.703125, 17.703125, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 18.40625, 18.40625, 18.40625, 18.40625]",-1.6,29.53,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042310,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,83.0,58.0,-1.0,83.00,22.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.09375, 22.09375, 20.703125, 20.703125, 20.5]",-1.6,29.53,0.10381250083446503,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042310,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,21.546875,"[18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",-1.6,29.53,0.06750000268220901,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042310,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,-1.0,100.00,23.328125,"[23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",-1.6,29.53,0.10109375417232513,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042310,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.2,1.0,100.0,95.0,-1.0,100.00,25.640625,"[25.640625, 25.640625, 25.640625, 25.640625, 20.625, 20.625, 20.625, 20.625, 20.625, 20.078125, 22.765625]",-1.6,29.53,0.06168749928474426,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042310,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.59375,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.59375, 22.59375, 22.59375, 22.59375, 20.5]",-1.6,29.53,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042310,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.09375, 25.09375, 23.90625, 23.90625, 23.703125, 23.703125, 22.703125, 22.703125, 23.59375, 23.59375]",-1.6,29.53,0.0,7459.8,468.29,1.062775141424703,1,60,100,80,22
371109900000000020253889,2022042310,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.59375, 20.59375, 18.796875, 18.796875, 19.40625, 19.40625, 19.203125, 19.203125, 20.09375, 20.09375, 21.203125, 21.203125, 18.5]",-1.6,29.53,0.05740625038743019,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042310,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.0, 23.0, 23.40625, 23.40625, 22.796875, 22.796875, 22.296875, 22.296875, 20.90625, 20.90625, 20.90625, 20.90625, 23.296875, 23.296875, 21.703125, 21.703125, 22.796875, 22.796875, 21.90625, 21.90625, 22.0, 22.0, 21.796875, 21.796875]",-1.6,29.53,0.0,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042310,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.7,1.0,100.0,80.0,-1.0,100.00,23.828125,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 23.828125, 23.828125, 23.828125, 23.828125, 23.828125, 23.828125, 21.671875, 22.765625]",-1.6,29.53,0.04140625149011612,8215.5,402.19,1.0489550240399246,1,30,80,80,24
371109900000000020253889,2022042310,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.0,1.0,100.0,70.0,-1.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375]",-1.6,29.53,0.07631249725818634,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042310,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,70.00,26.9,1.0,96.0,70.0,-1.0,96.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375]",-1.6,29.53,0.0430000014603138,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042310,20220423,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.796875, 18.796875, 18.796875, 18.796875, 19.09375]",-1.6,29.53,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042310,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.0,-1.0,100.00,22.203125,"[22.203125, 22.203125, 22.203125, 22.203125, 22.203125, 22.203125, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625]",-1.6,29.53,0.04909374937415123,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042310,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.078125,"[20.875, 20.875, 20.875, 20.875, 20.875, 20.875, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",-1.6,29.53,0.015898438170552254,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042310,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.5, 21.5, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.203125]",-1.6,29.53,0.11618749797344208,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042310,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-1.6,29.53,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042310,20220423,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",-1.6,29.53,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042310,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.09375,"[23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 19.34375, 19.34375, 19.34375, 19.34375, 19.34375, 19.34375, 22.296875, 20.078125]",-1.6,29.53,0.03759374842047691,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042311,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.0,-1.0,93.00,22.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.796875]",-0.87,29.3,0.10437500476837158,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042311,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.59375,"[29.59375, 29.59375, 25.0, 25.0, 24.09375, 24.09375, 23.90625, 23.90625, 22.796875, 22.796875, 23.703125, 23.703125]",-0.87,29.3,0.0,7459.8,468.29,1.062775141424703,1,60,100,80,22
371109900000000020253889,2022042311,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.0,-1.0,100.00,22.390625,"[22.390625, 22.390625, 22.390625, 22.390625, 22.390625, 22.390625, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375]",-0.87,29.3,0.04990625008940697,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042311,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.09375,"[20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",-0.87,29.3,0.01600000075995922,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042311,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.203125, 23.203125, 23.40625, 23.40625, 22.90625, 22.90625, 22.40625, 22.40625, 20.90625, 20.90625, 21.0, 21.0, 23.296875, 23.296875, 21.796875, 21.796875, 22.796875, 22.796875, 22.0, 22.0, 22.0, 22.0, 21.796875, 21.796875]",-0.87,29.3,0.0,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042311,20220423,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.59375,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.703125, 17.703125, 17.703125, 17.703125, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 18.40625, 18.40625, 18.40625, 18.40625]",-0.87,29.3,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042311,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125]",-0.87,29.3,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042311,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.796875, 18.796875, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.296875]",-0.87,29.3,0.11668749898672104,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042311,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.296875,"[20.5, 20.5, 18.796875, 18.796875, 19.40625, 19.40625, 19.203125, 19.203125, 20.0, 20.0, 21.296875, 21.296875, 18.5]",-0.87,29.3,0.05740625038743019,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042311,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,21.59375,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-0.87,29.3,0.06670312583446503,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042311,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,-1.0,100.00,23.5625,"[22.453125, 22.453125, 22.453125, 22.453125, 22.453125, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 21.421875, 22.453125]",-0.87,29.3,0.04149999842047691,8215.5,402.19,1.0489550240399246,1,30,80,80,24
371109900000000020253889,2022042311,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.0,-1.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.328125, 20.328125, 20.328125, 20.328125, 20.328125, 20.28125, 22.453125]",-0.87,29.3,0.06209374964237213,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042311,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.5, 20.5, 19.5, 19.5, 18.703125, 18.703125, 18.5, 18.5, 18.5, 18.5, 18.90625, 20.296875, 20.296875, 21.796875, 21.796875, 19.703125, 19.703125, 19.203125, 19.203125, 19.0, 19.0, 19.296875]",-0.87,29.3,0.09209375083446503,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042311,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.8,1.0,100.0,70.0,-1.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",-0.87,29.3,0.0768124982714653,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042311,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,-1.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-0.87,29.3,0.101624995470047,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042311,20220423,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 19.0]",-0.87,29.3,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042311,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",-0.87,29.3,0.043687500059604645,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042311,20220423,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375, 21.59375, 21.59375, 21.59375, 21.90625]",-0.87,29.3,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042311,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.4,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.796875, 22.796875, 22.796875, 22.796875, 20.609375]",-0.87,29.3,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042311,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.0,-1.0,0.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 19.53125, 19.53125, 19.53125, 19.53125, 19.53125, 19.53125, 21.875, 19.796875]",-0.87,29.3,0.037687499076128006,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042312,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.1,1.0,100.0,85.0,-1.0,100.00,23.5,"[23.203125, 23.203125, 23.5, 23.5, 23.0, 23.0, 22.5, 22.5, 20.90625, 20.90625, 21.0, 21.0, 23.40625, 23.40625, 21.90625, 21.90625, 22.90625, 22.90625, 22.09375, 22.09375, 22.09375, 22.09375, 21.90625, 21.90625]",-0.33,22.63,0.0,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042312,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.0,-1.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.46875, 20.46875, 20.46875, 20.46875, 20.46875, 20.34375, 22.5625]",-0.33,22.63,0.06331250071525574,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042312,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.578125,"[23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125]",-0.33,22.63,0.04409375041723251,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042312,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.59375,"[29.59375, 29.59375, 25.296875, 25.296875, 24.203125, 24.203125, 23.796875, 23.796875, 23.0, 23.0, 23.796875, 23.796875]",-0.33,22.63,0.0,7459.8,468.29,1.062775141424703,1,60,100,80,22
371109900000000020253889,2022042312,20220423,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.796875,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.796875, 17.796875, 17.796875, 17.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 18.703125, 18.703125, 18.703125, 18.703125]",-0.33,22.63,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042312,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.9,1.0,100.0,70.0,-1.0,100.00,23.578125,"[23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125]",-0.33,22.63,0.0768750011920929,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042312,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.203125, 20.203125, 21.203125, 21.203125, 18.5]",-0.33,22.63,0.05740625038743019,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042312,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.5625]",-0.33,22.63,0.10693749785423279,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042312,20220423,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5]",-0.33,22.63,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042312,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 19.453125, 19.453125, 19.453125, 19.453125, 19.453125, 19.453125, 21.546875, 19.8125]",-0.33,22.63,0.03759374842047691,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042312,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.6,1.0,100.0,65.0,-1.0,100.00,22.421875,"[22.421875, 22.421875, 22.421875, 22.421875, 22.421875, 22.421875, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625]",-0.33,22.63,0.05050000175833702,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042312,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,-1.0,100.00,23.515625,"[22.5625, 22.5625, 22.5625, 22.5625, 22.5625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.296875, 22.5625]",-0.33,22.63,0.04140625149011612,8215.5,402.19,1.0489550240399246,1,30,80,80,24
371109900000000020253889,2022042312,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.796875,"[20.296875, 20.296875, 19.40625, 19.40625, 18.703125, 18.703125, 18.5, 18.5, 18.5, 18.5, 19.09375, 20.09375, 20.09375, 21.796875, 21.796875, 19.703125, 19.703125, 19.203125, 19.203125, 19.0, 19.0, 19.40625]",-0.33,22.63,0.09218750149011612,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042312,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.234375,"[21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-0.33,22.63,0.016093749552965164,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042312,20220423,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.796875, 18.796875, 18.796875, 18.796875, 19.09375]",-0.33,22.63,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042312,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-0.33,22.63,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042312,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.4,1.0,100.0,80.0,-1.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",-0.33,22.63,0.1015937477350235,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042312,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.8,1.0,86.0,58.0,-1.0,86.00,22.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 22.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375]",-0.33,22.63,0.10440625250339508,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042312,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,21.765625,"[18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-0.33,22.63,0.06559374928474426,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042312,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.90625, 18.90625, 20.09375, 20.09375, 23.296875]",-0.33,22.63,0.11649999767541885,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042313,20220423,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.703125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 18.90625, 18.90625, 18.90625, 18.90625]",0.3,26.47,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042313,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",0.3,26.47,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042313,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,21.59375,"[18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",0.3,26.47,0.06759375333786011,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042313,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.5,"[18.09375, 18.09375, 18.203125, 18.203125, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 22.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.796875, 20.796875, 20.59375]",0.3,26.47,0.1040937528014183,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042313,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,-1.0,100.00,23.5625,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 21.546875, 22.625]",0.3,26.47,0.04149999842047691,8215.5,402.19,1.0489550240399246,1,30,80,80,24
371109900000000020253889,2022042313,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 19.453125, 19.453125, 19.453125, 19.453125, 19.453125, 19.453125, 21.984375, 19.859375]",0.3,26.47,0.03750000149011612,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042313,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",0.3,26.47,0.10212500393390656,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042313,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.359375,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375]",0.3,26.47,0.04390624910593033,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042313,20220423,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.90625,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375]",0.3,26.47,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042313,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.59375,"[20.296875, 20.296875, 19.40625, 19.40625, 18.703125, 18.703125, 18.5, 18.5, 18.59375, 18.59375, 18.90625, 20.203125, 20.203125, 21.59375, 21.59375, 19.59375, 19.59375, 19.203125, 19.203125, 19.0, 19.0, 19.296875]",0.3,26.47,0.09209375083446503,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042313,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.09375,"[20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",0.3,26.47,0.016093749552965164,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042313,20220423,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 19.0]",0.3,26.47,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042313,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.6,1.0,100.0,65.0,-1.0,100.00,22.296875,"[22.296875, 22.296875, 22.296875, 22.296875, 22.296875, 22.296875, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375]",0.3,26.47,0.04990625008940697,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042313,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.703125, 22.703125, 22.703125, 22.703125, 20.484375]",0.3,26.47,0.10693749785423279,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042313,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.09375, 23.09375, 23.40625, 23.40625, 22.90625, 22.90625, 22.5, 22.5, 20.796875, 20.796875, 20.90625, 20.90625, 23.40625, 23.40625, 21.703125, 21.703125, 22.796875, 22.796875, 21.90625, 21.90625, 22.0, 22.0, 21.90625, 21.90625]",0.3,26.47,0.0,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042313,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,-1.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.546875, 20.546875, 20.546875, 20.546875, 20.546875, 20.15625, 22.625]",0.3,26.47,0.06240624934434891,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042313,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.203125, 20.203125, 21.09375, 21.09375, 18.40625]",0.3,26.47,0.057593751698732376,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042313,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.296875]",0.3,26.47,0.11568749696016312,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042313,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 24.90625, 24.90625, 24.0, 24.0, 23.796875, 23.796875, 22.703125, 22.703125, 23.703125, 23.703125]",0.3,26.47,0.0,7459.8,468.29,1.062775141424703,1,60,100,80,22
371109900000000020253889,2022042313,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.5,1.0,100.0,70.0,-1.0,100.00,23.359375,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375]",0.3,26.47,0.07737500220537186,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042314,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.0,-1.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.546875, 20.546875, 20.546875, 20.546875, 20.546875, 20.15625, 22.625]",0.8,27.5,0.06268750131130219,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042314,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.59375,"[20.296875, 20.296875, 19.40625, 19.40625, 18.703125, 18.703125, 18.5, 18.5, 18.59375, 18.59375, 18.90625, 20.203125, 20.203125, 21.59375, 21.59375, 19.59375, 19.59375, 19.203125, 19.203125, 19.0, 19.0, 19.296875]",0.8,27.5,0.09200000017881393,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042314,20220423,371109900000000010129676,371109900000000010129676417749,0.00,50.00,0,90.00,26.7,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 19.0]",0.8,27.5,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042314,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.5,"[18.09375, 18.09375, 18.203125, 18.203125, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 22.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.796875, 20.796875, 20.59375]",0.8,27.5,0.1040937528014183,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042314,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.1,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.09375, 23.09375, 23.40625, 23.40625, 22.90625, 22.90625, 22.5, 22.5, 20.796875, 20.796875, 20.90625, 20.90625, 23.40625, 23.40625, 21.703125, 21.703125, 22.796875, 22.796875, 21.90625, 21.90625, 22.0, 22.0, 21.90625, 21.90625]",0.8,27.5,0.0,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042314,20220423,371109900000000010129676,371109900000000010129676421932,0.00,50.00,0,84.00,26.7,1.0,46.0,84.0,-1.0,46.00,21.90625,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375]",0.8,27.5,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042314,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,21.59375,"[18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",0.8,27.5,0.06431250274181366,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042314,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",0.8,27.5,0.10199999809265137,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042314,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 22.703125, 22.703125, 22.703125, 22.703125, 20.484375]",0.8,27.5,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042314,20220423,371109900000000010129676,371109900000000010129676421941,0.00,30.00,0,95.00,28.0,1.0,100.0,95.0,-1.0,100.00,20.703125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 18.90625, 18.90625, 18.90625, 18.90625]",0.8,27.5,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042314,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.234375,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",0.8,27.5,0.015898438170552254,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042314,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.296875,"[22.296875, 22.296875, 22.296875, 22.296875, 22.296875, 22.296875, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375]",0.8,27.5,0.050312500447034836,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042314,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 19.453125, 19.453125, 19.453125, 19.453125, 19.453125, 19.453125, 21.984375, 19.859375]",0.8,27.5,0.03740625083446503,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042314,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.296875]",0.8,27.5,0.11612500250339508,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042314,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",0.8,27.5,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042314,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.2,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 24.90625, 24.90625, 24.0, 24.0, 23.796875, 23.796875, 22.703125, 22.703125, 23.703125, 23.703125]",0.8,27.5,0.0,7459.8,468.29,1.062775141424703,1,60,100,80,22
371109900000000020253889,2022042314,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.9,1.0,100.0,70.0,-1.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25]",0.8,27.5,0.07599999755620956,5927.8,318.0,1.053645534599683,0,40,60,80,25
