dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022042314,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.203125, 20.203125, 21.09375, 21.09375, 18.40625]",0.8,27.5,0.05740625038743019,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042314,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25]",0.8,27.5,0.043687500059604645,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042314,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.0,-1.0,100.00,23.5625,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 21.546875, 22.625]",0.8,27.5,0.04140625149011612,8215.5,402.19,1.0489550240399246,1,30,80,80,24
371109900000000020253889,2022042315,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.0,-1.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.71875, 20.71875, 20.71875, 20.71875, 20.71875, 20.109375, 22.84375]",0.63,25.9,0.0625,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042315,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",0.63,25.9,0.10240624845027924,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042315,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.203125,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125]",0.63,25.9,0.01600000075995922,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042315,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.296875, 19.296875, 19.296875, 19.296875, 20.09375]",0.63,25.9,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042315,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.4,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.53125]",0.63,25.9,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042315,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.2,1.0,100.0,85.0,-1.0,100.00,29.703125,"[29.703125, 29.703125, 25.296875, 25.296875, 24.09375, 24.09375, 23.90625, 23.90625, 22.90625, 22.90625, 23.796875, 23.796875]",0.63,25.9,0.0,7459.8,468.29,1.062775141424703,1,60,100,80,22
371109900000000020253889,2022042315,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.2,1.0,100.0,85.0,-1.0,100.00,23.5,"[23.296875, 23.296875, 23.5, 23.5, 23.0, 23.0, 22.5, 22.5, 20.90625, 20.90625, 20.90625, 20.90625, 23.5, 23.5, 21.796875, 21.796875, 22.90625, 22.90625, 22.0, 22.0, 22.09375, 22.09375, 22.0, 22.0]",0.63,25.9,0.0,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042315,20220423,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",0.63,25.9,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042315,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.6,1.0,100.0,65.0,-1.0,100.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875]",0.63,25.9,0.05009375140070915,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042315,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,-1.0,91.00,21.578125,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125]",0.63,25.9,0.061406251043081284,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042315,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.0,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.703125, 20.703125, 21.0, 21.0, 18.5]",0.63,25.9,0.05740625038743019,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042315,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.0,-1.0,100.00,23.40625,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.40625]",0.63,25.9,0.11631249636411667,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042315,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.203125, 20.203125, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.203125, 20.203125, 20.203125, 21.703125, 21.703125, 19.59375, 19.59375, 19.203125, 19.203125, 18.90625, 18.90625, 19.59375]",0.63,25.9,0.09231249988079071,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042315,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.796875, 20.796875, 20.703125]",0.63,25.9,0.10390625149011612,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042315,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.0,-1.0,100.00,23.65625,"[22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 21.28125, 22.84375]",0.63,25.9,0.04131250083446503,8215.5,402.19,1.0489550240399246,1,30,80,80,24
371109900000000020253889,2022042315,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.109375,"[23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 19.265625, 19.265625, 19.265625, 19.265625, 19.265625, 19.265625, 21.90625, 20.0]",0.63,25.9,0.037687499076128006,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042315,20220423,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5]",0.63,25.9,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042315,20220423,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.703125,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.703125, 17.703125, 17.703125, 17.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 18.5, 18.5, 18.5, 18.5]",0.63,25.9,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042315,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",0.63,25.9,0.04349999874830246,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042315,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.9,1.0,100.0,70.0,-1.0,100.00,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",0.63,25.9,0.0754999965429306,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042316,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",-0.13,27.43,0.10178124904632568,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042316,20220423,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.796875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 18.40625, 18.40625, 18.40625, 18.40625]",-0.13,27.43,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042316,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.0,-1.0,100.00,21.53125,"[18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 18.203125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",-0.13,27.43,0.06151562184095383,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042316,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.0,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.59375, 20.59375, 21.0, 21.0, 18.40625]",-0.13,27.43,0.05740625038743019,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042316,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.7,1.0,100.0,70.0,-1.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-0.13,27.43,0.07731249928474426,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042316,20220423,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5]",-0.13,27.43,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042316,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.0,-1.0,100.00,25.59375,"[25.59375, 25.59375, 25.59375, 25.59375, 20.46875, 20.46875, 20.46875, 20.46875, 20.46875, 20.375, 22.546875]",-0.13,27.43,0.06281249970197678,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042316,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.0,-1.0,100.00,23.46875,"[22.546875, 22.546875, 22.546875, 22.546875, 22.546875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 21.453125, 22.546875]",-0.13,27.43,0.04140625149011612,8215.5,402.19,1.0489550240399246,1,30,80,80,24
371109900000000020253889,2022042316,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.09375, 23.09375, 23.40625, 23.40625, 22.90625, 22.90625, 22.5, 22.5, 20.796875, 20.796875, 20.90625, 20.90625, 23.40625, 23.40625, 21.796875, 21.796875, 22.796875, 22.796875, 22.0, 22.0, 22.0, 22.0, 21.90625, 21.90625]",-0.13,27.43,0.0,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042316,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.09375, 25.09375, 24.203125, 24.203125, 23.796875, 23.796875, 22.796875, 22.796875, 23.703125, 23.703125]",-0.13,27.43,0.0,7459.8,468.29,1.062775141424703,1,60,100,80,22
371109900000000020253889,2022042316,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-0.13,27.43,0.04359374940395355,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042316,20220423,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.796875, 18.796875, 18.796875, 18.796875, 19.09375]",-0.13,27.43,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042316,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.40625,"[21.59375, 21.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.40625]",-0.13,27.43,0.11599999666213989,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042316,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.0,-1.0,0.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 19.453125, 19.453125, 19.453125, 19.453125, 19.453125, 19.453125, 21.9375, 19.875]",-0.13,27.43,0.037687499076128006,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042316,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.703125,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.703125, 20.703125, 20.703125, 20.703125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.09375, 19.09375, 19.09375, 19.09375, 20.203125]",-0.13,27.43,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042316,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.765625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375]",-0.13,27.43,0.049812499433755875,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042316,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.234375,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-0.13,27.43,0.01600000075995922,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042316,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.703125,"[20.203125, 20.203125, 19.40625, 19.40625, 18.796875, 18.796875, 18.5, 18.5, 18.5, 18.5, 19.09375, 20.203125, 20.203125, 21.703125, 21.703125, 19.59375, 19.59375, 19.09375, 19.09375, 19.0, 19.0, 19.5]",-0.13,27.43,0.09178125113248825,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042316,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.5,"[18.09375, 18.09375, 18.203125, 18.203125, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 22.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.796875, 20.796875, 20.796875]",-0.13,27.43,0.10400000214576721,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042316,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.484375]",-0.13,27.43,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042317,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.328125,"[21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",-0.5,24.73,0.016203124076128006,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042317,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.09375, 19.09375, 19.09375, 19.09375, 20.203125]",-0.5,24.73,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042317,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.515625]",-0.5,24.73,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042317,20220423,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.59375,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.59375, 21.59375, 21.59375, 21.59375, 21.5]",-0.5,24.73,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042317,20220423,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.796875, 18.796875, 18.796875, 18.796875, 19.09375]",-0.5,24.73,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042317,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.0,-1.0,100.00,23.59375,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.40625, 22.59375]",-0.5,24.73,0.04149999842047691,8215.5,402.19,1.0489550240399246,1,30,80,80,24
371109900000000020253889,2022042317,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.5,"[23.203125, 23.203125, 23.40625, 23.40625, 22.90625, 22.90625, 22.5, 22.5, 20.90625, 20.90625, 21.0, 21.0, 23.5, 23.5, 21.90625, 21.90625, 22.796875, 22.796875, 22.09375, 22.09375, 22.09375, 22.09375, 21.90625, 21.90625]",-0.5,24.73,0.0,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042317,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.703125,"[29.703125, 29.703125, 25.5, 25.5, 24.09375, 24.09375, 23.90625, 23.90625, 23.0, 23.0, 23.796875, 23.796875]",-0.5,24.73,0.0,7459.8,468.29,1.062775141424703,1,60,100,80,22
371109900000000020253889,2022042317,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.0,-1.0,95.00,20.796875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.59375, 20.59375, 20.796875, 20.796875, 18.5]",-0.5,24.73,0.0573124997317791,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042317,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.59375,"[20.203125, 20.203125, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.09375, 20.203125, 20.203125, 21.59375, 21.59375, 19.59375, 19.59375, 19.203125, 19.203125, 19.0, 19.0, 19.59375]",-0.5,24.73,0.09190624952316284,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042317,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,30.0,1.0,100.0,70.0,-1.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-0.5,24.73,0.07912500202655792,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042317,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,-1.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.3125, 22.59375]",-0.5,24.73,0.06268750131130219,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042317,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,-1.0,91.00,21.609375,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",-0.5,24.73,0.06078124791383743,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042317,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5]",-0.5,24.73,0.10118749737739563,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042317,20220423,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.796875,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.703125, 17.703125, 17.703125, 17.703125, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 20.796875, 18.5, 18.5, 18.5, 18.5]",-0.5,24.73,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042317,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.0,-1.0,100.00,23.40625,"[21.59375, 21.59375, 18.796875, 18.796875, 19.203125, 19.203125, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.40625]",-0.5,24.73,0.11468750238418579,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042317,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 22.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.796875, 20.796875, 20.703125]",-0.5,24.73,0.10390625149011612,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042317,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 19.296875, 21.546875, 19.78125]",-0.5,24.73,0.037312500178813934,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042317,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,72.00,26.9,1.0,98.0,72.0,-1.0,98.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-0.5,24.73,0.04500000178813934,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042317,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.78125,"[22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625]",-0.5,24.73,0.04959375038743019,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042318,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.59375,"[29.59375, 29.59375, 25.296875, 25.296875, 24.203125, 24.203125, 23.90625, 23.90625, 22.90625, 22.90625, 23.703125, 23.703125]",-2.03,26.7,0.0,7459.8,468.29,1.062775141424703,1,60,100,80,22
371109900000000020253889,2022042318,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.0,-1.0,79.00,22.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.90625]",-2.03,26.7,0.10390625149011612,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042318,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.484375,"[21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",-2.03,26.7,0.016203124076128006,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042318,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.0,-1.0,100.00,25.625,"[25.625, 25.625, 25.625, 25.625, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.09375, 22.703125]",-2.03,26.7,0.06159374862909317,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042318,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.8,1.0,91.0,66.0,-1.0,91.00,21.515625,"[18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-2.03,26.7,0.0657968744635582,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042318,20220423,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",-2.03,26.7,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042318,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.8,1.0,100.0,80.0,-1.0,100.00,23.84375,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 21.6875, 22.703125]",-2.03,26.7,0.04149999842047691,8215.5,402.19,1.0489550240399246,1,30,80,80,24
371109900000000020253889,2022042318,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,20.90625,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.59375, 20.59375, 20.90625, 20.90625, 18.40625]",-2.03,26.7,0.0573124997317791,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042318,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.703125, 22.703125, 22.703125, 22.703125, 20.25]",-2.03,26.7,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042318,20220423,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.59375,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.703125, 17.703125, 17.703125, 17.703125, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 18.40625, 18.40625, 18.40625, 18.40625]",-2.03,26.7,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042318,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-2.03,26.7,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042318,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.0,-1.0,100.00,22.453125,"[22.453125, 22.453125, 22.453125, 22.453125, 22.453125, 22.453125, 20.890625, 20.890625, 20.890625, 20.890625, 20.890625, 20.890625]",-2.03,26.7,0.049406249076128006,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042318,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 19.171875, 19.171875, 19.171875, 19.171875, 19.171875, 19.171875, 21.8125, 20.1875]",-2.03,26.7,0.03740625083446503,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042318,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.5, 21.5, 18.796875, 18.796875, 19.296875, 19.296875, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.296875]",-2.03,26.7,0.1145000010728836,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042318,20220423,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-2.03,26.7,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042318,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.59375,"[20.203125, 20.203125, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.09375, 20.09375, 21.59375, 21.59375, 19.5, 19.5, 19.09375, 19.09375, 18.90625, 18.90625, 19.40625]",-2.03,26.7,0.09190624952316284,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042318,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-2.03,26.7,0.1015937477350235,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042318,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.9,1.0,100.0,70.0,-1.0,100.00,23.796875,"[23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625]",-2.03,26.7,0.07618749886751175,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042318,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.0,1.0,100.0,75.0,-1.0,100.00,23.796875,"[23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625]",-2.03,26.7,0.043187499046325684,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042318,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.09375, 23.09375, 23.40625, 23.40625, 22.90625, 22.90625, 22.5, 22.5, 20.90625, 20.90625, 20.90625, 20.90625, 23.40625, 23.40625, 21.796875, 21.796875, 22.796875, 22.796875, 22.0, 22.0, 22.0, 22.0, 21.796875, 21.796875]",-2.03,26.7,0.0,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042319,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,70.00,22.6,1.0,83.0,70.0,-1.0,83.00,23.578125,"[22.5625, 22.5625, 22.5625, 22.5625, 22.5625, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 20.65625, 22.5625]",-2.7,30.57,0.04140625149011612,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042319,20220423,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.796875,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.796875, 21.796875, 21.796875, 21.796875, 21.5]",-2.7,30.57,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042319,20220423,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.796875, 18.796875, 18.796875, 18.796875, 19.0]",-2.7,30.57,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042319,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 19.359375, 19.359375, 19.359375, 19.359375, 19.359375, 19.359375, 21.296875, 19.796875]",-2.7,30.57,0.03718750178813934,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042319,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.0,-1.0,100.00,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.34375, 20.34375, 20.34375, 20.34375, 20.34375, 20.234375, 22.5625]",-2.7,30.57,0.06159374862909317,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042319,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.0, 23.0, 23.40625, 23.40625, 22.796875, 22.796875, 22.40625, 22.40625, 20.90625, 20.90625, 20.90625, 20.90625, 23.296875, 23.296875, 21.796875, 21.796875, 22.796875, 22.796875, 22.0, 22.0, 22.0, 22.0, 21.796875, 21.796875]",-2.7,30.57,0.0,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042319,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.0,-1.0,100.00,22.578125,"[22.578125, 22.578125, 22.578125, 22.578125, 22.578125, 22.578125, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625]",-2.7,30.57,0.04909374937415123,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042319,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.0,-1.0,100.00,23.203125,"[21.59375, 21.59375, 18.796875, 18.796875, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.203125]",-2.7,30.57,0.1145000010728836,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042319,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.9,1.0,100.0,70.0,-1.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875]",-2.7,30.57,0.07599999755620956,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042319,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,26.9,1.0,93.0,61.0,-1.0,93.00,22.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.40625, 20.40625, 17.90625, 17.90625, 22.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375]",-2.7,30.57,0.10381250083446503,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042319,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,40.00,26.4,1.0,30.0,40.0,-1.0,30.00,21.359375,"[21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-2.7,30.57,0.016093749552965164,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042319,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.203125,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.203125, 20.203125, 21.203125, 21.203125, 18.5]",-2.7,30.57,0.0573124997317791,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042319,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.0625,"[23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",-2.7,30.57,0.10099999606609344,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042319,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,22.59375,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.59375, 22.59375, 22.59375, 22.59375, 20.234375]",-2.7,30.57,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042319,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,-1.0,91.00,21.5625,"[18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-2.7,30.57,0.061281248927116394,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042319,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.0, 19.0, 19.0, 19.0, 20.09375]",-2.7,30.57,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042319,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.0,-1.0,100.00,29.5,"[29.5, 29.5, 25.40625, 25.40625, 24.09375, 24.09375, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",-2.7,30.57,0.0,7459.8,468.29,1.062775141424703,1,60,100,80,22
371109900000000020253889,2022042319,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.59375,"[20.296875, 20.296875, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.59375, 18.59375, 19.0, 20.203125, 20.203125, 21.59375, 21.59375, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.5]",-2.7,30.57,0.09168750047683716,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042319,20220423,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.703125,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.796875, 17.796875, 17.796875, 17.796875, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 18.703125, 18.703125, 18.703125, 18.703125]",-2.7,30.57,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042319,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.2,1.0,100.0,75.0,-1.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875]",-2.7,30.57,0.04259375110268593,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042320,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.0,-1.0,0.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 19.4375, 19.4375, 19.4375, 19.4375, 19.4375, 19.4375, 21.984375, 19.953125]",-2.57,29.53,0.03740625083446503,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042320,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.9,1.0,100.0,70.0,-1.0,100.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-2.57,29.53,0.0781875029206276,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042320,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,20.90625,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.40625, 20.40625, 20.90625, 20.90625, 18.40625]",-2.57,29.53,0.05718750134110451,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042320,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.7,1.0,100.0,80.0,-1.0,100.00,23.796875,"[22.546875, 22.546875, 22.546875, 22.546875, 22.546875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 21.640625, 22.546875]",-2.57,29.53,0.04140625149011612,8215.5,402.19,1.0489550240399246,1,30,80,80,24
371109900000000020253889,2022042320,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.0,-1.0,100.00,22.59375,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.59375, 22.59375, 22.59375, 22.59375, 20.25]",-2.57,29.53,0.10637500137090683,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042320,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.09375, 23.09375, 23.40625, 23.40625, 22.90625, 22.90625, 22.40625, 22.40625, 20.796875, 20.796875, 20.796875, 20.796875, 23.40625, 23.40625, 21.90625, 21.90625, 22.796875, 22.796875, 22.09375, 22.09375, 22.09375, 22.09375, 21.90625, 21.90625]",-2.57,29.53,0.026609376072883606,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042320,20220423,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.5,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.703125, 17.703125, 17.703125, 17.703125, 20.5, 20.5, 20.5, 20.5, 20.5, 20.5, 20.5, 18.5, 18.5, 18.5, 18.5]",-2.57,29.53,0.06059374660253525,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042320,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,-1.0,100.00,22.328125,"[22.328125, 22.328125, 22.328125, 22.328125, 22.328125, 22.328125, 20.890625, 20.890625, 20.890625, 20.890625, 20.890625, 20.890625]",-2.57,29.53,0.04931249842047691,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042320,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.2,1.0,100.0,80.0,-1.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",-2.57,29.53,0.10140624642372131,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042320,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,-1.0,91.00,21.578125,"[18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125]",-2.57,29.53,0.06090625002980232,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042320,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.3125,"[21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-2.57,29.53,0.016093749552965164,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042320,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 20.703125, 20.703125, 20.703125, 20.703125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.09375, 19.09375, 19.09375, 19.09375, 20.203125]",-2.57,29.53,0.06612500548362732,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042320,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.59375,"[29.59375, 29.59375, 25.296875, 25.296875, 24.203125, 24.203125, 23.90625, 23.90625, 23.0, 23.0, 23.796875, 23.796875]",-2.57,29.53,0.029374999925494194,7459.8,468.29,1.062775141424703,1,60,100,80,22
371109900000000020253889,2022042320,20220423,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.703125,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.703125, 21.703125, 21.703125, 21.703125, 21.59375]",-2.57,29.53,0.03968749940395355,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042320,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.40625,"[21.5, 21.5, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.40625]",-2.57,29.53,0.11618749797344208,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042320,20220423,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.703125, 18.703125, 18.703125, 18.703125, 19.09375]",-2.57,29.53,7.1015625,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042320,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.0,-1.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.546875, 20.546875, 20.546875, 20.546875, 20.546875, 20.109375, 22.546875]",-2.57,29.53,0.06168749928474426,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042320,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-2.57,29.53,0.04390624910593033,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042320,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.0,-1.0,86.00,22.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 22.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.40625]",-2.57,29.53,0.10371875017881393,12433.3,582.49,1.0468491872632366,0,40,60,80,25
