dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,mark_cp_status,mark_fan_min_power,mark_fan_rated_power,mark_fd_degree_set,mark_setting_t
371109900000000020253889,2022042320,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.59375,"[20.203125, 20.203125, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.09375, 20.09375, 20.09375, 21.59375, 21.59375, 19.59375, 19.59375, 19.203125, 19.203125, 19.0, 19.0, 19.5]",-2.57,29.53,0.09200000017881393,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042321,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,20.90625,"[20.5, 20.5, 18.796875, 18.796875, 19.40625, 19.40625, 19.203125, 19.203125, 20.59375, 20.59375, 20.90625, 20.90625, 18.40625]",-3.07,36.73,0.05718750134110451,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042321,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-3.07,36.73,0.06612500548362732,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042321,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.5,1.0,40.0,44.0,-1.0,40.00,21.34375,"[21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375]",-3.07,36.73,0.01600000075995922,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042321,20220423,371109900000000010129676,371109900000000010129676421941,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,20.5,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 20.5, 20.5, 20.5, 20.5, 20.5, 20.5, 20.5, 18.5, 18.5, 18.5, 18.5]",-3.07,36.73,0.06059374660253525,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042321,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.7,1.0,100.0,70.0,-1.0,100.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-3.07,36.73,0.07668749988079071,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042321,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,55.00,26.8,1.0,84.0,55.0,-1.0,84.00,22.5,"[18.09375, 18.09375, 18.203125, 18.203125, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 22.5, 19.59375, 19.59375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.796875, 20.796875, 20.703125]",-3.07,36.73,0.10381250083446503,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042321,20220423,371109900000000010129676,371109900000000010129676417749,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.796875, 18.796875, 18.796875, 18.796875, 19.09375]",-3.07,36.73,7.1015625,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042321,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.40625,"[21.59375, 21.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.40625]",-3.07,36.73,0.11599999666213989,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042321,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.0,-1.0,100.00,22.84375,"[22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375]",-3.07,36.73,0.04918750002980232,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042321,20220423,371109900000000010129676,371109900000000010129676421932,0.00,0.00,0,0.00,0.0,0.0,0.0,0.0,-1.0,0.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",-3.07,36.73,0.03968749940395355,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042321,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.140625,"[23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.640625, 21.640625, 21.640625, 21.640625, 21.640625, 21.640625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.640625, 21.640625, 21.640625, 21.640625, 21.640625, 21.640625]",-3.07,36.73,0.10140624642372131,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042321,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 19.359375, 19.359375, 19.359375, 19.359375, 19.359375, 19.359375, 21.46875, 19.90625]",-3.07,36.73,0.037312500178813934,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042321,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.0,-1.0,91.00,21.515625,"[18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-3.07,36.73,0.06450000405311584,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042321,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.703125, 22.703125, 22.703125, 22.703125, 20.421875]",-3.07,36.73,0.10637500137090683,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042321,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.09375, 23.09375, 23.40625, 23.40625, 23.0, 23.0, 22.5, 22.5, 20.90625, 20.90625, 21.0, 21.0, 23.40625, 23.40625, 21.90625, 21.90625, 22.796875, 22.796875, 22.09375, 22.09375, 22.09375, 22.09375, 21.90625, 21.90625]",-3.07,36.73,0.026609376072883606,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042321,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,22.6,1.0,76.0,65.0,-1.0,76.00,23.65625,"[22.515625, 22.515625, 22.515625, 22.515625, 22.515625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 20.875, 22.515625]",-3.07,36.73,0.04140625149011612,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042321,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.0,-1.0,100.00,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.359375, 20.359375, 20.359375, 20.359375, 20.359375, 20.1875, 22.515625]",-3.07,36.73,0.061406251043081284,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042321,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.2,1.0,100.0,75.0,-1.0,100.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-3.07,36.73,0.04281250014901161,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042321,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.59375,"[20.203125, 20.203125, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.59375, 18.59375, 19.0, 20.203125, 20.203125, 21.59375, 21.59375, 19.59375, 19.59375, 19.203125, 19.203125, 19.0, 19.0, 19.5]",-3.07,36.73,0.09190624952316284,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042321,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.2,1.0,100.0,85.0,-1.0,100.00,29.703125,"[29.703125, 29.703125, 25.5, 25.5, 24.203125, 24.203125, 23.90625, 23.90625, 22.90625, 22.90625, 23.796875, 23.796875]",-3.07,36.73,0.029374999925494194,7459.8,468.29,1.062775141424703,1,60,100,80,22
371109900000000020253889,2022042322,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.3,1.0,100.0,80.0,-1.0,100.00,23.140625,"[23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.640625, 21.640625, 21.640625, 21.640625, 21.640625, 21.640625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.640625, 21.640625, 21.640625, 21.640625, 21.640625, 21.640625]",-3.27,45.97,0.10099999606609344,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042322,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-3.27,45.97,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042322,20220423,371109900000000010129676,371109900000000010129676421932,0.00,50.00,0,85.00,26.8,1.0,53.0,85.0,-1.0,53.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",-3.27,45.97,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042322,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.0,-1.0,100.00,23.40625,"[23.09375, 23.09375, 23.40625, 23.40625, 23.0, 23.0, 22.5, 22.5, 20.90625, 20.90625, 21.0, 21.0, 23.40625, 23.40625, 21.90625, 21.90625, 22.796875, 22.796875, 22.09375, 22.09375, 22.09375, 22.09375, 21.90625, 21.90625]",-3.27,45.97,0.0,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042322,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.0,-1.0,0.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 19.359375, 19.359375, 19.359375, 19.359375, 19.359375, 19.359375, 21.46875, 19.90625]",-3.27,45.97,0.03750000149011612,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042322,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.0,-1.0,82.00,21.515625,"[18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-3.27,45.97,0.061000000685453415,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042322,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.59375,"[20.203125, 20.203125, 19.40625, 19.40625, 18.703125, 18.703125, 18.40625, 18.40625, 18.59375, 18.59375, 19.0, 20.203125, 20.203125, 21.59375, 21.59375, 19.59375, 19.59375, 19.203125, 19.203125, 19.0, 19.0, 19.5]",-3.27,45.97,0.09178125113248825,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042322,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.0,-1.0,100.00,22.703125,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.703125, 22.703125, 22.703125, 22.703125, 20.421875]",-3.27,45.97,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042322,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.0,-1.0,100.00,22.84375,"[22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375]",-3.27,45.97,0.04918750002980232,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042322,20220423,371109900000000010129676,371109900000000010129676417749,0.00,50.00,0,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,19.09375,"[19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 19.09375, 18.796875, 18.796875, 18.796875, 18.796875, 19.09375]",-3.27,45.97,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042322,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,20.90625,"[20.5, 20.5, 18.796875, 18.796875, 19.40625, 19.40625, 19.203125, 19.203125, 20.59375, 20.59375, 20.90625, 20.90625, 18.40625]",-3.27,45.97,0.0573124997317791,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042322,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.8,1.0,100.0,70.0,-1.0,100.00,23.171875,"[23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375]",-3.27,45.97,0.0768124982714653,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042322,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.3,1.0,40.0,44.0,-1.0,40.00,21.234375,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-3.27,45.97,0.016093749552965164,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042322,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.0,-1.0,100.00,23.65625,"[22.515625, 22.515625, 22.515625, 22.515625, 22.515625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 23.65625, 20.875, 22.515625]",-3.27,45.97,0.04140625149011612,8215.5,402.19,1.0489550240399246,1,30,80,80,24
371109900000000020253889,2022042322,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.703125,"[29.703125, 29.703125, 25.5, 25.5, 24.203125, 24.203125, 23.90625, 23.90625, 22.90625, 22.90625, 23.796875, 23.796875]",-3.27,45.97,0.0,7459.8,468.29,1.062775141424703,1,60,100,80,22
371109900000000020253889,2022042322,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,90.0,61.0,-1.0,90.00,22.5,"[18.09375, 18.09375, 18.203125, 18.203125, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 22.5, 19.59375, 19.59375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.796875, 20.796875, 20.703125]",-3.27,45.97,0.10371875017881393,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042322,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.0,-1.0,100.00,23.40625,"[21.59375, 21.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.40625]",-3.27,45.97,0.11681249737739563,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042322,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.1,1.0,100.0,75.0,-1.0,100.00,23.171875,"[23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375]",-3.27,45.97,0.042500000447034836,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042322,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.0,-1.0,100.00,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.359375, 20.359375, 20.359375, 20.359375, 20.359375, 20.1875, 22.515625]",-3.27,45.97,0.06090625002980232,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042322,20220423,371109900000000010129676,371109900000000010129676421941,0.00,30.00,0,93.00,26.9,1.0,73.0,93.0,-1.0,73.00,20.5,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 20.5, 20.5, 20.5, 20.5, 20.5, 20.5, 20.5, 18.5, 18.5, 18.5, 18.5]",-3.27,45.97,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042323,20220423,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,55.00,26.8,1.0,84.0,55.0,-1.0,84.00,22.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 22.0, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.40625]",-4.47,54.53,0.10381250083446503,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042323,20220423,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.0,-1.0,0.00,23.078125,"[23.078125, 23.078125, 23.078125, 23.078125, 23.078125, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 19.328125, 22.1875, 20.015625]",-4.47,54.53,0.037312500178813934,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042323,20220423,371109900000000010129676,371109900000000010129676421932,0.00,50.00,0,85.00,26.8,1.0,53.0,85.0,-1.0,53.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.703125, 21.703125, 21.703125, 21.703125, 21.796875]",-4.47,54.53,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042323,20220423,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.0,-1.0,100.00,23.296875,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.296875]",-4.47,54.53,0.11699999868869781,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042323,20220423,371109900000000010181992,371109900000000010181992401053,0.00,40.00,0,44.00,26.4,1.0,40.0,44.0,-1.0,40.00,21.234375,"[21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-4.47,54.53,0.016093749552965164,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042323,20220423,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.2,1.0,100.0,85.0,-1.0,100.00,23.5,"[23.203125, 23.203125, 23.5, 23.5, 23.0, 23.0, 22.5, 22.5, 20.90625, 20.90625, 21.0, 21.0, 23.5, 23.5, 21.90625, 21.90625, 22.90625, 22.90625, 22.09375, 22.09375, 22.09375, 22.09375, 21.90625, 21.90625]",-4.47,54.53,0.0,7459.8,468.29,1.062775141424703,1,40,80,80,24
371109900000000020253889,2022042323,20220423,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,22.8,1.0,74.0,65.0,-1.0,74.00,23.671875,"[22.75, 22.75, 22.75, 22.75, 22.75, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 21.25, 22.75]",-4.47,54.53,0.04118749871850014,8215.5,402.19,1.0489550240399246,1,30,80,80,25
371109900000000020253889,2022042323,20220423,371109900000000010129676,371109900000000010129676417749,0.00,50.00,0,90.00,26.6,1.0,100.0,90.0,-1.0,100.00,19.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 19.0]",-4.47,54.53,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042323,20220423,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.0,-1.0,95.00,21.09375,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.203125, 19.203125, 20.296875, 20.296875, 21.09375, 21.09375, 18.40625]",-4.47,54.53,0.05740625038743019,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042323,20220423,371109900000000010181992,371109900000000010181992401051,0.00,30.00,0,70.00,29.8,1.0,100.0,70.0,-1.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",-4.47,54.53,0.08012499660253525,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042323,20220423,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.8,1.0,91.0,66.0,-1.0,91.00,21.515625,"[18.125, 18.125, 18.125, 18.125, 18.125, 18.125, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 18.125, 18.125, 18.125, 18.125, 18.125, 18.125, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-4.47,54.53,0.06081249937415123,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042323,20220423,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.0,-1.0,100.00,22.46875,"[22.46875, 22.46875, 22.46875, 22.46875, 22.46875, 22.46875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875]",-4.47,54.53,0.04918750002980232,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042323,20220423,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.0,-1.0,100.00,22.59375,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 22.59375, 22.59375, 22.59375, 22.59375, 20.265625]",-4.47,54.53,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042323,20220423,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.0,-1.0,0.00,21.59375,"[20.296875, 20.296875, 19.296875, 19.296875, 18.703125, 18.703125, 18.40625, 18.40625, 18.5, 18.5, 19.0, 20.203125, 20.203125, 21.59375, 21.59375, 19.59375, 19.59375, 19.09375, 19.09375, 18.90625, 18.90625, 19.5]",-4.47,54.53,0.09181250631809235,12433.3,582.49,1.0468491872632366,0,40,60,80,25
371109900000000020253889,2022042323,20220423,371109900000000010181992,371109900000000010181992401052,0.00,43.00,0,75.00,27.2,1.0,100.0,75.0,-1.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",-4.47,54.53,0.044187501072883606,5927.8,318.0,1.053645534599683,0,40,60,80,25
371109900000000020253889,2022042323,20220423,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.9,1.0,100.0,95.0,-1.0,100.00,25.359375,"[25.359375, 25.359375, 25.359375, 25.359375, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.21875, 22.75]",-4.47,54.53,0.06131250038743019,8215.5,402.19,1.0489550240399246,1,60,90,80,23
371109900000000020253889,2022042323,20220423,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.1,1.0,100.0,80.0,-1.0,100.00,23.0625,"[23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-4.47,54.53,0.10118749737739563,6453.9,208.5,1.0323060475061592,0,40,60,80,25
371109900000000020253889,2022042323,20220423,371109900000000010129676,371109900000000010129676421941,0.00,30.00,0,95.00,27.9,1.0,100.0,95.0,-1.0,100.00,20.703125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 20.703125, 18.703125, 18.703125, 18.703125, 18.703125]",-4.47,54.53,0.0,7660.95,1435.5,1.1873788498815423,0,40,60,80,25
371109900000000020253889,2022042323,20220423,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.0,-1.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-4.47,54.53,0.0,9136.7,503.0,1.0550526995523548,1,40,80,80,24
371109900000000020253889,2022042323,20220423,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.0,-1.0,100.00,29.796875,"[29.796875, 29.796875, 25.59375, 25.59375, 24.09375, 24.09375, 23.90625, 23.90625, 23.0, 23.0, 23.796875, 23.796875]",-4.47,54.53,0.0,7459.8,468.29,1.062775141424703,1,60,100,80,22
