time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1555756_c,1555756_h,1555756_p,1555756_r,1555756_s,3791704_c,3791704_h,3791704_p,3791704_r,3791704_s,3803508_c,3803508_h,3803508_r,3803508_s
2023-06-01 21:00:00,33.9,30.0,35.9,26.6,32.800000000000004,29.1,29.1,[29.1],1.0,35.9,4.1,26.0,25.0,1.0,26.6,0.1,28.1,27.0,1.0,35.9,26.0,25.0
2023-06-01 21:05:00,33.7,30.0,35.7,26.3,32.56666666666667,29.1,29.1,[29.1],1.0,35.7,4.1,25.0,24.0,1.0,26.3,1.2,27.9,25.0,1.0,35.7,26.1,24.0
2023-06-01 21:10:00,34.4,30.0,35.6,26.0,32.4,28.7,28.7,[28.7],1.0,35.6,4.1,23.0,24.0,1.0,26.0,1.3,25.7,25.0,1.0,35.6,25.0,24.0
2023-06-01 21:15:00,34.4,30.0,35.4,25.5,32.1,28.9,28.9,[28.9],1.0,35.4,0.5,24.0,24.0,1.0,25.5,1.3,26.2,25.0,1.0,35.4,25.8,24.0
2023-06-01 21:20:00,34.1,30.0,34.6,25.5,31.566666666666663,29.1,29.1,[29.1],1.0,34.6,0.5,24.0,24.0,1.0,25.5,1.3,26.5,25.0,1.0,34.6,26.0,24.0
2023-06-01 21:25:00,34.1,30.0,34.6,25.7,31.633333333333336,29.3,29.3,[29.3],1.0,34.6,0.5,24.0,24.0,1.0,25.7,1.3,26.6,25.0,1.0,34.6,26.1,24.0
2023-06-01 21:30:00,33.9,30.0,34.4,25.7,31.5,29.4,29.4,[29.4],1.0,34.4,,24.0,24.0,1.0,25.7,,26.6,25.0,1.0,34.4,26.1,24.0
2023-06-01 21:35:00,33.9,30.0,34.3,25.7,31.433333333333334,29.3,29.3,[29.3],1.0,34.3,4.1,24.0,22.0,1.0,25.7,1.2,26.4,23.0,1.0,34.3,26.0,22.0
2023-06-01 21:40:00,34.8,30.0,34.2,25.7,31.36666666666667,28.6,28.6,[28.6],1.0,34.2,4.1,23.0,22.0,1.0,25.7,1.1,25.3,23.0,1.0,34.2,24.6,22.0
2023-06-01 21:45:00,34.6,30.0,33.8,25.4,31.0,28.2,28.2,[28.2],1.0,33.8,4.1,23.0,22.0,1.0,25.4,1.1,25.0,23.0,1.0,33.8,24.3,22.0
2023-06-01 21:50:00,34.8,30.0,33.6,25.0,30.73333333333333,27.9,27.9,[27.9],1.0,33.6,4.0,22.0,22.0,1.0,25.0,1.2,24.6,23.0,1.0,33.6,24.0,22.0
2023-06-01 21:55:00,34.9,30.0,33.6,24.8,30.666666666666668,27.6,27.6,[27.6],1.0,33.6,4.1,22.0,22.0,1.0,24.8,1.3,24.3,23.0,1.0,33.6,23.7,22.0
2023-06-01 22:00:00,34.8,30.0,33.3,24.3,30.3,27.4,27.4,[27.4],1.0,33.3,4.0,22.0,22.0,1.0,24.3,1.3,24.2,23.0,1.0,33.3,23.5,22.0
2023-06-01 22:05:00,34.3,30.0,33.0,24.5,30.166666666666668,27.4,27.4,[27.4],1.0,33.0,0.5,22.0,23.0,1.0,24.5,0.0,24.8,24.0,1.0,33.0,24.8,23.0
2023-06-01 22:10:00,34.1,30.0,32.9,24.5,30.1,27.9,27.9,[27.9],1.0,32.9,4.1,24.0,23.0,1.0,24.5,1.2,26.4,24.0,1.0,32.9,26.6,23.0
2023-06-01 22:15:00,34.1,30.0,33.2,24.9,30.433333333333337,27.7,27.7,[27.7],1.0,33.2,4.1,23.0,23.0,1.0,24.9,1.2,24.8,24.0,1.0,33.2,24.2,23.0
2023-06-01 22:20:00,33.6,30.0,33.3,24.9,30.5,27.9,27.9,[27.9],1.0,33.3,0.5,23.0,23.0,1.0,24.9,1.3,25.1,24.0,1.0,33.3,24.8,23.0
2023-06-01 22:25:00,33.6,30.0,33.3,24.6,30.399999999999995,28.3,28.3,[28.3],1.0,33.3,4.0,23.0,23.0,1.0,24.6,1.3,25.4,24.0,1.0,33.3,25.0,23.0
2023-06-01 22:30:00,33.9,30.0,33.2,24.7,30.36666666666667,27.9,27.9,[27.9],1.0,33.2,0.5,23.0,23.0,1.0,24.7,1.2,24.7,24.0,1.0,33.2,24.1,23.0
2023-06-01 22:35:00,33.9,30.0,33.1,24.6,30.26666666666667,28.3,28.3,[28.3],1.0,33.1,0.4,24.0,24.0,1.0,24.6,0.1,25.8,25.0,1.0,33.1,25.2,24.0
2023-06-01 22:40:00,33.2,30.0,33.2,24.7,30.36666666666667,28.7,28.7,[28.7],1.0,33.2,4.0,25.0,24.0,1.0,24.7,1.3,27.6,25.0,1.0,33.2,25.5,24.0
2023-06-01 22:45:00,33.8,30.0,33.2,25.1,30.5,28.5,28.5,[28.5],1.0,33.2,0.5,23.0,24.0,1.0,25.1,1.3,25.7,25.0,1.0,33.2,25.2,24.0
2023-06-01 22:50:00,34.0,30.0,33.4,24.9,30.566666666666663,28.8,28.8,[28.8],1.0,33.4,0.5,24.0,24.0,1.0,24.9,1.2,25.7,25.0,1.0,33.4,25.6,24.0
2023-06-01 22:55:00,33.8,30.0,33.5,25.1,30.7,29.0,29.0,[29.0],1.0,33.5,0.5,24.0,24.0,1.0,25.1,1.2,25.9,25.0,1.0,33.5,25.8,24.0
2023-06-01 23:00:00,34.0,30.0,33.5,25.3,30.766666666666666,29.1,29.1,[29.1],1.0,33.5,0.5,24.0,24.0,1.0,25.3,1.3,26.1,25.0,1.0,33.5,25.9,24.0
2023-06-01 23:05:00,33.8,30.0,33.6,25.4,30.866666666666664,29.0,29.0,[29.0],1.0,33.6,4.0,24.0,24.0,1.0,25.4,1.2,26.0,24.0,1.0,33.6,25.6,23.0
2023-06-01 23:10:00,33.8,30.0,33.6,25.0,30.73333333333333,28.4,28.4,[28.4],1.0,33.6,4.1,23.0,23.0,1.0,25.0,1.3,25.3,24.0,1.0,33.6,24.4,23.0
2023-06-01 23:15:00,34.0,30.0,33.5,25.0,30.666666666666668,28.2,28.2,[28.2],1.0,33.5,0.5,23.0,23.0,1.0,25.0,1.2,24.9,24.0,1.0,33.5,24.7,23.0
2023-06-01 23:20:00,33.9,30.0,33.5,24.9,30.633333333333336,28.6,28.6,[28.6],1.0,33.5,4.3,24.0,23.0,1.0,24.9,1.3,25.5,24.0,1.0,33.5,25.3,23.0
2023-06-01 23:25:00,34.1,30.0,33.4,24.9,30.566666666666663,28.2,28.2,[28.2],1.0,33.4,4.1,24.0,23.0,1.0,24.9,1.2,24.8,24.0,1.0,33.4,24.2,23.0
2023-06-01 23:30:00,34.0,30.0,33.3,24.9,30.5,28.2,28.2,[28.2],1.0,33.3,0.5,23.0,23.0,1.0,24.9,1.3,25.0,24.0,1.0,33.3,24.8,23.0
2023-06-01 23:35:00,33.9,30.0,33.2,24.7,30.36666666666667,28.6,28.6,[28.6],1.0,33.2,0.5,24.0,24.0,1.0,24.7,0.0,26.2,25.0,1.0,33.2,25.6,24.0
2023-06-01 23:40:00,33.7,30.0,33.3,25.0,30.53333333333333,28.9,28.9,[28.9],1.0,33.3,4.0,24.0,24.0,1.0,25.0,1.3,27.1,25.0,1.0,33.3,25.5,24.0
2023-06-01 23:45:00,33.8,30.0,33.3,25.3,30.63333333333333,28.6,28.6,[28.6],1.0,33.3,0.5,23.0,24.0,1.0,25.3,1.2,25.6,25.0,1.0,33.3,25.0,24.0
2023-06-01 23:50:00,33.7,30.0,33.4,25.2,30.666666666666668,28.9,28.9,[28.9],1.0,33.4,4.1,25.0,24.0,1.0,25.2,1.2,27.3,25.0,1.0,33.4,25.8,24.0
2023-06-01 23:55:00,33.9,30.0,33.6,25.4,30.866666666666664,28.7,28.7,[28.7],1.0,33.6,0.5,24.0,24.0,1.0,25.4,0.0,25.8,25.0,1.0,33.6,25.3,24.0
2023-06-02 00:00:00,33.8,30.0,33.8,25.4,31.0,28.9,28.9,[28.9],1.0,33.8,4.1,25.0,24.0,1.0,25.4,1.2,27.6,25.0,1.0,33.8,25.9,24.0
2023-06-02 00:05:00,33.8,30.0,33.8,25.8,31.13333333333333,28.5,28.5,[28.5],1.0,33.8,4.0,23.0,23.0,1.0,25.8,1.3,25.4,25.0,1.0,33.8,24.5,23.0
2023-06-02 00:10:00,33.8,30.0,33.9,25.1,30.96666666666667,28.1,28.1,[28.1],1.0,33.9,0.5,23.0,23.0,1.0,25.1,1.3,24.8,24.0,1.0,33.9,24.1,23.0
2023-06-02 00:15:00,33.8,30.0,33.7,25.1,30.83333333333333,28.4,28.4,[28.4],1.0,33.7,0.5,23.0,23.0,1.0,25.1,1.2,25.5,24.0,1.0,33.7,25.1,23.0
2023-06-02 00:20:00,33.9,30.0,33.6,25.1,30.76666666666667,28.2,28.2,[28.2],1.0,33.6,4.0,23.0,23.0,1.0,25.1,1.3,25.1,24.0,1.0,33.6,24.7,23.0
2023-06-02 00:25:00,33.1,30.0,33.2,25.1,30.5,28.1,28.1,[28.1],1.0,33.2,0.5,23.0,23.0,1.0,25.1,1.3,24.8,24.0,1.0,33.2,24.3,23.0
2023-06-02 00:30:00,32.4,30.0,33.2,25.0,30.46666666666667,28.4,28.4,[28.4],1.0,33.2,0.5,23.0,23.0,1.0,25.0,1.2,25.3,24.0,1.0,33.2,25.3,23.0
2023-06-02 00:35:00,33.4,30.0,33.2,25.0,30.46666666666667,28.4,28.4,[28.4],1.0,33.2,4.0,23.0,24.0,1.0,25.0,0.0,25.5,25.0,1.0,33.2,25.0,24.0
2023-06-02 00:40:00,33.5,30.0,33.2,25.2,30.53333333333333,28.5,28.5,[28.5],1.0,33.2,0.4,25.0,24.0,1.0,25.2,0.1,27.6,25.0,1.0,33.2,25.0,24.0
2023-06-02 00:45:00,33.8,30.0,33.3,25.4,30.666666666666668,28.5,28.5,[28.5],1.0,33.3,4.0,23.0,24.0,1.0,25.4,1.2,25.7,25.0,1.0,33.3,24.8,24.0
2023-06-02 00:50:00,33.5,30.0,33.5,25.6,30.866666666666664,28.8,28.8,[28.8],1.0,33.5,4.1,25.0,24.0,1.0,25.6,0.1,27.6,25.0,1.0,33.5,25.7,24.0
2023-06-02 00:55:00,33.5,30.0,33.6,25.8,31.0,28.6,28.6,[28.6],1.0,33.6,4.0,23.0,24.0,1.0,25.8,1.2,25.8,25.0,1.0,33.6,24.8,24.0
2023-06-02 01:00:00,33.5,30.0,33.7,25.7,31.03333333333333,28.8,28.8,[28.8],1.0,33.7,0.5,23.0,24.0,1.0,25.7,1.2,25.7,25.0,1.0,33.7,25.6,24.0
2023-06-02 01:05:00,33.6,30.0,33.8,25.7,31.1,28.9,28.9,[28.9],1.0,33.8,4.0,23.0,23.0,1.0,25.7,1.2,25.7,24.0,1.0,33.8,25.2,24.0
2023-06-02 01:10:00,33.2,30.0,33.8,25.8,31.13333333333333,28.2,28.2,[28.2],1.0,33.8,4.0,23.0,23.0,1.0,25.8,1.2,25.2,24.0,1.0,33.8,24.7,24.0
2023-06-02 01:15:00,33.2,30.0,33.9,25.7,31.166666666666668,27.9,27.9,[27.9],1.0,33.9,4.0,23.0,23.0,1.0,25.7,1.1,25.6,24.0,1.0,33.9,26.8,24.0
2023-06-02 01:20:00,32.9,30.0,33.9,26.6,31.46666666666667,27.6,27.6,[27.6],1.0,33.9,4.0,23.0,23.0,1.0,26.6,1.3,25.6,24.0,1.0,33.9,24.5,24.0
2023-06-02 01:25:00,32.1,30.0,33.9,25.5,31.1,27.9,27.9,[27.9],1.0,33.9,4.0,24.0,23.0,1.0,25.5,1.1,25.8,24.0,1.0,33.9,27.2,24.0
2023-06-02 01:30:00,32.9,30.0,33.9,26.3,31.366666666666664,27.8,27.8,[27.8],1.0,33.9,4.0,23.0,23.0,1.0,26.3,1.3,25.1,24.0,1.0,33.9,27.2,24.0
2023-06-02 01:35:00,32.5,30.0,33.9,25.8,31.2,27.8,27.8,[27.8],1.0,33.9,0.5,25.0,24.0,1.0,25.8,0.1,26.7,25.0,1.0,33.9,26.1,25.0
2023-06-02 01:40:00,32.7,30.0,33.9,26.0,31.266666666666666,28.1,28.1,[28.1],1.0,33.9,4.0,24.0,24.0,1.0,26.0,1.3,26.2,25.0,1.0,33.9,25.6,25.0
2023-06-02 01:45:00,32.6,30.0,34.3,26.7,31.766666666666666,28.3,28.3,[28.3],,34.3,,,,,26.7,,,,,34.3,,
2023-06-02 01:50:00,32.6,30.0,34.7,26.7,32.03333333333334,28.5,28.5,[28.5],1.0,34.7,4.0,25.0,24.0,1.0,26.7,1.3,26.9,25.0,1.0,34.7,25.6,25.0
2023-06-02 01:55:00,32.6,30.0,34.7,27.3,32.233333333333334,28.3,28.3,[28.3],1.0,34.7,0.5,24.0,24.0,1.0,27.3,1.2,25.9,25.0,1.0,34.7,25.2,25.0
2023-06-02 02:00:00,32.1,30.0,34.7,26.4,31.933333333333337,28.3,28.3,[28.3],1.0,34.7,4.0,24.0,24.0,1.0,26.4,1.3,26.1,25.0,1.0,34.7,26.7,25.0
2023-06-02 02:05:00,32.5,30.0,34.9,27.3,32.36666666666667,28.2,28.2,[28.2],1.0,34.9,0.5,23.0,24.0,1.0,27.3,1.3,25.6,25.0,1.0,34.9,25.3,25.0
2023-06-02 02:10:00,32.2,30.0,34.8,26.4,32.0,28.5,28.5,[28.5],1.0,34.8,4.0,24.0,25.0,1.0,26.4,1.3,26.4,26.0,1.0,34.8,27.5,26.0
2023-06-02 02:15:00,32.4,30.0,34.9,26.6,32.13333333333333,28.6,28.6,[28.6],1.0,34.9,0.5,25.0,25.0,1.0,26.6,0.0,27.0,26.0,1.0,34.9,26.0,26.0
2023-06-02 02:20:00,31.6,30.0,34.9,26.6,32.13333333333333,28.8,28.8,[28.8],1.0,34.9,4.0,25.0,25.0,1.0,26.6,1.2,27.6,26.0,1.0,34.9,29.0,26.0
2023-06-02 02:25:00,32.4,30.0,35.4,28.0,32.93333333333333,28.8,28.8,[28.8],1.0,35.4,0.5,25.0,25.0,1.0,28.0,0.1,26.7,26.0,1.0,35.4,26.5,26.0
2023-06-02 02:30:00,32.0,30.0,35.8,28.2,33.266666666666666,29.2,29.2,[29.2],1.0,35.8,4.0,25.0,25.0,1.0,28.2,1.2,27.8,26.0,1.0,35.8,29.1,26.0
2023-06-02 02:35:00,32.1,30.0,35.8,28.2,33.266666666666666,28.8,28.8,[28.8],1.0,35.8,4.0,24.0,24.0,1.0,28.2,1.3,26.1,25.0,1.0,35.8,25.8,25.0
2023-06-02 02:40:00,31.8,30.0,35.9,27.3,33.03333333333333,28.4,28.4,[28.4],1.0,35.9,0.7,23.0,24.0,1.0,27.3,1.3,26.1,25.0,1.0,35.9,27.4,25.0
2023-06-02 02:45:00,31.4,30.0,35.7,27.2,32.86666666666667,28.6,28.6,[28.6],1.0,35.7,4.0,24.0,24.0,1.0,27.2,1.2,26.3,25.0,1.0,35.7,26.4,25.0
2023-06-02 02:50:00,31.5,30.0,35.6,26.8,32.666666666666664,28.3,28.3,[28.3],1.0,35.6,0.4,24.0,24.0,1.0,26.8,1.2,26.3,25.0,1.0,35.6,26.2,25.0
2023-06-02 02:55:00,32.0,30.0,35.3,27.2,32.6,28.5,28.5,[28.5],1.0,35.3,4.0,24.0,24.0,1.0,27.2,1.3,26.2,25.0,1.0,35.3,26.7,25.0
2023-06-02 03:00:00,32.4,30.0,35.3,27.2,32.6,28.3,28.3,[28.3],1.0,35.3,0.5,24.0,24.0,1.0,27.2,1.2,26.2,25.0,1.0,35.3,26.0,25.0
2023-06-02 03:05:00,32.2,30.0,35.0,26.5,32.166666666666664,28.5,28.5,[28.5],1.0,35.0,4.0,24.0,25.0,1.0,26.5,0.0,26.2,26.0,1.0,35.0,26.3,26.0
2023-06-02 03:10:00,32.1,30.0,35.0,27.1,32.36666666666667,28.7,28.7,[28.7],1.0,35.0,4.1,26.0,25.0,1.0,27.1,0.1,28.5,26.0,1.0,35.0,27.2,26.0
2023-06-02 03:15:00,31.5,30.0,35.0,27.1,32.36666666666667,28.8,28.8,[28.8],1.0,35.0,4.0,26.0,25.0,1.0,27.1,1.3,27.1,26.0,1.0,35.0,27.3,26.0
2023-06-02 03:20:00,31.4,30.0,35.4,27.9,32.9,29.1,29.1,[29.1],1.0,35.4,0.4,26.0,25.0,1.0,27.9,0.1,27.9,26.0,1.0,35.4,27.0,26.0
2023-06-02 03:25:00,31.4,30.0,35.4,27.3,32.7,29.1,29.1,[29.1],1.0,35.4,4.0,25.0,25.0,1.0,27.3,1.3,27.5,26.0,1.0,35.4,28.3,26.0
2023-06-02 03:30:00,32.2,30.0,35.8,28.2,33.266666666666666,29.1,29.1,[29.1],1.0,35.8,0.5,25.0,25.0,1.0,28.2,0.1,27.2,26.0,1.0,35.8,26.6,26.0
2023-06-02 03:35:00,31.7,30.0,35.8,27.3,32.96666666666666,29.1,29.1,[29.1],1.0,35.8,4.0,25.0,24.0,1.0,27.3,1.2,27.6,25.0,1.0,35.8,28.1,25.0
2023-06-02 03:40:00,32.4,30.0,36.1,27.2,33.13333333333333,28.8,28.8,[28.8],1.0,36.1,4.0,24.0,24.0,1.0,27.2,1.3,26.2,25.0,1.0,36.1,25.8,25.0
2023-06-02 03:45:00,31.9,30.0,36.0,27.2,33.06666666666667,28.6,28.6,[28.6],1.0,36.0,0.5,24.0,24.0,1.0,27.2,1.2,26.4,25.0,1.0,36.0,27.3,25.0
2023-06-02 03:50:00,32.3,30.0,35.7,27.2,32.86666666666667,28.7,28.7,[28.7],1.0,35.7,4.1,24.0,24.0,1.0,27.2,1.3,26.1,25.0,1.0,35.7,26.2,25.0
2023-06-02 03:55:00,32.2,30.0,35.2,27.1,32.5,28.2,28.2,[28.2],1.0,35.2,0.5,23.0,24.0,1.0,27.1,1.2,26.0,25.0,1.0,35.2,26.8,25.0
2023-06-02 04:00:00,32.0,30.0,35.2,26.9,32.43333333333334,28.5,28.5,[28.5],1.0,35.2,4.0,24.0,24.0,1.0,26.9,1.3,26.3,25.0,1.0,35.2,26.7,25.0
2023-06-02 04:05:00,32.0,30.0,35.0,27.4,32.46666666666667,28.4,28.4,[28.4],1.0,35.0,0.5,24.0,25.0,1.0,27.4,0.0,26.6,26.0,1.0,35.0,25.5,25.0
2023-06-02 04:10:00,31.5,30.0,35.0,26.8,32.266666666666666,28.8,28.8,[28.8],1.0,35.0,4.0,26.0,25.0,1.0,26.8,0.1,28.3,26.0,1.0,35.0,29.0,26.0
2023-06-02 04:15:00,32.0,30.0,35.5,27.4,32.800000000000004,29.0,29.0,[29.0],1.0,35.5,4.1,26.0,25.0,1.0,27.4,0.1,28.3,26.0,1.0,35.5,26.8,26.0
2023-06-02 04:20:00,31.9,30.0,35.5,27.4,32.800000000000004,29.0,29.0,[29.0],1.0,35.5,4.0,26.0,25.0,1.0,27.4,0.1,28.4,26.0,1.0,35.5,26.6,26.0
2023-06-02 04:25:00,31.3,30.0,35.5,26.7,32.56666666666667,29.0,29.0,[29.0],1.0,35.5,4.0,25.0,25.0,1.0,26.7,1.2,27.7,26.0,1.0,35.5,28.8,26.0
2023-06-02 04:30:00,31.3,30.0,35.7,27.1,32.833333333333336,28.9,28.9,[28.9],1.0,35.7,0.5,24.0,25.0,1.0,27.1,1.2,26.5,26.0,1.0,35.7,26.3,26.0
2023-06-02 04:35:00,32.0,30.0,35.9,27.1,32.96666666666667,29.1,29.1,[29.1],1.0,35.9,4.0,25.0,24.0,1.0,27.1,1.2,27.1,25.0,1.0,35.9,28.1,25.0
2023-06-02 04:40:00,32.4,30.0,35.9,27.5,33.1,28.7,28.7,[28.7],1.0,35.9,4.0,24.0,24.0,1.0,27.5,1.3,26.2,25.0,1.0,35.9,25.9,25.0
2023-06-02 04:45:00,32.0,30.0,35.9,27.1,32.96666666666667,28.5,28.5,[28.5],1.0,35.9,0.5,24.0,24.0,1.0,27.1,1.1,26.5,25.0,1.0,35.9,27.3,25.0
2023-06-02 04:50:00,32.4,30.0,35.5,27.0,32.666666666666664,28.6,28.6,[28.6],1.0,35.5,4.0,24.0,24.0,1.0,27.0,1.2,26.0,25.0,1.0,35.5,26.0,25.0
2023-06-02 04:55:00,32.4,30.0,35.4,27.0,32.6,28.4,28.4,[28.4],1.0,35.4,0.5,24.0,24.0,1.0,27.0,1.2,26.3,25.0,1.0,35.4,26.9,25.0
2023-06-02 05:00:00,32.3,30.0,35.1,26.9,32.36666666666667,28.5,28.5,[28.5],1.0,35.1,4.0,24.0,24.0,1.0,26.9,1.3,25.9,25.0,1.0,35.1,26.1,25.0
2023-06-02 05:05:00,32.0,30.0,35.2,27.0,32.46666666666667,28.3,28.3,[28.3],1.0,35.2,0.5,24.0,24.0,1.0,27.0,1.1,26.1,25.0,1.0,35.2,26.6,25.0
2023-06-02 05:10:00,31.6,30.0,34.9,26.6,32.13333333333333,28.6,28.6,[28.6],1.0,34.9,4.0,24.0,25.0,1.0,26.6,0.0,26.2,26.0,1.0,34.9,26.5,26.0
2023-06-02 05:15:00,31.0,30.0,35.0,27.2,32.4,28.7,28.7,[28.7],1.0,35.0,0.5,26.0,25.0,1.0,27.2,0.1,28.3,26.0,1.0,35.0,26.3,26.0
2023-06-02 05:20:00,31.1,30.0,35.0,27.2,32.4,28.9,28.9,[28.9],1.0,35.0,4.0,25.0,25.0,1.0,27.2,1.3,27.1,26.0,1.0,35.0,27.4,26.0
2023-06-02 05:25:00,32.1,30.0,35.5,28.0,33.0,28.9,28.9,[28.9],1.0,35.5,3.9,25.0,25.0,1.0,28.0,0.1,27.5,26.0,1.0,35.5,26.8,26.0
2023-06-02 05:30:00,31.6,30.0,35.5,27.2,32.733333333333334,29.1,29.1,[29.1],1.0,35.5,4.1,26.0,25.0,1.0,27.2,1.3,27.6,26.0,1.0,35.5,28.1,26.0
2023-06-02 05:35:00,32.2,30.0,35.9,27.1,32.96666666666667,29.0,29.0,[29.0],1.0,35.9,0.5,24.0,24.0,1.0,27.1,1.3,26.3,25.0,1.0,35.9,26.4,25.0
2023-06-02 05:40:00,31.7,30.0,35.8,27.1,32.9,28.8,28.8,[28.8],1.0,35.8,4.0,24.0,24.0,1.0,27.1,1.3,26.5,25.0,1.0,35.8,27.3,25.0
2023-06-02 05:45:00,32.3,30.0,35.8,27.7,33.1,28.5,28.5,[28.5],1.0,35.8,0.5,24.0,24.0,1.0,27.7,1.2,25.9,25.0,1.0,35.8,25.5,25.0
2023-06-02 05:50:00,31.7,30.0,35.5,27.5,32.833333333333336,28.7,28.7,[28.7],1.0,35.5,4.0,25.0,24.0,1.0,27.5,1.3,26.6,25.0,1.0,35.5,27.3,25.0
2023-06-02 05:55:00,31.7,30.0,35.4,27.5,32.766666666666666,28.3,28.3,[28.3],1.0,35.4,0.5,23.0,24.0,1.0,27.5,1.3,25.5,25.0,1.0,35.4,25.4,25.0
2023-06-02 06:00:00,31.4,30.0,35.1,26.6,32.26666666666667,28.6,28.6,[28.6],1.0,35.1,4.0,25.0,24.0,1.0,26.6,1.3,26.6,25.0,1.0,35.1,28.1,25.0
2023-06-02 06:05:00,31.5,30.0,35.1,27.6,32.6,28.5,28.5,[28.5],1.0,35.1,0.5,24.0,25.0,1.0,27.6,0.0,26.1,26.0,1.0,35.1,25.8,26.0
2023-06-02 06:10:00,31.0,30.0,35.0,28.1,32.7,29.0,29.0,[29.0],1.0,35.0,3.9,27.0,25.0,1.0,28.1,0.1,28.4,26.0,1.0,35.0,29.2,26.0
2023-06-02 06:15:00,31.2,30.0,35.3,28.1,32.9,29.0,29.0,[29.0],1.0,35.3,4.0,27.0,25.0,1.0,28.1,0.1,28.2,26.0,1.0,35.3,26.8,26.0
2023-06-02 06:20:00,31.1,30.0,35.5,26.9,32.63333333333333,29.1,29.1,[29.1],1.0,35.5,4.0,26.0,25.0,1.0,26.9,0.1,28.4,26.0,1.0,35.5,26.5,26.0
2023-06-02 06:25:00,31.4,30.0,35.5,26.9,32.63333333333333,29.2,29.2,[29.2],1.0,35.5,4.0,26.0,25.0,1.0,26.9,0.1,28.5,26.0,1.0,35.5,26.9,26.0
2023-06-02 06:30:00,30.8,30.0,35.5,26.9,32.63333333333333,29.1,29.1,[29.1],1.0,35.5,4.0,25.0,25.0,1.0,26.9,1.3,27.2,26.0,1.0,35.5,29.1,26.0
2023-06-02 06:35:00,31.6,30.0,36.0,28.1,33.36666666666667,29.0,29.0,[29.0],1.0,36.0,0.5,24.0,24.0,1.0,28.1,1.3,26.3,25.0,1.0,36.0,26.4,25.0
2023-06-02 06:40:00,32.0,30.0,36.0,27.3,33.1,29.2,29.2,[29.2],1.0,36.0,4.0,24.0,24.0,1.0,27.3,1.3,26.5,25.0,1.0,36.0,26.4,25.0
2023-06-02 06:45:00,32.0,30.0,35.7,26.6,32.666666666666664,28.7,28.7,[28.7],1.0,35.7,0.5,24.0,24.0,1.0,26.6,1.3,26.1,25.0,1.0,35.7,25.7,25.0
2023-06-02 06:50:00,31.4,30.0,35.2,27.3,32.56666666666667,28.8,28.8,[28.8],1.0,35.2,4.0,24.0,24.0,1.0,27.3,1.2,26.6,25.0,1.0,35.2,28.1,25.0
2023-06-02 06:55:00,31.4,30.0,35.2,27.3,32.56666666666667,28.5,28.5,[28.5],1.0,35.2,0.5,23.0,24.0,1.0,27.3,1.3,25.5,25.0,1.0,35.2,25.3,25.0
2023-06-02 07:00:00,31.7,30.0,35.0,26.3,32.1,28.7,28.7,[28.7],1.0,35.0,4.0,25.0,24.0,1.0,26.3,1.3,26.6,25.0,1.0,35.0,28.2,25.0
2023-06-02 07:05:00,31.8,30.0,35.0,26.5,32.166666666666664,28.6,28.6,[28.6],1.0,35.0,0.5,24.0,25.0,1.0,26.5,0.0,26.0,26.0,1.0,35.0,25.9,26.0
2023-06-02 07:10:00,31.2,30.0,34.9,26.5,32.1,29.1,29.1,[29.1],1.0,34.9,4.0,27.0,25.0,1.0,26.5,0.1,28.2,26.0,1.0,34.9,29.1,26.0
2023-06-02 07:15:00,31.3,30.0,35.5,27.4,32.800000000000004,29.2,29.2,[29.2],1.0,35.5,4.0,26.0,25.0,1.0,27.4,0.1,28.2,26.0,1.0,35.5,26.8,26.0
2023-06-02 07:20:00,31.2,30.0,35.5,27.4,32.800000000000004,29.2,29.2,[29.2],1.0,35.5,4.0,26.0,25.0,1.0,27.4,0.1,28.2,26.0,1.0,35.5,26.6,26.0
2023-06-02 07:25:00,31.2,30.0,35.5,27.0,32.666666666666664,29.3,29.3,[29.3],1.0,35.5,4.1,26.0,25.0,1.0,27.0,0.1,28.2,26.0,1.0,35.5,26.3,26.0
2023-06-02 07:30:00,31.0,30.0,35.5,26.6,32.53333333333333,29.2,29.2,[29.2],1.0,35.5,4.0,26.0,25.0,1.0,26.6,1.3,27.6,26.0,1.0,35.5,28.7,26.0
2023-06-02 07:35:00,31.8,30.0,35.8,27.3,32.96666666666666,28.9,28.9,[28.9],1.0,35.8,4.0,24.0,24.0,1.0,27.3,1.3,26.2,25.0,1.0,35.8,26.3,25.0
2023-06-02 07:40:00,32.2,30.0,36.0,27.3,33.1,28.6,28.6,[28.6],1.0,36.0,0.4,24.0,24.0,1.0,27.3,1.3,25.7,25.0,1.0,36.0,25.6,25.0
2023-06-02 07:45:00,31.8,30.0,35.5,26.5,32.5,28.8,28.8,[28.8],1.0,35.5,4.0,25.0,24.0,1.0,26.5,1.3,26.6,25.0,1.0,35.5,28.2,25.0
2023-06-02 07:50:00,32.2,30.0,35.5,27.5,32.833333333333336,28.5,28.5,[28.5],1.0,35.5,4.0,24.0,24.0,1.0,27.5,1.3,25.6,25.0,1.0,35.5,25.4,25.0
2023-06-02 07:55:00,31.6,30.0,35.1,26.5,32.233333333333334,28.4,28.4,[28.4],1.0,35.1,0.5,24.0,24.0,1.0,26.5,1.3,26.1,25.0,1.0,35.1,28.4,25.0
2023-06-02 08:00:00,32.3,30.0,35.0,27.3,32.43333333333333,29.0,29.0,[29.0],1.0,35.0,4.0,24.0,24.0,1.0,27.3,1.3,26.3,25.0,1.0,35.0,26.4,25.0
2023-06-02 08:05:00,32.1,30.0,35.0,26.6,32.2,28.5,28.5,[28.5],1.0,35.0,4.0,23.0,23.0,1.0,26.6,1.2,25.6,24.0,1.0,35.0,26.6,24.0
2023-06-02 08:10:00,32.1,30.0,34.8,26.6,32.06666666666666,28.3,28.3,[28.3],1.0,34.8,4.0,23.0,23.0,1.0,26.6,1.3,25.4,24.0,1.0,34.8,25.9,24.0
2023-06-02 08:15:00,32.7,30.0,34.8,26.8,32.13333333333333,28.0,28.0,[28.0],1.0,34.8,4.0,23.0,23.0,1.0,26.8,1.3,24.6,24.0,1.0,34.8,24.7,24.0
2023-06-02 08:20:00,32.9,30.0,34.1,25.8,31.33333333333333,27.7,27.7,[27.7],1.0,34.1,4.0,23.0,23.0,1.0,25.8,1.3,24.8,24.0,1.0,34.1,26.0,24.0
2023-06-02 08:25:00,32.8,30.0,34.0,25.7,31.23333333333333,27.7,27.7,[27.7],1.0,34.0,4.1,23.0,23.0,1.0,25.7,1.3,24.8,24.0,1.0,34.0,25.4,24.0
2023-06-02 08:30:00,32.8,30.0,34.0,26.1,31.366666666666664,28.0,28.0,[28.0],1.0,34.0,4.0,25.0,23.0,1.0,26.1,0.1,26.7,24.0,1.0,34.0,27.3,24.0
2023-06-02 08:35:00,33.2,30.0,33.9,26.3,31.366666666666664,28.3,28.3,[28.3],1.0,33.9,4.1,24.0,24.0,1.0,26.3,1.3,26.0,25.0,1.0,33.9,26.2,25.0
2023-06-02 08:40:00,33.3,30.0,34.2,26.5,31.633333333333336,28.4,28.4,[28.4],1.0,34.2,4.1,25.0,24.0,1.0,26.5,0.1,26.5,25.0,1.0,34.2,26.8,25.0
2023-06-02 08:45:00,33.9,30.0,34.3,26.5,31.7,28.5,28.5,[28.5],1.0,34.3,4.0,24.0,24.0,1.0,26.5,1.3,26.3,25.0,1.0,34.3,26.2,25.0
2023-06-02 08:50:00,33.8,30.0,34.7,26.8,32.06666666666667,28.3,28.3,[28.3],1.0,34.7,4.0,24.0,24.0,1.0,26.8,0.1,25.6,25.0,1.0,34.7,25.7,25.0
2023-06-02 08:55:00,33.6,30.0,34.6,26.3,31.83333333333333,28.8,28.8,[28.8],1.0,34.6,4.1,26.0,24.0,1.0,26.3,1.3,27.9,25.0,1.0,34.6,28.2,25.0
2023-06-02 09:00:00,33.8,30.0,35.0,26.5,32.166666666666664,28.6,28.6,[28.6],1.0,35.0,4.1,24.0,24.0,1.0,26.5,1.3,25.7,25.0,1.0,35.0,25.6,25.0
2023-06-02 09:05:00,33.2,30.0,35.0,26.5,32.166666666666664,28.4,28.4,[28.4],1.0,35.0,0.5,24.0,25.0,1.0,26.5,0.0,26.7,26.0,1.0,35.0,27.6,26.0
2023-06-02 09:10:00,33.0,30.0,35.3,26.8,32.46666666666666,28.9,28.9,[28.9],1.0,35.3,4.1,26.0,25.0,1.0,26.8,1.3,28.5,26.0,1.0,35.3,28.1,26.0
2023-06-02 09:15:00,33.4,30.0,35.3,27.3,32.63333333333333,28.7,28.7,[28.7],1.0,35.3,0.5,25.0,25.0,1.0,27.3,0.1,27.0,26.0,1.0,35.3,26.9,26.0
2023-06-02 09:20:00,33.1,30.0,35.8,28.3,33.3,29.0,29.0,[29.0],1.0,35.8,4.1,27.0,25.0,1.0,28.3,1.3,28.9,26.0,1.0,35.8,29.0,26.0
2023-06-02 09:25:00,33.7,30.0,35.8,27.3,32.96666666666666,28.9,28.9,[28.9],1.0,35.8,0.5,24.0,25.0,1.0,27.3,1.3,26.3,26.0,1.0,35.8,26.3,26.0
2023-06-02 09:30:00,33.3,30.0,35.8,27.3,32.96666666666666,29.2,29.2,[29.2],1.0,35.8,4.1,27.0,25.0,1.0,27.3,1.3,28.5,26.0,1.0,35.8,29.2,26.0
2023-06-02 09:35:00,33.8,30.0,36.0,28.5,33.5,29.0,29.0,[29.0],1.0,36.0,4.1,24.0,24.0,1.0,28.5,1.3,26.5,25.0,1.0,36.0,26.5,25.0
2023-06-02 09:40:00,33.6,30.0,36.1,27.6,33.26666666666667,28.6,28.6,[28.6],1.0,36.1,4.0,24.0,24.0,1.0,27.6,1.3,25.6,25.0,1.0,36.1,25.6,25.0
2023-06-02 09:45:00,33.1,30.0,35.2,26.9,32.43333333333334,28.6,28.6,[28.6],1.0,35.2,4.0,24.0,24.0,1.0,26.9,1.3,26.4,25.0,1.0,35.2,27.8,25.0
2023-06-02 09:50:00,33.8,30.0,35.2,26.9,32.43333333333334,28.5,28.5,[28.5],1.0,35.2,4.1,24.0,24.0,1.0,26.9,1.3,25.8,25.0,1.0,35.2,26.0,25.0
2023-06-02 09:55:00,33.8,30.0,35.1,26.8,32.333333333333336,28.5,28.5,[28.5],1.0,35.1,0.3,25.0,24.0,1.0,26.8,0.1,26.7,25.0,1.0,35.1,27.0,25.0
2023-06-02 10:00:00,33.8,30.0,34.9,26.6,32.13333333333333,28.7,28.7,[28.7],1.0,34.9,4.1,25.0,24.0,1.0,26.6,1.3,26.5,25.0,1.0,34.9,26.5,25.0
2023-06-02 10:05:00,33.6,30.0,35.1,26.8,32.333333333333336,28.6,28.6,[28.6],1.0,35.1,0.5,25.0,25.0,1.0,26.8,0.0,26.8,26.0,1.0,35.1,27.0,26.0
2023-06-02 10:10:00,33.7,30.0,35.0,26.8,32.266666666666666,29.0,29.0,[29.0],1.0,35.0,4.2,27.0,25.0,1.0,26.8,1.3,28.7,26.0,1.0,35.0,29.1,26.0
2023-06-02 10:15:00,34.4,30.0,35.4,28.1,32.96666666666667,28.9,28.9,[28.9],1.0,35.4,0.5,25.0,25.0,1.0,28.1,0.0,26.4,26.0,1.0,35.4,26.2,26.0
2023-06-02 10:20:00,34.1,30.0,35.5,27.3,32.766666666666666,29.2,29.2,[29.2],1.0,35.5,4.1,28.0,25.0,1.0,27.3,0.1,29.2,26.0,1.0,35.5,29.6,26.0
2023-06-02 10:25:00,35.2,30.0,35.9,28.5,33.43333333333334,29.2,29.2,[29.2],1.0,35.9,4.2,25.0,25.0,1.0,28.5,1.3,26.7,26.0,1.0,35.9,26.6,26.0
2023-06-02 10:30:00,34.6,30.0,36.0,27.7,33.233333333333334,29.0,29.0,[29.0],1.0,36.0,4.1,26.0,25.0,1.0,27.7,0.1,27.7,26.0,1.0,36.0,28.8,26.0
2023-06-02 10:35:00,34.1,30.0,36.3,28.3,33.63333333333333,29.2,29.2,[29.2],1.0,36.3,4.2,26.0,24.0,1.0,28.3,1.3,28.5,25.0,1.0,36.3,27.7,25.0
2023-06-02 10:40:00,34.4,30.0,36.3,28.3,33.63333333333333,28.9,28.9,[28.9],1.0,36.3,4.2,24.0,24.0,1.0,28.3,1.3,26.0,25.0,1.0,36.3,26.0,25.0
2023-06-02 10:45:00,34.8,30.0,35.7,26.9,32.76666666666667,28.6,28.6,[28.6],1.0,35.7,0.4,24.0,24.0,1.0,26.9,1.3,25.7,25.0,1.0,35.7,25.4,25.0
2023-06-02 10:50:00,34.8,30.0,35.7,26.2,32.53333333333334,28.6,28.6,[28.6],1.0,35.7,4.1,24.0,24.0,1.0,26.2,1.3,26.4,25.0,1.0,35.7,28.5,25.0
2023-06-02 10:55:00,34.1,30.0,35.5,27.3,32.766666666666666,28.5,28.5,[28.5],1.0,35.5,4.1,24.0,24.0,1.0,27.3,1.3,25.8,25.0,1.0,35.5,25.7,25.0
2023-06-02 11:00:00,33.3,30.0,35.3,26.8,32.46666666666666,28.5,28.5,[28.5],1.0,35.3,0.5,24.0,24.0,1.0,26.8,1.2,26.3,25.0,1.0,35.3,27.7,25.0
2023-06-02 11:05:00,33.7,30.0,35.0,26.8,32.266666666666666,28.7,28.7,[28.7],1.0,35.0,4.1,24.0,25.0,1.0,26.8,0.0,26.3,26.0,1.0,35.0,26.3,26.0
2023-06-02 11:10:00,33.4,30.0,35.0,27.1,32.36666666666667,28.9,28.9,[28.9],1.0,35.0,4.1,25.0,25.0,1.0,27.1,0.1,28.1,26.0,1.0,35.0,28.5,26.0
2023-06-02 11:15:00,33.5,30.0,35.1,27.4,32.53333333333333,29.2,29.2,[29.2],1.0,35.1,4.1,26.0,25.0,1.0,27.4,0.1,28.5,26.0,1.0,35.1,27.9,26.0
2023-06-02 11:20:00,34.6,30.0,35.5,28.0,33.0,29.0,29.0,[29.0],1.0,35.5,0.5,25.0,25.0,1.0,28.0,1.2,26.8,26.0,1.0,35.5,26.9,26.0
2023-06-02 11:25:00,34.4,30.0,35.9,28.2,33.333333333333336,28.8,28.8,[28.8],1.0,35.9,4.0,24.0,25.0,1.0,28.2,1.2,26.7,26.0,1.0,35.9,28.9,26.0
2023-06-02 11:30:00,34.8,30.0,35.9,28.2,33.333333333333336,28.7,28.7,[28.7],1.0,35.9,4.0,25.0,25.0,1.0,28.2,0.1,26.7,26.0,1.0,35.9,26.6,26.0
2023-06-02 11:35:00,34.8,30.0,35.9,27.4,33.06666666666666,28.8,28.8,[28.8],1.0,35.9,0.5,26.0,26.0,1.0,27.4,0.0,27.9,27.0,1.0,35.9,27.2,27.0
2023-06-02 11:40:00,34.5,30.0,35.6,28.9,33.36666666666667,29.2,29.2,[29.2],1.0,35.6,4.4,28.0,26.0,1.0,28.9,0.1,29.4,27.0,1.0,35.6,30.1,27.0
2023-06-02 11:45:00,34.6,30.0,36.4,28.3,33.7,29.5,29.5,[29.5],1.0,36.4,4.3,27.0,26.0,1.0,28.3,0.1,29.1,27.0,1.0,36.4,27.7,27.0
2023-06-02 11:50:00,34.7,30.0,36.4,28.0,33.6,29.6,29.6,[29.6],1.0,36.4,4.3,27.0,26.0,1.0,28.0,0.1,29.1,27.0,1.0,36.4,27.7,27.0
2023-06-02 11:55:00,34.7,30.0,36.6,28.0,33.73333333333333,29.7,29.7,[29.7],1.0,36.6,4.3,28.0,26.0,1.0,28.0,0.1,29.5,27.0,1.0,36.6,30.2,27.0
2023-06-02 12:00:00,34.9,30.0,37.1,28.3,34.166666666666664,29.7,29.7,[29.7],1.0,37.1,0.7,25.0,26.0,1.0,28.3,1.3,27.4,27.0,1.0,37.1,27.3,27.0
2023-06-02 12:05:00,35.0,30.0,37.4,28.3,34.36666666666667,29.6,29.6,[29.6],1.0,37.4,4.3,27.0,24.0,1.0,28.3,0.1,28.7,25.0,1.0,37.4,29.5,25.0
2023-06-02 12:10:00,35.4,30.0,37.3,28.3,34.3,29.6,29.6,[29.6],1.0,37.3,4.3,25.0,24.0,1.0,28.3,1.2,27.5,25.0,1.0,37.3,27.3,25.0
2023-06-02 12:15:00,35.4,30.0,36.7,28.3,33.9,29.3,29.3,[29.3],1.0,36.7,4.3,24.0,24.0,1.0,28.3,1.3,26.3,25.0,1.0,36.7,26.3,25.0
2023-06-02 12:20:00,35.5,30.0,36.7,26.4,33.26666666666667,28.9,28.9,[28.9],1.0,36.7,0.5,24.0,24.0,1.0,26.4,1.3,25.8,25.0,1.0,36.7,26.3,25.0
2023-06-02 12:25:00,35.0,30.0,35.9,26.4,32.73333333333333,29.0,29.0,[29.0],1.0,35.9,0.5,24.0,24.0,1.0,26.4,1.3,26.1,25.0,1.0,35.9,26.1,25.0
2023-06-02 12:30:00,34.8,30.0,34.7,26.1,31.83333333333333,29.3,29.3,[29.3],1.0,34.7,4.2,24.0,24.0,1.0,26.1,1.3,26.4,25.0,1.0,34.7,26.5,25.0
2023-06-02 12:35:00,36.4,30.0,34.7,26.2,31.86666666666667,29.0,29.0,[29.0],1.0,34.7,4.3,24.0,23.0,1.0,26.2,1.3,25.6,24.0,1.0,34.7,25.6,24.0
2023-06-02 12:40:00,36.4,30.0,34.5,26.0,31.666666666666668,28.6,28.6,[28.6],1.0,34.5,4.2,23.0,23.0,1.0,26.0,1.3,25.3,24.0,1.0,34.5,25.1,24.0
2023-06-02 12:45:00,36.7,30.0,33.9,25.9,31.23333333333333,28.4,28.4,[28.4],1.0,33.9,4.3,23.0,23.0,1.0,25.9,1.3,24.9,24.0,1.0,33.9,24.8,24.0
2023-06-02 12:50:00,36.4,30.0,33.6,25.6,30.933333333333337,28.1,28.1,[28.1],1.0,33.6,4.3,23.0,23.0,1.0,25.6,1.3,24.6,24.0,1.0,33.6,24.6,24.0
2023-06-02 12:55:00,36.8,30.0,33.4,25.4,30.73333333333333,28.4,28.4,[28.4],1.0,33.4,0.5,23.0,23.0,1.0,25.4,1.3,25.0,24.0,1.0,33.4,25.4,24.0
2023-06-02 13:00:00,37.2,30.0,33.4,25.4,30.73333333333333,28.3,28.3,[28.3],1.0,33.4,4.3,23.0,23.0,1.0,25.4,1.3,25.0,24.0,1.0,33.4,24.9,24.0
2023-06-02 13:05:00,37.2,30.0,33.2,25.9,30.76666666666667,28.2,28.2,[28.2],1.0,33.2,0.5,24.0,24.0,1.0,25.9,0.0,25.6,25.0,1.0,33.2,24.6,24.0
2023-06-02 13:10:00,36.7,30.0,33.8,27.0,31.53333333333333,28.6,28.6,[28.6],1.0,33.8,4.4,26.0,24.0,1.0,27.0,1.3,27.4,25.0,1.0,33.8,27.9,25.0
2023-06-02 13:15:00,36.6,30.0,33.8,26.2,31.266666666666666,28.5,28.5,[28.5],1.0,33.8,4.3,24.0,24.0,1.0,26.2,1.3,25.6,25.0,1.0,33.8,25.6,25.0
2023-06-02 13:20:00,36.0,30.0,34.3,26.2,31.6,28.7,28.7,[28.7],1.0,34.3,0.4,25.0,24.0,1.0,26.2,1.3,26.4,25.0,1.0,34.3,27.6,25.0
2023-06-02 13:25:00,36.3,30.0,34.3,26.5,31.7,28.6,28.6,[28.6],1.0,34.3,4.3,24.0,24.0,1.0,26.5,1.3,25.8,25.0,1.0,34.3,26.1,25.0
2023-06-02 13:30:00,36.4,30.0,34.6,26.7,31.96666666666667,28.6,28.6,[28.6],1.0,34.6,0.5,24.0,24.0,1.0,26.7,1.3,26.1,25.0,1.0,34.6,27.2,25.0
2023-06-02 13:35:00,36.4,30.0,34.6,26.6,31.933333333333337,28.7,28.7,[28.7],1.0,34.6,4.3,24.0,25.0,1.0,26.6,0.0,26.1,26.0,1.0,34.6,26.9,26.0
2023-06-02 13:40:00,36.1,30.0,34.8,26.9,32.166666666666664,29.2,29.2,[29.2],1.0,34.8,0.8,26.0,25.0,1.0,26.9,0.1,27.7,26.0,1.0,34.8,27.1,26.0
2023-06-02 13:45:00,36.1,30.0,34.9,26.6,32.13333333333333,29.3,29.3,[29.3],1.0,34.9,4.3,26.0,25.0,1.0,26.6,0.1,28.0,26.0,1.0,34.9,26.7,26.0
2023-06-02 13:50:00,35.7,30.0,34.9,26.4,32.06666666666666,29.3,29.3,[29.3],1.0,34.9,4.3,26.0,25.0,1.0,26.4,0.1,28.2,26.0,1.0,34.9,26.5,26.0
2023-06-02 13:55:00,35.5,30.0,35.4,26.3,32.36666666666667,29.3,29.3,[29.3],1.0,35.4,4.3,26.0,25.0,1.0,26.3,1.3,27.9,26.0,1.0,35.4,28.8,26.0
2023-06-02 14:00:00,36.2,30.0,35.4,27.2,32.666666666666664,29.1,29.1,[29.1],1.0,35.4,0.4,24.0,25.0,1.0,27.2,1.3,26.4,26.0,1.0,35.4,28.8,26.0
2023-06-02 14:05:00,36.2,30.0,35.8,26.8,32.8,29.3,29.3,[29.3],1.0,35.8,4.3,26.0,24.0,1.0,26.8,1.2,28.1,25.0,1.0,35.8,26.8,25.0
2023-06-02 14:10:00,36.5,30.0,35.8,26.4,32.666666666666664,29.0,29.0,[29.0],1.0,35.8,4.3,24.0,24.0,1.0,26.4,1.3,26.1,25.0,1.0,35.8,25.9,25.0
2023-06-02 14:15:00,36.1,30.0,35.6,26.4,32.53333333333333,28.7,28.7,[28.7],1.0,35.6,0.5,24.0,24.0,1.0,26.4,1.2,26.3,25.0,1.0,35.6,26.6,25.0
2023-06-02 14:20:00,35.7,30.0,35.2,26.4,32.26666666666667,28.8,28.8,[28.8],1.0,35.2,4.3,25.0,24.0,1.0,26.4,1.3,26.6,25.0,1.0,35.2,28.4,25.0
2023-06-02 14:25:00,36.6,30.0,35.1,26.2,32.13333333333333,28.6,28.6,[28.6],1.0,35.1,0.7,24.0,24.0,1.0,26.2,1.4,25.6,25.0,1.0,35.1,25.7,25.0
2023-06-02 14:30:00,36.5,30.0,35.0,26.2,32.06666666666667,28.8,28.8,[28.8],1.0,35.0,0.5,24.0,24.0,1.0,26.2,1.3,25.9,25.0,1.0,35.0,26.1,25.0
2023-06-02 14:35:00,37.2,30.0,34.6,25.8,31.666666666666668,29.0,29.0,[29.0],1.0,34.6,4.2,24.0,23.0,1.0,25.8,1.3,26.2,24.0,1.0,34.6,26.1,24.0
2023-06-02 14:40:00,37.6,30.0,34.4,25.3,31.366666666666664,28.6,28.6,[28.6],1.0,34.4,4.3,23.0,23.0,1.0,25.3,1.3,25.3,24.0,1.0,34.4,25.2,24.0
2023-06-02 14:45:00,37.8,30.0,33.9,25.0,30.933333333333334,28.3,28.3,[28.3],1.0,33.9,4.3,23.0,23.0,1.0,25.0,1.3,25.0,24.0,1.0,33.9,24.8,24.0
2023-06-02 14:50:00,37.8,30.0,33.6,25.0,30.73333333333333,28.0,28.0,[28.0],1.0,33.6,4.4,23.0,23.0,1.0,25.0,1.4,24.7,24.0,1.0,33.6,24.7,24.0
2023-06-02 14:55:00,37.9,30.0,33.6,24.8,30.666666666666668,28.0,28.0,[28.0],1.0,33.6,0.5,23.0,23.0,1.0,24.8,1.3,24.7,24.0,1.0,33.6,24.6,24.0
2023-06-02 15:00:00,37.9,30.0,33.2,24.5,30.3,28.5,28.5,[28.5],1.0,33.2,4.3,23.0,23.0,1.0,24.5,1.3,25.2,24.0,1.0,33.2,25.5,24.0
2023-06-02 15:05:00,38.0,30.0,33.2,24.7,30.36666666666667,28.3,28.3,[28.3],1.0,33.2,0.4,24.0,24.0,1.0,24.7,0.1,26.3,25.0,1.0,33.2,26.5,25.0
2023-06-02 15:10:00,37.9,30.0,33.3,26.9,31.166666666666668,28.8,28.8,[28.8],1.0,33.3,4.4,26.0,24.0,1.0,26.9,1.3,28.0,25.0,1.0,33.3,28.5,25.0
2023-06-02 15:15:00,38.8,30.0,33.7,26.9,31.433333333333337,28.7,28.7,[28.7],1.0,33.7,4.4,24.0,24.0,1.0,26.9,1.4,26.2,25.0,1.0,33.7,26.2,25.0
2023-06-02 15:20:00,39.2,30.0,34.1,26.4,31.53333333333333,28.5,28.5,[28.5],1.0,34.1,4.4,24.0,24.0,1.0,26.4,1.4,26.2,25.0,1.0,34.1,25.8,25.0
2023-06-02 15:25:00,39.2,30.0,34.0,26.0,31.33333333333333,28.4,28.4,[28.4],1.0,34.0,0.5,23.0,24.0,1.0,26.0,1.4,25.7,25.0,1.0,34.0,25.7,25.0
2023-06-02 15:30:00,38.8,30.0,33.7,25.5,30.96666666666667,28.4,28.4,[28.4],1.0,33.7,4.1,24.0,24.0,1.0,25.5,1.4,25.6,25.0,1.0,33.7,25.8,25.0
2023-06-02 15:35:00,38.6,30.0,33.4,26.3,31.03333333333333,28.3,28.3,[28.3],1.0,33.4,4.1,24.0,25.0,1.0,26.3,0.0,26.4,26.0,1.0,33.4,26.6,26.0
2023-06-02 15:40:00,38.3,30.0,33.3,26.3,30.966666666666665,28.4,28.4,[28.4],1.0,33.3,4.1,26.0,25.0,1.0,26.3,0.1,27.6,26.0,1.0,33.3,28.3,26.0
2023-06-02 15:45:00,38.2,30.0,33.5,27.4,31.46666666666667,28.7,28.7,[28.7],1.0,33.5,4.4,26.0,25.0,1.0,27.4,1.3,28.7,26.0,1.0,33.5,28.0,26.0
2023-06-02 15:50:00,39.0,30.0,34.1,27.8,32.0,28.4,28.4,[28.4],1.0,34.1,4.5,24.0,25.0,1.0,27.8,1.4,26.8,26.0,1.0,34.1,27.1,26.0
2023-06-02 15:55:00,38.5,30.0,34.6,27.2,32.13333333333333,28.1,28.1,[28.1],1.0,34.6,4.1,24.0,25.0,1.0,27.2,0.0,26.3,26.0,1.0,34.6,26.7,26.0
2023-06-02 16:00:00,38.1,30.0,34.9,26.6,32.13333333333333,29.0,29.0,[29.0],1.0,34.9,4.4,26.0,25.0,1.0,26.6,0.1,28.3,26.0,1.0,34.9,27.3,26.0
2023-06-02 16:05:00,38.2,30.0,35.1,27.0,32.4,29.2,29.2,[29.2],1.0,35.1,4.4,26.0,24.0,1.0,27.0,1.3,28.1,25.0,1.0,35.1,27.4,25.0
2023-06-02 16:10:00,38.2,30.0,35.5,27.3,32.766666666666666,28.6,28.6,[28.6],1.0,35.5,4.3,24.0,24.0,1.0,27.3,1.3,26.7,25.0,1.0,35.5,26.5,25.0
2023-06-02 16:15:00,38.1,30.0,35.5,26.8,32.6,28.1,28.1,[28.1],1.0,35.5,4.3,24.0,24.0,1.0,26.8,0.0,25.5,25.0,1.0,35.5,26.0,25.0
2023-06-02 16:20:00,37.6,30.0,35.5,26.3,32.43333333333333,28.4,28.4,[28.4],1.0,35.5,4.3,25.0,24.0,1.0,26.3,0.1,26.9,25.0,1.0,35.5,26.6,25.0
2023-06-02 16:25:00,37.6,30.0,35.4,26.6,32.46666666666667,28.8,28.8,[28.8],1.0,35.4,4.3,25.0,24.0,1.0,26.6,0.1,27.3,25.0,1.0,35.4,26.6,25.0
2023-06-02 16:30:00,37.3,30.0,35.3,26.6,32.4,28.7,28.7,[28.7],1.0,35.3,4.3,24.0,24.0,1.0,26.6,1.3,26.6,25.0,1.0,35.3,26.3,25.0
2023-06-02 16:35:00,37.1,30.0,35.4,26.7,32.5,28.2,28.2,[28.2],1.0,35.4,0.4,24.0,25.0,1.0,26.7,0.0,26.3,26.0,1.0,35.4,25.9,26.0
2023-06-02 16:40:00,36.7,30.0,35.4,28.5,33.1,28.8,28.8,[28.8],1.0,35.4,4.4,27.0,25.0,1.0,28.5,1.2,28.6,26.0,1.0,35.4,28.7,26.0
2023-06-02 16:45:00,37.0,30.0,35.6,27.9,33.03333333333333,28.6,28.6,[28.6],1.0,35.6,4.3,25.0,25.0,1.0,27.9,1.3,26.6,26.0,1.0,35.6,27.0,26.0
2023-06-02 16:50:00,36.6,30.0,36.0,27.9,33.300000000000004,28.8,28.8,[28.8],1.0,36.0,4.0,25.0,25.0,1.0,27.9,0.1,27.3,26.0,1.0,36.0,26.9,26.0
2023-06-02 16:55:00,36.6,30.0,36.0,27.1,33.03333333333333,29.2,29.2,[29.2],1.0,36.0,4.1,25.0,25.0,1.0,27.1,0.1,27.9,26.0,1.0,36.0,26.9,26.0
2023-06-02 17:00:00,36.5,30.0,36.0,27.7,33.233333333333334,29.6,29.6,[29.6],1.0,36.0,4.3,26.0,25.0,1.0,27.7,1.1,28.1,26.0,1.0,36.0,27.2,26.0
2023-06-02 17:05:00,37.1,30.0,36.2,27.3,33.233333333333334,28.9,28.9,[28.9],1.0,36.2,4.3,24.0,23.0,1.0,27.3,1.3,26.3,24.0,1.0,36.2,26.3,24.0
2023-06-02 17:10:00,37.2,30.0,36.2,26.8,33.06666666666667,28.3,28.3,[28.3],1.0,36.2,4.3,24.0,23.0,1.0,26.8,1.3,25.6,24.0,1.0,36.2,25.6,24.0
2023-06-02 17:15:00,36.8,30.0,36.1,26.8,33.0,27.6,27.6,[27.6],1.0,36.1,4.3,23.0,23.0,1.0,26.8,1.3,25.1,24.0,1.0,36.1,25.1,24.0
2023-06-02 17:20:00,36.9,30.0,35.7,26.2,32.53333333333334,27.3,27.3,[27.3],1.0,35.7,4.3,23.0,23.0,1.0,26.2,1.3,24.9,24.0,1.0,35.7,24.9,24.0
2023-06-02 17:25:00,36.8,30.0,35.4,25.9,32.23333333333333,27.0,27.0,[27.0],1.0,35.4,4.4,23.0,23.0,1.0,25.9,1.3,24.8,24.0,1.0,35.4,24.5,24.0
2023-06-02 17:30:00,36.4,30.0,34.5,25.6,31.53333333333333,26.9,26.9,[26.9],1.0,34.5,4.3,23.0,23.0,1.0,25.6,1.3,25.4,24.0,1.0,34.5,26.3,24.0
2023-06-02 17:35:00,36.0,30.0,34.5,26.4,31.8,27.2,27.2,[27.2],1.0,34.5,0.5,23.0,25.0,1.0,26.4,0.0,25.7,26.0,1.0,34.5,26.1,26.0
2023-06-02 17:40:00,35.9,30.0,34.4,26.7,31.83333333333333,27.9,27.9,[27.9],1.0,34.4,4.1,25.0,25.0,1.0,26.7,0.1,26.5,26.0,1.0,34.4,27.1,26.0
2023-06-02 17:45:00,35.5,30.0,34.4,28.3,32.36666666666667,28.5,28.5,[28.5],1.0,34.4,4.3,27.0,25.0,1.0,28.3,0.1,28.4,26.0,1.0,34.4,29.2,26.0
2023-06-02 17:50:00,35.5,30.0,34.8,28.3,32.63333333333333,29.0,29.0,[29.0],1.0,34.8,4.3,26.0,25.0,1.0,28.3,0.1,28.2,26.0,1.0,34.8,27.1,26.0
2023-06-02 17:55:00,35.5,30.0,35.8,27.7,33.1,29.3,29.3,[29.3],1.0,35.8,4.3,26.0,25.0,1.0,27.7,0.1,28.1,26.0,1.0,35.8,26.9,26.0
2023-06-02 18:00:00,35.3,30.0,35.8,27.1,32.9,29.4,29.4,[29.4],1.0,35.8,4.3,25.0,25.0,1.0,27.1,0.1,28.0,26.0,1.0,35.8,26.9,26.0
2023-06-02 18:05:00,35.4,30.0,36.1,26.9,33.03333333333333,29.5,29.5,[29.5],1.0,36.1,4.4,25.0,23.0,1.0,26.9,1.1,27.9,24.0,1.0,36.1,26.9,24.0
2023-06-02 18:10:00,36.0,30.0,36.1,26.9,33.03333333333333,28.7,28.7,[28.7],1.0,36.1,4.3,24.0,23.0,1.0,26.9,1.3,26.1,24.0,1.0,36.1,26.0,24.0
2023-06-02 18:15:00,36.3,30.0,36.1,26.4,32.86666666666667,28.1,28.1,[28.1],1.0,36.1,4.3,23.0,23.0,1.0,26.4,1.3,25.5,24.0,1.0,36.1,25.5,24.0
2023-06-02 18:20:00,36.5,30.0,35.9,25.9,32.56666666666666,27.6,27.6,[27.6],1.0,35.9,4.3,23.0,23.0,1.0,25.9,1.3,24.9,24.0,1.0,35.9,24.9,24.0
2023-06-02 18:25:00,36.5,30.0,35.5,25.5,32.166666666666664,27.2,27.2,[27.2],1.0,35.5,0.7,23.0,23.0,1.0,25.5,1.2,24.6,24.0,1.0,35.5,24.4,24.0
2023-06-02 18:30:00,35.5,30.0,35.1,25.1,31.76666666666667,27.5,27.5,[27.5],1.0,35.1,4.3,24.0,23.0,1.0,25.1,1.2,25.8,24.0,1.0,35.1,27.3,24.0
2023-06-02 18:35:00,35.7,30.0,34.8,26.4,32.0,27.3,27.3,[27.3],1.0,34.8,0.4,23.0,24.0,1.0,26.4,0.0,25.4,25.0,1.0,34.8,26.5,24.0
2023-06-02 18:40:00,35.2,30.0,34.7,26.1,31.83333333333333,28.1,28.1,[28.1],1.0,34.7,4.2,23.0,24.0,1.0,26.1,0.1,27.6,25.0,1.0,34.7,28.4,25.0
2023-06-02 18:45:00,35.6,30.0,35.0,27.2,32.4,28.1,28.1,[28.1],1.0,35.0,4.3,24.0,24.0,1.0,27.2,1.2,26.2,25.0,1.0,35.0,26.3,25.0
2023-06-02 18:50:00,35.6,30.0,35.0,27.1,32.36666666666667,27.7,27.7,[27.7],1.0,35.0,4.2,24.0,24.0,1.0,27.1,1.2,25.5,25.0,1.0,35.0,25.5,25.0
2023-06-02 18:55:00,34.8,30.0,35.1,26.2,32.13333333333333,27.7,27.7,[27.7],1.0,35.1,4.0,24.0,24.0,1.0,26.2,1.2,26.1,25.0,1.0,35.1,27.8,25.0
2023-06-02 19:00:00,35.2,30.0,35.1,27.1,32.43333333333334,27.3,27.3,[27.3],1.0,35.1,4.0,23.0,24.0,1.0,27.1,1.3,25.6,25.0,1.0,35.1,25.8,25.0
2023-06-02 19:05:00,34.8,30.0,35.2,26.9,32.43333333333334,27.5,27.5,[27.5],1.0,35.2,4.1,25.0,25.0,1.0,26.9,0.1,26.6,26.0,1.0,35.2,27.5,26.0
2023-06-02 19:10:00,34.4,30.0,35.2,27.3,32.56666666666667,28.4,28.4,[28.4],1.0,35.2,0.4,26.0,25.0,1.0,27.3,0.1,27.9,26.0,1.0,35.2,29.1,26.0
2023-06-02 19:15:00,34.5,30.0,35.7,27.5,32.96666666666667,29.0,29.0,[29.0],1.0,35.7,4.3,26.0,25.0,1.0,27.5,1.3,28.0,26.0,1.0,35.7,27.1,26.0
2023-06-02 19:20:00,35.2,30.0,35.7,27.5,32.96666666666667,28.4,28.4,[28.4],1.0,35.7,0.5,24.0,25.0,1.0,27.5,1.0,26.5,26.0,1.0,35.7,26.5,26.0
2023-06-02 19:25:00,34.6,30.0,35.9,26.9,32.9,29.0,29.0,[29.0],1.0,35.9,4.2,27.0,25.0,1.0,26.9,0.1,26.5,26.0,1.0,35.9,29.4,26.0
2023-06-02 19:30:00,35.1,30.0,36.1,28.4,33.53333333333333,28.6,28.6,[28.6],1.0,36.1,4.3,25.0,25.0,1.0,28.4,1.3,26.6,26.0,1.0,36.1,26.8,26.0
2023-06-02 19:35:00,35.0,30.0,36.3,27.9,33.49999999999999,28.6,28.6,[28.6],1.0,36.3,0.2,26.0,26.0,1.0,27.9,0.0,27.9,27.0,1.0,36.3,27.7,27.0
2023-06-02 19:40:00,34.5,30.0,36.3,29.3,33.96666666666666,29.2,29.2,[29.2],1.0,36.3,4.2,27.0,26.0,1.0,29.3,0.1,29.2,27.0,1.0,36.3,29.5,27.0
2023-06-02 19:45:00,34.2,30.0,37.0,29.3,34.43333333333333,29.7,29.7,[29.7],1.0,37.0,4.2,26.0,26.0,1.0,29.3,0.1,28.7,27.0,1.0,37.0,27.6,27.0
2023-06-02 19:50:00,34.0,30.0,37.1,28.5,34.23333333333333,29.8,29.8,[29.8],1.0,37.1,4.2,27.0,26.0,1.0,28.5,0.1,29.0,27.0,1.0,37.1,27.8,27.0
2023-06-02 19:55:00,34.0,30.0,37.1,28.5,34.23333333333333,29.8,29.8,[29.8],1.0,37.1,4.1,28.0,26.0,1.0,28.5,0.1,29.4,27.0,1.0,37.1,30.1,27.0
2023-06-02 20:00:00,33.8,30.0,37.5,29.9,34.96666666666667,30.0,30.0,[30.0],1.0,37.5,4.2,27.0,26.0,1.0,29.9,0.1,29.0,27.0,1.0,37.5,28.0,27.0
2023-06-02 20:05:00,33.9,30.0,37.7,29.1,34.833333333333336,30.0,30.0,[30.0],1.0,37.7,4.3,26.0,24.0,1.0,29.1,1.3,28.7,25.0,1.0,37.7,27.7,25.0
2023-06-02 20:10:00,34.8,30.0,37.7,28.3,34.56666666666667,29.2,29.2,[29.2],1.0,37.7,4.2,25.0,24.0,1.0,28.3,1.3,26.5,25.0,1.0,37.7,26.6,25.0
2023-06-02 20:15:00,34.6,30.0,37.1,27.5,33.9,28.5,28.5,[28.5],1.0,37.1,4.3,24.0,24.0,1.0,27.5,1.3,25.9,25.0,1.0,37.1,25.8,25.0
2023-06-02 20:20:00,34.3,30.0,36.5,26.5,33.166666666666664,28.0,28.0,[28.0],1.0,36.5,4.2,24.0,24.0,1.0,26.5,1.3,25.7,25.0,1.0,36.5,25.6,25.0
2023-06-02 20:25:00,34.3,30.0,36.5,27.7,33.56666666666667,28.0,28.0,[28.0],1.0,36.5,0.4,24.0,24.0,1.0,27.7,1.3,26.3,25.0,1.0,36.5,28.4,25.0
2023-06-02 20:30:00,34.1,30.0,36.1,27.7,33.300000000000004,27.9,27.9,[27.9],1.0,36.1,4.1,24.0,24.0,1.0,27.7,1.4,26.0,25.0,1.0,36.1,26.2,25.0
2023-06-02 20:35:00,34.6,30.0,35.8,27.0,32.86666666666667,27.7,27.7,[27.7],1.0,35.8,0.5,24.0,25.0,1.0,27.0,0.0,26.2,26.0,1.0,35.8,26.1,26.0
2023-06-02 20:40:00,33.9,30.0,35.5,26.7,32.56666666666667,28.5,28.5,[28.5],1.0,35.5,4.1,26.0,25.0,1.0,26.7,0.1,28.3,26.0,1.0,35.5,28.5,26.0
2023-06-02 20:45:00,33.5,30.0,35.6,28.4,33.2,29.1,29.1,[29.1],1.0,35.6,4.1,26.0,25.0,1.0,28.4,0.1,28.2,26.0,1.0,35.6,27.1,26.0
2023-06-02 20:50:00,33.4,30.0,35.9,27.8,33.2,29.3,29.3,[29.3],1.0,35.9,4.1,26.0,25.0,1.0,27.8,0.1,28.2,26.0,1.0,35.9,27.1,26.0
2023-06-02 20:55:00,33.4,30.0,36.1,27.4,33.2,29.5,29.5,[29.5],1.0,36.1,4.1,26.0,25.0,1.0,27.4,0.1,28.2,26.0,1.0,36.1,27.0,26.0
2023-06-02 21:00:00,33.6,30.0,36.2,27.4,33.26666666666667,29.6,29.6,[29.6],1.0,36.2,4.2,26.0,25.0,1.0,27.4,0.1,28.2,26.0,1.0,36.2,27.0,26.0
2023-06-02 21:05:00,33.6,30.0,36.2,27.4,33.26666666666667,29.6,29.6,[29.6],1.0,36.2,4.1,25.0,23.0,1.0,27.4,1.3,27.8,24.0,1.0,36.2,26.9,25.0
2023-06-02 21:10:00,34.5,30.0,36.3,26.6,33.06666666666666,28.7,28.7,[28.7],1.0,36.3,4.1,24.0,23.0,1.0,26.6,1.2,25.9,24.0,1.0,36.3,25.9,25.0
2023-06-02 21:15:00,34.6,30.0,36.0,26.3,32.766666666666666,28.1,28.1,[28.1],1.0,36.0,4.1,23.0,23.0,1.0,26.3,1.3,25.9,24.0,1.0,36.0,25.7,25.0
2023-06-02 21:20:00,33.9,30.0,36.0,26.3,32.766666666666666,27.9,27.9,[27.9],1.0,36.0,4.1,23.0,23.0,1.0,26.3,1.3,25.9,24.0,1.0,36.0,27.7,25.0
2023-06-02 21:25:00,34.4,30.0,35.8,27.0,32.86666666666667,27.7,27.7,[27.7],1.0,35.8,4.1,23.0,23.0,1.0,27.0,1.4,25.7,24.0,1.0,35.8,25.7,25.0
2023-06-02 21:30:00,34.1,30.0,35.4,27.0,32.6,27.5,27.5,[27.5],1.0,35.4,4.1,23.0,23.0,1.0,27.0,1.3,25.7,24.0,1.0,35.4,27.2,25.0
2023-06-02 21:35:00,33.1,30.0,35.4,27.3,32.7,27.5,27.5,[27.5],1.0,35.4,0.5,24.0,24.0,1.0,27.3,1.3,25.7,25.0,1.0,35.4,25.9,26.0
2023-06-02 21:40:00,32.6,30.0,35.3,27.2,32.6,27.7,27.7,[27.7],1.0,35.3,0.5,24.0,24.0,1.0,27.2,1.3,26.6,25.0,1.0,35.3,28.0,26.0
2023-06-02 21:45:00,33.0,30.0,35.1,27.3,32.5,27.9,27.9,[27.9],1.0,35.1,4.1,24.0,24.0,1.0,27.3,1.3,26.4,25.0,1.0,35.1,27.5,26.0
2023-06-02 21:50:00,33.0,30.0,35.3,28.0,32.86666666666667,27.5,27.5,[27.5],1.0,35.3,4.1,24.0,24.0,1.0,28.0,1.3,26.0,25.0,1.0,35.3,26.0,26.0
2023-06-02 21:55:00,32.9,30.0,35.3,27.0,32.53333333333333,27.4,27.4,[27.4],1.0,35.3,0.5,24.0,24.0,1.0,27.0,1.2,26.3,25.0,1.0,35.3,28.3,26.0
2023-06-02 22:00:00,32.9,30.0,35.3,28.0,32.86666666666667,27.7,27.7,[27.7],1.0,35.3,4.1,24.0,24.0,1.0,28.0,1.3,26.3,25.0,1.0,35.3,27.0,26.0
2023-06-02 22:05:00,32.9,30.0,35.6,28.0,33.06666666666667,27.7,27.7,[27.7],1.0,35.6,0.5,25.0,25.0,1.0,28.0,0.0,26.4,26.0,1.0,35.6,26.5,27.0
2023-06-02 22:10:00,32.4,30.0,35.6,27.4,32.86666666666667,28.4,28.4,[28.4],1.0,35.6,4.0,26.0,25.0,1.0,27.4,0.1,28.3,26.0,1.0,35.6,29.9,27.0
2023-06-02 22:15:00,32.3,30.0,35.9,28.4,33.4,29.0,29.0,[29.0],1.0,35.9,4.1,26.0,25.0,1.0,28.4,0.1,28.2,26.0,1.0,35.9,27.4,27.0
2023-06-02 22:20:00,32.2,30.0,36.2,29.1,33.833333333333336,29.1,29.1,[29.1],1.0,36.2,4.1,26.0,25.0,1.0,29.1,1.3,28.3,26.0,1.0,36.2,29.4,27.0
2023-06-02 22:25:00,32.9,30.0,36.5,29.1,34.03333333333333,28.6,28.6,[28.6],1.0,36.5,4.1,25.0,25.0,1.0,29.1,1.4,26.7,26.0,1.0,36.5,27.0,27.0
2023-06-02 22:30:00,32.4,30.0,36.8,28.6,34.06666666666667,28.7,28.7,[28.7],1.0,36.8,4.0,26.0,25.0,1.0,28.6,0.1,28.0,26.0,1.0,36.8,28.1,27.0
2023-06-02 22:35:00,32.4,30.0,37.0,28.6,34.2,29.0,29.0,[29.0],1.0,37.0,4.1,26.0,26.0,1.0,28.6,1.4,27.8,27.0,1.0,37.0,28.4,28.0
2023-06-02 22:40:00,32.2,30.0,37.0,29.5,34.5,28.8,28.8,[28.8],1.0,37.0,0.9,25.0,26.0,1.0,29.5,0.0,27.4,27.0,1.0,37.0,27.3,28.0
2023-06-02 22:45:00,32.2,30.0,37.0,28.3,34.1,29.4,29.4,[29.4],1.0,37.0,4.1,27.0,26.0,1.0,28.3,0.1,29.2,27.0,1.0,37.0,30.1,28.0
2023-06-02 22:50:00,31.9,30.0,37.2,29.8,34.733333333333334,29.7,29.7,[29.7],1.0,37.2,4.1,27.0,26.0,1.0,29.8,1.4,29.1,27.0,1.0,37.2,28.9,28.0
2023-06-02 22:55:00,32.0,30.0,37.6,29.8,35.0,29.0,29.0,[29.0],1.0,37.6,0.5,26.0,26.0,1.0,29.8,1.3,27.6,27.0,1.0,37.6,27.8,28.0
2023-06-02 23:00:00,31.7,30.0,37.6,29.1,34.76666666666667,29.5,29.5,[29.5],1.0,37.6,4.1,28.0,26.0,1.0,29.1,0.1,29.4,27.0,1.0,37.6,30.7,28.0
2023-06-02 23:05:00,31.7,30.0,37.8,30.4,35.33333333333333,29.4,29.4,[29.4],1.0,37.8,4.1,26.0,24.0,1.0,30.4,1.3,27.5,25.0,1.0,37.8,27.7,26.0
2023-06-02 23:10:00,32.2,30.0,38.0,28.0,34.666666666666664,28.7,28.7,[28.7],1.0,38.0,4.1,24.0,24.0,1.0,28.0,1.4,26.4,25.0,1.0,38.0,26.5,26.0
2023-06-02 23:15:00,32.2,30.0,37.7,28.0,34.46666666666667,28.4,28.4,[28.4],1.0,37.7,4.1,24.0,24.0,1.0,28.0,1.3,26.6,25.0,1.0,37.7,28.7,26.0
2023-06-02 23:20:00,32.2,30.0,37.2,28.2,34.2,28.1,28.1,[28.1],1.0,37.2,4.0,24.0,24.0,1.0,28.2,1.4,26.3,25.0,1.0,37.2,26.4,26.0
2023-06-02 23:25:00,32.0,30.0,36.9,28.2,34.0,27.7,27.7,[27.7],1.0,36.9,4.0,24.0,24.0,1.0,28.2,1.3,26.2,25.0,1.0,36.9,27.7,26.0
2023-06-02 23:30:00,32.0,30.0,36.5,28.1,33.7,27.8,27.8,[27.8],1.0,36.5,4.0,24.0,24.0,1.0,28.1,1.4,26.2,25.0,1.0,36.5,27.5,26.0
2023-06-02 23:35:00,32.1,30.0,36.3,27.5,33.36666666666667,27.7,27.7,[27.7],1.0,36.3,0.5,24.0,25.0,1.0,27.5,0.0,25.7,26.0,1.0,36.3,25.8,27.0
2023-06-02 23:40:00,31.6,30.0,36.1,27.5,33.233333333333334,28.4,28.4,[28.4],1.0,36.1,4.0,26.0,25.0,1.0,27.5,0.1,28.2,26.0,1.0,36.1,29.7,27.0
2023-06-02 23:45:00,31.7,30.0,36.0,29.0,33.666666666666664,28.8,28.8,[28.8],1.0,36.0,4.1,25.0,25.0,1.0,29.0,1.4,27.6,26.0,1.0,36.0,27.4,27.0
2023-06-02 23:50:00,31.6,30.0,36.3,28.7,33.766666666666666,28.2,28.2,[28.2],1.0,36.3,0.4,25.0,25.0,1.0,28.7,1.4,27.1,26.0,1.0,36.3,27.5,27.0
2023-06-02 23:55:00,31.5,30.0,36.4,28.3,33.7,28.4,28.4,[28.4],1.0,36.4,3.8,25.0,25.0,1.0,28.3,1.3,27.1,26.0,1.0,36.4,29.4,27.0
2023-06-03 00:00:00,32.1,30.0,36.6,29.4,34.2,28.3,28.3,[28.3],1.0,36.6,0.4,25.0,25.0,1.0,29.4,0.1,26.9,26.0,1.0,36.6,26.8,27.0
2023-06-03 00:05:00,31.7,30.0,36.6,28.2,33.800000000000004,28.9,28.9,[28.9],1.0,36.6,4.0,27.0,26.0,1.0,28.2,0.1,28.8,27.0,1.0,36.6,29.9,28.0
2023-06-03 00:10:00,31.3,30.0,36.7,30.4,34.6,29.5,29.5,[29.5],1.0,36.7,4.1,27.0,26.0,1.0,30.4,0.1,29.3,27.0,1.0,36.7,29.8,28.0
2023-06-03 00:15:00,31.6,30.0,37.4,29.3,34.7,29.8,29.8,[29.8],1.0,37.4,4.0,27.0,26.0,1.0,29.3,0.1,28.9,27.0,1.0,37.4,28.0,28.0
2023-06-03 00:20:00,,,,,,,,,,,,,,,,,,,,,,
2023-06-03 00:25:00,32.0,30.0,38.1,30.7,35.63333333333333,29.4,29.4,[29.4],1.0,38.1,4.0,25.0,26.0,1.0,30.7,1.3,27.3,27.0,1.0,38.1,27.5,28.0
2023-06-03 00:30:00,31.7,30.0,38.2,29.5,35.300000000000004,29.6,29.6,[29.6],1.0,38.2,4.0,27.0,26.0,1.0,29.5,0.1,29.1,27.0,1.0,38.2,29.7,28.0
2023-06-03 00:35:00,31.6,30.0,38.0,29.5,35.166666666666664,29.9,29.9,[29.9],1.0,38.0,4.1,27.0,24.0,1.0,29.5,1.3,29.1,25.0,1.0,38.0,29.7,26.0
2023-06-03 00:40:00,32.4,30.0,38.2,30.5,35.63333333333333,29.1,29.1,[29.1],1.0,38.2,4.0,25.0,24.0,1.0,30.5,1.4,27.0,25.0,1.0,38.2,27.0,26.0
2023-06-03 00:45:00,32.3,30.0,38.1,28.7,34.96666666666667,28.6,28.6,[28.6],1.0,38.1,4.0,24.0,24.0,1.0,28.7,1.3,26.8,25.0,1.0,38.1,27.1,26.0
2023-06-03 00:50:00,31.9,30.0,37.6,28.2,34.46666666666667,28.5,28.5,[28.5],1.0,37.6,4.0,24.0,24.0,1.0,28.2,1.4,26.7,25.0,1.0,37.6,28.0,26.0
2023-06-03 00:55:00,32.1,30.0,37.2,29.0,34.46666666666667,27.8,27.8,[27.8],1.0,37.2,4.0,24.0,24.0,1.0,29.0,1.3,26.2,25.0,1.0,37.2,26.5,26.0
2023-06-03 01:00:00,31.5,30.0,36.7,28.8,34.06666666666667,27.9,27.9,[27.9],1.0,36.7,4.0,24.0,24.0,1.0,28.8,1.3,26.3,25.0,1.0,36.7,26.5,26.0
2023-06-03 01:05:00,31.4,30.0,36.4,28.8,33.86666666666667,27.9,27.9,[27.9],1.0,36.4,0.4,24.0,25.0,1.0,28.8,0.0,26.2,26.0,1.0,36.4,26.2,27.0
2023-06-03 01:10:00,31.1,30.0,36.3,28.8,33.8,28.6,28.6,[28.6],1.0,36.3,4.0,24.0,25.0,1.0,28.8,0.1,28.1,26.0,1.0,36.3,29.1,27.0
2023-06-03 01:15:00,31.0,30.0,36.0,28.8,33.6,28.9,28.9,[28.9],1.0,36.0,4.0,26.0,25.0,1.0,28.8,1.3,27.8,26.0,1.0,36.0,27.9,27.0
2023-06-03 01:20:00,31.2,30.0,36.3,28.2,33.6,28.3,28.3,[28.3],1.0,36.3,0.4,24.0,25.0,1.0,28.2,1.3,26.7,26.0,1.0,36.3,27.2,27.0
2023-06-03 01:25:00,30.8,30.0,36.3,28.2,33.6,28.5,28.5,[28.5],1.0,36.3,3.8,25.0,25.0,1.0,28.2,1.4,27.3,26.0,1.0,36.3,29.8,27.0
2023-06-03 01:30:00,31.6,30.0,36.6,28.5,33.9,28.1,28.1,[28.1],1.0,36.6,3.8,24.0,25.0,1.0,28.5,0.0,26.3,26.0,1.0,36.6,26.6,27.0
2023-06-03 01:35:00,31.0,30.0,36.6,28.5,33.9,28.7,28.7,[28.7],1.0,36.6,4.0,26.0,26.0,1.0,28.5,0.1,28.8,27.0,1.0,36.6,27.2,27.0
2023-06-03 01:40:00,30.6,30.0,36.6,29.3,34.166666666666664,29.4,29.4,[29.4],1.0,36.6,4.0,27.0,26.0,1.0,29.3,0.1,29.3,27.0,1.0,36.6,29.9,28.0
2023-06-03 01:45:00,30.9,30.0,37.0,30.4,34.800000000000004,29.8,29.8,[29.8],1.0,37.0,4.1,27.0,26.0,1.0,30.4,0.1,28.9,27.0,1.0,37.0,28.1,28.0
2023-06-03 01:50:00,30.6,30.0,37.7,29.5,34.96666666666667,30.0,30.0,[30.0],1.0,37.7,4.0,28.0,26.0,1.0,29.5,0.1,29.6,27.0,1.0,37.7,30.6,28.0
2023-06-03 01:55:00,31.1,30.0,37.7,30.7,35.36666666666667,29.5,29.5,[29.5],1.0,37.7,0.4,25.0,26.0,1.0,30.7,1.3,27.4,27.0,1.0,37.7,27.6,28.0
2023-06-03 02:00:00,30.9,30.0,38.0,29.7,35.233333333333334,29.7,29.7,[29.7],1.0,38.0,4.0,28.0,26.0,1.0,29.7,0.1,29.4,27.0,1.0,38.0,29.6,28.0
2023-06-03 02:05:00,30.6,30.0,38.1,29.5,35.23333333333333,29.5,29.5,[29.5],1.0,38.1,4.1,26.0,24.0,1.0,29.5,1.4,28.0,25.0,1.0,38.1,28.8,26.0
2023-06-03 02:10:00,31.6,30.0,38.1,30.1,35.43333333333334,29.0,29.0,[29.0],1.0,38.1,4.0,25.0,24.0,1.0,30.1,1.4,26.8,25.0,1.0,38.1,27.0,26.0
