time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1209188_c,1209188_h,1209188_p,1209188_r,1209188_s,3801696_c,3801696_h,3801696_p,3801696_r,3801696_s,3801697_c,3801697_h,3801697_p,3801697_r,3801697_s,3801698_c,3801698_h,3801698_p,3801698_r,3801698_s,3801699_c,3801699_h,3801699_p,3801699_r,3801699_s,3801700_c,3801700_h,3801700_p,3801700_r,3801700_s,3801701_c,3801701_h,3801701_p,3801701_r,3801701_s
2023-05-30 09:00:00,,,,,,,,,,,30.45,,,,,0.66,,,,,1.08,,,,,1.98,,,,,0.51,,,,,4.05,,,,,0.03,,
2023-05-30 09:10:00,,78.0,31.7,27.7,30.01428571428571,26.25,28.5,"[28.5, 24.0]",1.0,31.7,30.0,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.02,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.7,4.08,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 09:15:00,,78.0,31.7,27.7,30.01428571428571,26.3,28.5,"[28.5, 24.1]",1.0,31.7,29.91,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.02,26.0,25.0,1.0,28.6,2.01,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.7,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 09:20:00,,78.0,31.7,27.7,30.01428571428571,26.35,28.6,"[28.6, 24.1]",1.0,31.7,29.91,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.08,26.0,25.0,1.0,28.6,3.69,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.7,4.11,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 09:25:00,,78.0,31.7,27.6,29.971428571428564,26.35,28.6,"[28.6, 24.1]",1.0,31.7,29.7,27.3,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.9,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.11,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 09:30:00,,78.0,31.7,27.5,29.95714285714285,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.06,27.4,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.9,1.05,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,27.5,0.51,27.0,27.0,1.0,30.7,4.17,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 09:35:00,,78.0,31.7,27.5,29.971428571428568,26.35,28.6,"[28.6, 24.1]",1.0,31.7,29.76,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.9,1.05,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,27.5,0.51,27.0,27.0,1.0,30.7,3.96,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 09:40:00,,78.0,31.7,27.6,29.985714285714284,26.35,28.6,"[28.6, 24.1]",1.0,31.7,29.76,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.08,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.6,3.96,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 09:45:00,,78.0,31.7,27.7,30.0,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.57,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.02,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.6,4.08,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 09:50:00,,78.0,31.7,27.7,29.985714285714284,26.35,28.6,"[28.6, 24.1]",1.0,31.7,29.94,27.4,25.0,1.0,30.6,0.66,24.0,25.0,1.0,29.0,1.05,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.6,4.05,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 09:55:00,,78.0,31.7,27.6,30.0,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.24,27.5,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.08,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 10:00:00,,78.0,31.7,27.6,29.971428571428568,28.6,28.6,"[28.6, nan]",1.0,31.7,,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.05,26.0,25.0,1.0,28.4,,25.0,25.0,1.0,27.6,,27.0,27.0,1.0,30.7,,28.2,27.0,1.0,31.7,,28.0,27.0
2023-05-30 10:05:00,,78.0,31.7,27.6,29.971428571428568,28.6,28.6,"[28.6, nan]",1.0,31.7,,27.3,25.0,1.0,30.7,,24.0,25.0,1.0,29.0,,26.0,25.0,1.0,28.4,,25.0,25.0,1.0,27.6,,27.0,27.0,1.0,30.7,,28.1,27.0,1.0,31.7,,28.0,27.0
2023-05-30 10:10:00,,78.0,31.7,27.6,29.971428571428568,28.6,28.6,"[28.6, nan]",1.0,31.7,30.18,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.11,26.0,25.0,1.0,28.4,1.89,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.14,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 10:15:00,,78.0,31.7,27.6,30.0,28.6,28.6,"[28.6, nan]",1.0,31.7,30.18,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.11,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.14,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 10:20:00,,78.0,31.7,27.8,30.042857142857144,28.6,28.6,"[28.6, nan]",1.0,31.7,,27.4,25.0,1.0,30.7,,24.0,25.0,1.0,29.0,,26.0,25.0,1.0,28.6,,25.0,25.0,1.0,27.8,,27.0,27.0,1.0,30.8,,28.0,27.0,1.0,31.7,,28.0,27.0
2023-05-30 10:25:00,,64.0,31.7,27.8,30.042857142857144,28.6,28.6,"[28.6, nan]",1.0,31.7,30.18,27.5,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.11,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,4.14,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 10:30:00,,78.0,31.7,27.8,30.042857142857144,28.6,28.6,"[28.6, nan]",1.0,31.7,,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.08,26.0,25.0,1.0,28.6,2.01,25.0,25.0,1.0,27.8,,27.0,27.0,1.0,30.8,,28.0,27.0,1.0,31.7,,28.0,27.0
2023-05-30 10:45:00,,78.0,31.7,27.8,30.02857142857143,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.63,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.7,4.08,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 10:50:00,,78.0,31.7,27.6,29.985714285714284,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.63,27.4,25.0,1.0,30.6,0.66,24.0,25.0,1.0,29.0,1.08,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.05,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 10:55:00,,78.0,31.7,27.6,30.0,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.27,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.11,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.05,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 11:00:00,,78.0,31.7,27.6,30.0,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.6,27.5,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.08,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.14,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 11:05:00,,78.0,31.7,27.6,30.0,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.6,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.11,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.2,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 11:10:00,,78.0,31.7,27.5,29.971428571428568,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.9,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.11,25.0,25.0,1.0,28.6,2.01,25.0,25.0,1.0,27.5,0.51,27.0,27.0,1.0,30.6,4.2,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 11:15:00,,78.0,31.7,27.5,29.971428571428568,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.9,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.14,26.0,25.0,1.0,28.6,3.9,25.0,25.0,1.0,27.5,0.51,26.0,27.0,1.0,30.6,4.2,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 11:20:00,,78.0,31.7,27.6,29.971428571428568,26.25,28.4,"[28.4, 24.1]",1.0,31.7,30.03,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.14,25.0,25.0,1.0,28.5,0.81,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.6,4.17,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 11:25:00,,78.0,31.7,27.5,29.928571428571423,26.3,28.5,"[28.5, 24.1]",1.0,31.7,31.17,27.3,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.9,1.05,26.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,27.5,0.51,27.0,27.0,1.0,30.6,4.29,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 11:30:00,,78.0,31.7,27.5,29.91428571428571,26.35,28.6,"[28.6, 24.1]",1.0,31.7,31.02,27.4,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.9,1.17,25.0,25.0,1.0,28.5,2.01,25.0,25.0,1.0,27.5,0.51,27.0,27.0,1.0,30.5,4.14,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 11:35:00,,78.0,31.7,27.6,29.94285714285714,26.35,28.6,"[28.6, 24.1]",1.0,31.7,31.02,27.5,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.9,1.11,26.0,25.0,1.0,28.5,2.04,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.6,4.14,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 11:40:00,,78.0,31.7,27.7,29.971428571428568,26.3,28.5,"[28.5, 24.1]",1.0,31.7,30.12,27.3,25.0,1.0,30.6,0.66,24.0,25.0,1.0,29.0,1.08,25.0,25.0,1.0,28.5,3.84,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.6,4.14,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 11:45:00,,78.0,31.7,27.6,30.01428571428571,26.3,28.5,"[28.5, 24.1]",1.0,31.7,30.54,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,29.0,1.11,26.0,25.0,1.0,28.9,3.93,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.6,4.08,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 11:50:00,,78.0,31.7,27.6,30.02857142857142,26.3,28.5,"[28.5, 24.1]",1.0,31.7,30.27,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,29.0,1.11,25.0,25.0,1.0,28.9,3.87,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 11:55:00,,78.0,31.7,27.9,30.02857142857143,26.3,28.5,"[28.5, 24.1]",1.0,31.7,30.27,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,29.0,1.17,25.0,25.0,1.0,28.6,3.87,25.0,25.0,1.0,27.9,0.51,27.0,27.0,1.0,30.7,4.11,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 12:00:00,,78.0,31.7,27.9,30.02857142857143,26.3,28.5,"[28.5, 24.1]",1.0,31.7,30.81,27.1,25.0,1.0,30.6,0.66,24.0,25.0,1.0,29.0,1.11,26.0,25.0,1.0,28.6,3.87,25.0,25.0,1.0,27.9,0.51,27.0,27.0,1.0,30.7,4.11,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 12:05:00,,78.0,31.7,27.8,30.028571428571432,26.3,28.5,"[28.5, 24.1]",1.0,31.7,30.3,27.1,25.0,1.0,30.6,0.66,24.0,25.0,1.0,29.0,1.11,25.0,25.0,1.0,28.6,3.93,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,4.14,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 12:10:00,,78.0,31.6,27.7,29.985714285714288,26.2,28.4,"[28.4, 24.0]",1.0,31.6,30.57,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,29.0,1.05,25.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.8,4.23,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 12:15:00,,78.0,31.6,27.7,29.957142857142856,26.2,28.4,"[28.4, 24.0]",1.0,31.6,30.66,27.3,25.0,1.0,30.6,0.66,24.0,25.0,1.0,29.0,1.14,26.0,25.0,1.0,28.4,1.92,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.8,4.23,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 12:20:00,,78.0,31.7,27.7,30.0,26.3,28.6,"[28.6, 24.0]",1.0,31.7,30.66,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.14,25.0,25.0,1.0,28.4,1.92,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.8,4.23,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 12:25:00,,78.0,31.7,27.7,30.057142857142853,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.09,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.1,1.08,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.9,4.08,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 12:30:00,,78.0,31.7,27.6,30.04285714285714,26.35,28.6,"[28.6, 24.1]",1.0,31.7,31.29,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.1,1.14,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.9,4.17,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 12:35:00,,78.0,31.7,27.6,30.04285714285714,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.84,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.1,1.14,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.9,4.14,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 12:40:00,,78.0,31.7,27.6,30.02857142857143,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.84,27.5,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.1,1.11,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.8,4.14,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 12:45:00,,78.0,31.7,27.9,30.071428571428573,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.51,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.1,1.11,26.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,27.9,0.51,27.0,27.0,1.0,30.8,4.23,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 12:50:00,,78.0,31.7,27.7,30.057142857142853,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.54,27.3,25.0,1.0,30.8,0.66,24.0,25.0,1.0,29.1,1.17,26.0,25.0,1.0,28.6,3.75,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.8,4.14,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 12:55:00,,78.0,31.7,27.8,30.071428571428573,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.27,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,29.1,1.17,26.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,4.23,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 13:00:00,,78.0,31.7,27.8,30.071428571428573,26.3,28.5,"[28.5, 24.1]",1.0,31.7,30.27,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,29.1,1.11,26.0,25.0,1.0,28.6,3.96,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,4.23,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 13:05:00,,78.0,31.7,27.8,30.01428571428572,28.6,28.6,"[28.6, nan]",1.0,31.7,,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.14,25.0,25.0,1.0,28.4,3.78,25.0,25.0,1.0,27.8,,27.0,27.0,1.0,30.8,,28.1,27.0,1.0,31.7,,28.0,27.0
2023-05-30 13:10:00,,78.0,31.7,27.8,30.01428571428572,28.6,28.6,"[28.6, nan]",1.0,31.7,30.3,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.17,26.0,25.0,1.0,28.4,3.81,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,4.17,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 13:15:00,,78.0,31.7,27.8,30.042857142857144,28.6,28.6,"[28.6, nan]",1.0,31.7,30.6,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.2,26.0,25.0,1.0,28.6,4.02,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,4.29,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 13:20:00,,78.0,31.7,27.8,30.042857142857144,28.6,28.6,"[28.6, nan]",1.0,31.7,30.6,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.14,25.0,25.0,1.0,28.6,3.81,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,4.29,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 13:25:00,,78.0,31.7,27.8,30.042857142857144,28.5,28.5,"[28.5, nan]",1.0,31.7,30.24,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.11,25.0,25.0,1.0,28.6,3.9,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,4.14,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 13:30:00,,78.0,31.7,27.7,30.014285714285712,26.3,28.5,"[28.5, 24.1]",1.0,31.7,30.42,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.9,1.2,26.0,25.0,1.0,28.6,3.87,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.8,4.35,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 13:35:00,,78.0,31.7,27.7,30.014285714285712,26.25,28.5,"[28.5, 24.0]",1.0,31.7,30.48,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.9,1.17,26.0,25.0,1.0,28.6,3.93,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.8,4.17,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 13:40:00,,78.0,31.7,27.6,30.0,26.3,28.6,"[28.6, 24.0]",1.0,31.7,30.48,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.9,1.11,25.0,25.0,1.0,28.6,3.87,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.8,4.14,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 13:45:00,,78.0,31.7,27.6,30.0,26.3,28.6,"[28.6, 24.0]",1.0,31.7,30.24,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.9,1.14,25.0,25.0,1.0,28.6,4.02,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.8,4.14,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 13:50:00,,78.0,31.7,27.5,29.971428571428568,26.25,28.5,"[28.5, 24.0]",1.0,31.7,30.63,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.9,1.17,25.0,25.0,1.0,28.6,3.87,25.0,25.0,1.0,27.5,0.51,27.0,27.0,1.0,30.7,4.26,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 13:55:00,,78.0,31.7,27.6,29.971428571428568,26.25,28.5,"[28.5, 24.0]",1.0,31.7,30.48,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.9,1.14,26.0,25.0,1.0,28.5,3.87,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.08,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 14:00:00,,78.0,31.7,27.6,29.985714285714284,26.25,28.5,"[28.5, 24.0]",1.0,31.7,30.42,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.17,26.0,25.0,1.0,28.5,3.9,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.23,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 14:05:00,,78.0,31.6,27.6,29.942857142857143,28.5,28.5,"[28.5, nan]",1.0,31.6,,27.1,25.0,1.0,30.6,0.66,24.0,25.0,1.0,29.0,1.14,25.0,25.0,1.0,28.5,3.9,25.0,25.0,1.0,27.6,,27.0,27.0,1.0,30.7,,28.0,27.0,1.0,31.6,,28.0,27.0
2023-05-30 14:10:00,,78.0,31.6,27.6,29.942857142857143,28.5,28.5,"[28.5, nan]",1.0,31.6,30.78,27.1,25.0,1.0,30.6,0.66,24.0,25.0,1.0,29.0,1.14,25.0,25.0,1.0,28.5,3.84,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.23,28.3,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 14:15:00,,78.0,31.6,27.6,29.928571428571423,28.5,28.5,"[28.5, nan]",1.0,31.6,30.3,27.0,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.9,1.11,26.0,25.0,1.0,28.5,3.78,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.17,28.0,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 14:20:00,,78.0,31.6,27.6,29.928571428571423,28.4,28.4,"[28.4, nan]",1.0,31.6,30.3,27.1,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.9,1.17,25.0,25.0,1.0,28.5,3.93,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.17,28.0,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 14:25:00,,78.0,31.6,27.6,29.942857142857143,28.4,28.4,"[28.4, nan]",1.0,31.6,30.27,27.0,25.0,1.0,30.6,0.66,24.0,25.0,1.0,29.0,1.17,25.0,25.0,1.0,28.5,4.02,25.0,25.0,1.0,27.6,0.51,26.0,27.0,1.0,30.7,4.11,27.8,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 14:30:00,,78.0,31.5,27.6,29.885714285714283,28.5,28.5,"[28.5, nan]",1.0,31.5,30.6,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,29.0,1.11,25.0,25.0,1.0,28.4,3.78,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.08,28.0,27.0,1.0,31.5,0.06,28.0,27.0
2023-05-30 14:35:00,,78.0,31.5,27.4,29.842857142857145,28.4,28.4,"[28.4, nan]",1.0,31.5,30.42,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.17,26.0,25.0,1.0,28.4,3.84,25.0,25.0,1.0,27.4,0.51,27.0,27.0,1.0,30.7,4.2,28.0,27.0,1.0,31.5,0.06,28.0,27.0
2023-05-30 14:40:00,,78.0,31.6,27.4,29.87142857142857,28.4,28.4,"[28.4, nan]",1.0,31.6,30.42,26.9,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.11,25.0,25.0,1.0,28.4,3.9,25.0,25.0,1.0,27.4,0.51,27.0,27.0,1.0,30.7,4.2,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 14:45:00,,78.0,31.5,27.4,29.8,28.4,28.4,"[28.4, nan]",1.0,31.5,30.42,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.8,1.11,25.0,25.0,1.0,28.4,3.87,25.0,25.0,1.0,27.4,0.51,27.0,27.0,1.0,30.5,4.08,28.1,27.0,1.0,31.5,0.03,28.0,27.0
2023-05-30 14:50:00,,78.0,31.6,27.4,29.857142857142858,28.4,28.4,"[28.4, nan]",1.0,31.6,30.54,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.8,1.11,25.0,25.0,1.0,28.5,3.84,25.0,25.0,1.0,27.4,0.51,27.0,27.0,1.0,30.6,4.05,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 14:55:00,,78.0,31.6,27.4,29.857142857142858,26.25,28.5,"[28.5, 24.0]",1.0,31.6,29.97,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.8,1.14,25.0,25.0,1.0,28.5,3.9,25.0,25.0,1.0,27.4,0.51,27.0,27.0,1.0,30.6,4.2,28.0,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 15:00:00,,78.0,31.6,27.4,29.842857142857135,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.97,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.11,25.0,25.0,1.0,28.3,3.9,25.0,25.0,1.0,27.4,0.51,27.0,27.0,1.0,30.6,4.2,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 15:05:00,,78.0,31.6,27.7,29.9,26.2,28.4,"[28.4, 24.0]",1.0,31.6,30.12,27.1,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.14,25.0,25.0,1.0,28.4,3.93,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.6,4.11,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-30 15:10:00,,78.0,31.6,27.7,29.9,26.2,28.4,"[28.4, 24.0]",1.0,31.6,30.66,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.11,26.0,25.0,1.0,28.4,3.87,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.6,4.08,28.0,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 15:15:00,,78.0,31.6,27.7,29.9,26.2,28.4,"[28.4, 24.0]",1.0,31.6,30.54,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.14,25.0,25.0,1.0,28.4,3.9,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.6,4.08,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 15:20:00,,78.0,31.6,27.7,29.91428571428571,26.25,28.5,"[28.5, 24.0]",1.0,31.6,30.54,27.1,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.11,25.0,25.0,1.0,28.4,3.75,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.7,4.08,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-30 15:25:00,,78.0,31.6,27.7,29.91428571428571,26.25,28.5,"[28.5, 24.0]",1.0,31.6,30.21,27.1,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.14,25.0,25.0,1.0,28.4,3.87,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.7,4.08,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-30 15:30:00,,78.0,31.6,27.7,29.9,26.25,28.5,"[28.5, 24.0]",1.0,31.6,30.03,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.11,25.0,25.0,1.0,28.3,3.81,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.7,4.11,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 15:35:00,,78.0,31.6,27.6,29.885714285714283,26.25,28.5,"[28.5, 24.0]",1.0,31.6,30.06,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.11,25.0,25.0,1.0,28.3,3.9,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.14,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 15:40:00,,78.0,31.6,27.6,29.885714285714283,26.25,28.5,"[28.5, 24.0]",1.0,31.6,30.06,27.1,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.11,25.0,25.0,1.0,28.3,3.81,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.14,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 15:45:00,,78.0,31.6,27.6,29.9,26.3,28.6,"[28.6, 24.0]",1.0,31.6,30.21,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.14,25.0,25.0,1.0,28.4,3.87,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.05,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 15:50:00,,78.0,31.6,27.6,29.91428571428571,26.3,28.6,"[28.6, 24.0]",1.0,31.6,30.09,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.11,25.0,25.0,1.0,28.5,3.78,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.7,4.08,28.0,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 15:55:00,,78.0,31.5,27.7,29.928571428571427,26.25,28.5,"[28.5, 24.0]",1.0,31.5,30.12,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.14,25.0,25.0,1.0,28.5,3.81,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.9,4.08,28.2,27.0,1.0,31.5,0.06,28.0,27.0
2023-05-30 16:00:00,,78.0,31.5,27.7,29.928571428571427,26.2,28.4,"[28.4, 24.0]",1.0,31.5,30.12,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.14,25.0,25.0,1.0,28.5,3.75,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.9,4.08,28.0,27.0,1.0,31.5,0.06,28.0,27.0
2023-05-30 16:05:00,,78.0,31.5,27.7,29.928571428571427,28.5,28.5,"[28.5, nan]",1.0,31.5,,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.11,25.0,25.0,1.0,28.5,3.78,25.0,25.0,1.0,27.7,,27.0,27.0,1.0,30.9,,28.1,27.0,1.0,31.5,,28.0,27.0
2023-05-30 16:10:00,,78.0,31.5,27.7,29.914285714285715,28.4,28.4,"[28.4, nan]",1.0,31.5,30.24,26.9,25.0,1.0,30.4,0.66,24.0,25.0,1.0,28.9,1.11,25.0,25.0,1.0,28.5,3.78,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.9,4.14,28.1,27.0,1.0,31.5,0.06,28.0,27.0
2023-05-30 16:15:00,,78.0,31.5,27.7,29.885714285714283,28.4,28.4,"[28.4, nan]",1.0,31.5,30.18,27.0,25.0,1.0,30.4,0.66,24.0,25.0,1.0,28.9,1.14,25.0,25.0,1.0,28.4,3.84,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.8,4.08,28.1,27.0,1.0,31.5,0.06,28.0,27.0
2023-05-30 16:20:00,,78.0,31.6,27.8,29.928571428571438,28.5,28.5,"[28.5, nan]",1.0,31.6,30.18,27.0,25.0,1.0,30.4,0.66,24.0,25.0,1.0,28.9,1.11,25.0,25.0,1.0,28.4,3.78,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,4.08,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 16:25:00,,78.0,31.6,27.8,29.928571428571438,28.5,28.5,"[28.5, nan]",1.0,31.6,30.51,27.0,25.0,1.0,30.4,0.66,24.0,25.0,1.0,28.9,1.11,25.0,25.0,1.0,28.4,3.78,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,4.11,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 16:30:00,,78.0,31.6,27.8,29.928571428571438,28.5,28.5,"[28.5, nan]",1.0,31.6,30.33,27.0,25.0,1.0,30.4,0.66,24.0,25.0,1.0,28.9,1.08,25.0,25.0,1.0,28.4,3.69,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,4.08,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 16:35:00,,78.0,31.6,27.8,29.942857142857147,28.5,28.5,"[28.5, nan]",1.0,31.6,30.6,26.9,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.11,25.0,25.0,1.0,28.4,3.81,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,4.17,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 16:40:00,,78.0,31.6,27.8,29.95714285714286,28.5,28.5,"[28.5, nan]",1.0,31.6,30.6,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.9,1.08,25.0,25.0,1.0,28.4,3.72,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.9,4.17,28.0,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 16:45:00,,78.0,31.6,27.8,29.942857142857147,28.6,28.6,"[28.6, nan]",1.0,31.6,30.06,27.1,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.8,1.05,25.0,25.0,1.0,28.4,3.69,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.9,4.05,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-30 16:50:00,,78.0,31.6,27.8,29.942857142857147,28.4,28.4,"[28.4, nan]",1.0,31.6,30.75,27.0,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.8,1.05,25.0,25.0,1.0,28.4,3.72,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.9,4.11,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 16:55:00,,78.0,31.6,27.8,29.928571428571427,26.25,28.5,"[28.5, 24.0]",1.0,31.6,30.66,26.9,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.8,1.05,26.0,25.0,1.0,28.4,3.66,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.7,4.08,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-30 17:00:00,,78.0,31.6,27.3,29.857142857142858,26.25,28.5,"[28.5, 24.0]",1.0,31.6,30.66,26.9,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.8,1.05,25.0,25.0,1.0,28.4,3.72,25.0,25.0,1.0,27.3,0.51,27.0,27.0,1.0,30.7,4.05,28.3,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 17:05:00,,78.0,31.6,27.3,29.857142857142858,26.3,28.6,"[28.6, 24.0]",1.0,31.6,30.42,27.0,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.8,1.02,26.0,25.0,1.0,28.4,3.63,25.0,25.0,1.0,27.3,0.51,27.0,27.0,1.0,30.7,4.05,28.3,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 17:10:00,,78.0,31.6,27.2,29.828571428571426,26.3,28.6,"[28.6, 24.0]",1.0,31.6,30.69,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.8,1.05,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,27.2,0.51,27.0,27.0,1.0,30.7,4.05,28.3,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 17:15:00,,78.0,31.6,27.2,29.81428571428571,26.3,28.6,"[28.6, 24.0]",1.0,31.6,30.24,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.7,0.99,26.0,25.0,1.0,28.4,1.86,25.0,25.0,1.0,27.2,0.51,27.0,27.0,1.0,30.7,3.99,28.4,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 17:20:00,,78.0,31.6,27.2,29.828571428571426,26.3,28.6,"[28.6, 24.0]",1.0,31.6,30.54,27.2,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.8,1.02,26.0,25.0,1.0,28.4,1.89,25.0,25.0,1.0,27.2,0.51,27.0,27.0,1.0,30.7,4.02,28.5,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-30 17:25:00,,78.0,31.7,27.5,29.842857142857145,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.54,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.8,1.05,26.0,25.0,1.0,28.4,1.89,25.0,25.0,1.0,27.5,0.51,27.0,27.0,1.0,30.3,4.02,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 17:30:00,,78.0,31.7,27.5,29.842857142857145,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.54,27.4,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.8,1.05,26.0,25.0,1.0,28.4,1.92,25.0,25.0,1.0,27.5,0.51,27.0,27.0,1.0,30.3,3.99,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 17:35:00,,78.0,31.7,27.5,29.87142857142857,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.3,27.3,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.9,1.02,25.0,25.0,1.0,28.4,1.95,25.0,25.0,1.0,27.5,0.51,27.0,27.0,1.0,30.3,4.02,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 17:40:00,,78.0,31.7,27.5,29.885714285714283,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.0,27.3,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.9,1.05,25.0,25.0,1.0,28.4,1.95,25.0,25.0,1.0,27.5,0.51,27.0,27.0,1.0,30.4,3.96,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 17:45:00,,78.0,31.7,27.5,29.91428571428571,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.0,27.3,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.9,1.05,25.0,25.0,1.0,28.4,1.95,25.0,25.0,1.0,27.5,0.51,27.0,27.0,1.0,30.6,3.96,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 17:50:00,,78.0,31.7,27.6,29.928571428571423,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.15,27.3,25.0,1.0,30.6,0.69,24.0,25.0,1.0,28.9,1.05,26.0,25.0,1.0,28.4,1.98,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.6,4.08,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 17:55:00,,78.0,31.7,27.6,29.928571428571423,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,30.42,27.4,25.0,1.0,30.6,0.69,24.0,25.0,1.0,28.9,1.05,26.0,25.0,1.0,28.4,1.98,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.6,4.05,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 18:00:00,,78.0,31.7,27.6,29.94285714285714,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.27,27.4,25.0,1.0,30.7,0.69,24.0,25.0,1.0,28.9,1.02,25.0,25.0,1.0,28.4,1.98,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.6,4.02,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 18:05:00,,78.0,31.7,27.7,30.01428571428571,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.27,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.9,1.05,25.0,25.0,1.0,28.8,1.98,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.6,4.02,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 18:10:00,,78.0,31.7,27.7,30.02857142857142,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.3,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.9,1.02,25.0,25.0,1.0,28.8,2.01,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.7,4.14,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 18:15:00,,78.0,31.7,27.7,30.02857142857142,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.21,27.5,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.9,1.08,25.0,25.0,1.0,28.8,2.01,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.7,4.05,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 18:20:00,,78.0,31.7,27.9,30.057142857142853,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.54,27.4,25.0,1.0,30.7,0.69,24.0,25.0,1.0,28.9,1.08,25.0,25.0,1.0,28.8,2.01,25.0,25.0,1.0,27.9,0.51,27.0,27.0,1.0,30.7,4.14,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 18:25:00,,78.0,31.7,27.9,30.057142857142853,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.54,27.5,25.0,1.0,30.7,0.69,24.0,25.0,1.0,28.9,1.08,25.0,25.0,1.0,28.8,2.04,25.0,25.0,1.0,27.9,0.51,27.0,27.0,1.0,30.7,4.14,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 18:30:00,,78.0,31.7,27.9,30.07142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.97,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.05,25.0,25.0,1.0,28.8,0.69,25.0,25.0,1.0,27.9,0.51,27.0,27.0,1.0,30.7,3.99,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 18:35:00,,78.0,31.7,27.9,30.07142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,30.24,27.3,25.0,1.0,30.7,0.69,24.0,25.0,1.0,29.0,1.05,26.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,27.9,0.51,27.0,27.0,1.0,30.7,4.05,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 18:40:00,,78.0,31.7,27.9,30.07142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.03,27.4,25.0,1.0,30.7,0.69,24.0,25.0,1.0,29.0,1.05,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,27.9,0.51,27.0,27.0,1.0,30.7,4.02,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 18:45:00,,78.0,31.7,27.9,30.07142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.03,27.4,25.0,1.0,30.7,0.69,24.0,25.0,1.0,29.0,1.05,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,27.9,0.51,27.0,27.0,1.0,30.7,4.02,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 18:50:00,,78.0,31.7,27.9,30.07142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.21,27.5,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.08,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,27.9,0.51,27.0,27.0,1.0,30.7,3.96,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 18:55:00,,78.0,31.7,27.9,30.07142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.03,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.08,26.0,25.0,1.0,28.8,1.98,25.0,25.0,1.0,27.9,0.51,27.0,27.0,1.0,30.7,4.11,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 19:00:00,,78.0,31.7,27.8,30.02857142857143,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,30.39,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.05,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.7,3.99,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 19:05:00,,66.0,31.7,27.7,30.02857142857142,28.8,28.8,"[28.8, nan]",1.0,31.7,30.54,27.4,25.0,1.0,30.8,0.69,24.0,25.0,1.0,29.0,1.08,26.0,25.0,1.0,28.6,2.01,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.7,4.14,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 19:10:00,,78.0,31.7,27.7,30.02857142857142,28.8,28.8,"[28.8, nan]",1.0,31.7,,27.5,25.0,1.0,30.8,0.66,24.0,25.0,1.0,29.0,1.11,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,27.7,,27.0,27.0,1.0,30.7,,28.1,27.0,1.0,31.7,,28.0,27.0
2023-05-30 19:15:00,,78.0,31.7,27.7,30.02857142857142,28.8,28.8,"[28.8, nan]",1.0,31.7,30.12,27.4,25.0,1.0,30.8,0.66,24.0,25.0,1.0,29.0,1.08,26.0,25.0,1.0,28.6,2.01,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.7,4.05,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 19:20:00,,78.0,31.7,27.8,30.071428571428573,26.4,28.7,"[28.7, 24.1]",1.0,31.7,29.58,27.4,25.0,1.0,30.8,0.66,24.0,25.0,1.0,29.0,1.05,26.0,25.0,1.0,28.6,2.01,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.9,3.93,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 19:25:00,,78.0,31.7,27.8,30.071428571428573,26.4,28.7,"[28.7, 24.1]",1.0,31.7,29.85,27.5,25.0,1.0,30.8,0.66,24.0,25.0,1.0,29.0,1.02,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.9,3.99,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 19:30:00,,78.0,31.7,27.7,30.04285714285714,26.4,28.7,"[28.7, 24.1]",1.0,31.7,29.85,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.05,26.0,25.0,1.0,28.6,2.01,25.0,25.0,1.0,27.7,0.51,27.0,27.0,1.0,30.9,3.99,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 19:35:00,,78.0,31.7,27.8,30.057142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.88,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.05,26.0,25.0,1.0,28.7,0.69,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,3.96,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 19:40:00,,78.0,31.7,27.8,30.057142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.82,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.05,26.0,25.0,1.0,28.7,1.8,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,3.99,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 19:45:00,,78.0,31.7,27.8,30.057142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.94,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.05,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,4.05,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 19:50:00,,78.0,31.7,27.8,30.057142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.94,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.05,25.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,4.05,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 19:55:00,,78.0,31.7,27.8,30.057142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.7,29.67,27.5,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.08,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,3.93,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 20:00:00,,78.0,31.7,27.8,30.057142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.91,27.5,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.08,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,27.8,0.51,27.0,27.0,1.0,30.8,4.02,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 20:05:00,,78.0,31.7,27.6,30.028571428571432,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.76,27.5,25.0,1.0,30.7,0.66,24.0,25.0,1.0,29.0,1.05,25.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.8,3.96,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 20:10:00,,78.0,31.7,27.6,30.042857142857144,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.76,27.5,25.0,1.0,30.8,0.66,24.0,25.0,1.0,29.0,1.05,25.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.8,3.96,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 20:15:00,,78.0,31.7,27.6,30.02857142857143,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.97,27.4,25.0,1.0,30.9,0.66,24.0,25.0,1.0,29.0,1.05,25.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.6,3.99,28.5,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 20:20:00,,78.0,31.8,27.5,30.01428571428572,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.61,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,29.0,1.02,26.0,25.0,1.0,28.7,2.01,25.0,25.0,1.0,27.5,0.51,27.0,27.0,1.0,30.3,3.96,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-30 20:25:00,,78.0,31.8,27.5,30.0,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.94,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.9,1.05,25.0,25.0,1.0,28.7,0.96,25.0,25.0,1.0,27.5,0.51,27.0,27.0,1.0,30.3,4.05,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-30 20:30:00,,78.0,31.8,27.5,30.01428571428572,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.12,27.5,25.0,1.0,31.0,0.66,24.0,25.0,1.0,29.0,1.08,26.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,27.5,0.51,26.0,27.0,1.0,30.3,4.02,28.0,27.0,1.0,31.8,0.06,28.0,27.0
2023-05-30 20:35:00,,78.0,31.8,26.8,29.91428571428572,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.12,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,29.0,1.05,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.02,28.1,27.0,1.0,31.8,0.06,28.0,27.0
2023-05-30 20:40:00,,78.0,31.7,26.7,29.757142857142856,26.4,28.7,"[28.7, 24.1]",1.0,31.7,29.97,27.4,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.7,1.05,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,4.05,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 20:45:00,,78.0,31.7,26.7,29.728571428571428,26.4,28.7,"[28.7, 24.1]",1.0,31.7,29.85,27.4,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.7,1.05,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.51,26.0,27.0,1.0,29.9,4.02,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 20:50:00,,78.0,31.7,26.7,29.71428571428571,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.18,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.7,1.05,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.51,26.0,27.0,1.0,29.9,4.08,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 20:55:00,,78.0,31.7,26.7,29.685714285714283,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,30.18,27.5,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.51,26.0,27.0,1.0,29.9,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 21:00:00,,78.0,31.7,26.7,29.685714285714283,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.64,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.51,26.0,27.0,1.0,29.9,4.08,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 21:05:00,,78.0,31.7,26.7,29.67142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.91,27.4,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,4.02,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 21:10:00,,78.0,31.7,26.7,29.65714285714285,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.64,27.3,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.8,4.11,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 21:15:00,,78.0,31.7,26.7,29.65714285714285,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.64,27.4,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.51,26.0,27.0,1.0,29.8,4.11,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 21:20:00,,78.0,31.7,26.7,29.65714285714285,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.54,27.4,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.6,3.69,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.8,4.11,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 21:25:00,,78.0,31.7,26.7,29.642857142857142,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.18,27.3,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.5,0.99,26.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.8,4.2,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 21:30:00,,78.0,31.7,26.7,29.628571428571423,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.3,27.4,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,0.99,25.0,25.0,1.0,28.5,1.83,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.8,4.14,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 21:35:00,,78.0,31.7,26.7,29.628571428571423,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,30.3,27.4,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.8,4.08,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 21:40:00,,78.0,31.7,26.7,29.64285714285714,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.7,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,4.08,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 21:45:00,,78.0,31.7,26.7,29.628571428571423,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,30.15,27.4,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,3.99,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 21:50:00,,78.0,31.7,26.7,29.64285714285714,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,30.42,27.4,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.5,2.01,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,4.02,28.4,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 21:55:00,,78.0,31.7,26.7,29.64285714285714,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,30.42,27.3,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.5,2.01,25.0,25.0,1.0,26.7,0.51,26.0,27.0,1.0,29.9,4.02,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 22:00:00,,78.0,31.7,26.7,29.65714285714285,26.35,28.6,"[28.6, 24.1]",1.0,31.7,30.06,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.5,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,3.99,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 22:05:00,,78.0,31.7,26.7,29.64285714285714,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.43,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.4,1.86,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,3.96,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 22:10:00,,78.0,31.7,26.7,29.67142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.76,27.3,25.0,1.0,30.5,0.63,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,3.99,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 22:15:00,,78.0,31.7,26.7,29.67142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.76,27.3,25.0,1.0,30.5,0.63,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,3.99,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 22:20:00,,78.0,31.7,26.7,29.65714285714285,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.76,27.4,25.0,1.0,30.5,0.63,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.7,0.51,26.0,27.0,1.0,29.9,3.99,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 22:25:00,,78.0,31.7,26.7,29.65714285714285,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.97,27.4,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.7,0.54,27.0,27.0,1.0,29.9,3.99,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 22:30:00,,78.0,31.7,26.7,29.642857142857142,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.85,27.2,25.0,1.0,30.5,0.63,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.7,0.51,26.0,27.0,1.0,29.9,3.99,28.4,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 22:35:00,,78.0,31.8,26.7,29.67142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.97,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,4.08,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-30 22:40:00,,78.0,31.8,26.7,29.67142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.97,27.4,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.5,3.51,25.0,25.0,1.0,26.7,0.51,26.0,27.0,1.0,29.9,4.08,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-30 22:45:00,,78.0,31.8,26.7,29.67142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.58,27.2,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,4.05,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-30 22:50:00,,78.0,31.7,26.7,29.64285714285714,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.79,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.6,1.83,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,4.08,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 22:55:00,,78.0,31.7,26.7,29.65714285714285,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.97,27.4,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,0.96,26.0,25.0,1.0,28.6,1.83,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,4.05,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 23:00:00,,78.0,31.7,26.7,29.67142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.97,27.3,25.0,1.0,30.5,0.63,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.51,26.0,27.0,1.0,30.0,4.05,28.4,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 23:05:00,,78.0,31.7,26.7,29.65714285714285,26.4,28.7,"[28.7, 24.1]",1.0,31.7,29.82,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.51,26.0,27.0,1.0,30.0,4.14,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 23:10:00,,78.0,31.7,26.6,29.64285714285714,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.97,27.4,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.11,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 23:15:00,,78.0,31.7,26.6,29.64285714285714,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.58,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,30.0,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 23:20:00,,78.0,31.7,26.6,29.65714285714285,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.58,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,30.0,4.08,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 23:25:00,,78.0,31.7,26.6,29.67142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.55,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.6,1.02,26.0,25.0,1.0,28.6,3.63,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,30.0,4.11,28.4,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 23:30:00,,78.0,31.7,26.6,29.67142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.73,27.2,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.6,0.99,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,30.0,4.11,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 23:45:00,,78.0,31.7,26.6,29.61428571428571,26.35,28.6,"[28.6, 24.1]",1.0,31.7,29.76,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.4,1.98,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.2,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-30 23:50:00,,78.0,31.7,26.6,29.61428571428571,26.4,28.7,"[28.7, 24.1]",1.0,31.7,29.88,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.4,1.98,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,30.0,4.11,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-30 23:55:00,,78.0,31.7,26.6,29.64285714285714,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.73,27.4,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.05,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 00:00:00,,78.0,31.7,26.6,29.628571428571423,26.4,28.7,"[28.7, 24.1]",1.0,31.7,29.73,27.2,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.9,4.05,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 00:05:00,,78.0,31.7,26.6,29.642857142857142,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.09,27.1,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.9,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 00:10:00,,78.0,31.7,26.6,29.642857142857142,26.35,28.6,"[28.6, 24.1]",1.0,31.7,29.61,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,29.9,4.08,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 00:15:00,,78.0,31.7,26.6,29.642857142857142,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,30.06,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.54,26.0,27.0,1.0,29.9,4.05,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 00:20:00,,78.0,31.7,26.6,29.65714285714285,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.7,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,30.0,4.14,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 00:25:00,,78.0,31.7,26.6,29.65714285714285,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.7,27.2,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.14,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 00:30:00,,78.0,31.7,26.6,29.65714285714285,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.42,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.14,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 00:35:00,,78.0,31.7,26.6,29.65714285714285,26.4,28.7,"[28.7, 24.1]",1.0,31.7,29.73,27.2,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,3.63,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,30.0,4.05,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 00:40:00,,78.0,31.7,26.6,29.642857142857142,26.4,28.7,"[28.7, 24.1]",1.0,31.7,29.73,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.4,0.99,25.0,25.0,1.0,28.7,0.69,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,29.9,4.17,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 00:45:00,,78.0,31.7,26.7,29.628571428571423,26.35,28.7,"[28.7, 24.0]",1.0,31.7,30.33,27.2,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,4.17,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 00:50:00,,78.0,31.7,26.7,29.65714285714285,26.35,28.7,"[28.7, 24.0]",1.0,31.7,30.03,27.4,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.0,4.14,28.4,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 00:55:00,,78.0,31.7,26.7,29.65714285714285,26.4,28.8,"[28.8, 24.0]",1.0,31.7,30.09,27.4,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.0,4.08,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 01:00:00,,78.0,31.7,26.7,29.65714285714285,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.7,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.54,27.0,27.0,1.0,30.0,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 01:05:00,,78.0,31.7,26.8,29.67142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.7,27.4,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.8,0.54,27.0,27.0,1.0,30.0,4.08,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 01:10:00,,78.0,31.7,26.8,29.67142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.76,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.8,0.51,26.0,27.0,1.0,30.0,4.17,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 01:15:00,,78.0,31.7,26.8,29.67142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.49,27.2,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.8,0.51,26.0,27.0,1.0,30.0,4.08,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 01:20:00,,78.0,31.7,26.7,29.67142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.12,27.4,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.0,4.05,28.2,27.0,1.0,31.7,0.03,28.0,27.0
