time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1209188_c,1209188_h,1209188_p,1209188_r,1209188_s,3801696_c,3801696_h,3801696_p,3801696_r,3801696_s,3801697_c,3801697_h,3801697_p,3801697_r,3801697_s,3801698_c,3801698_h,3801698_p,3801698_r,3801698_s,3801699_c,3801699_h,3801699_p,3801699_r,3801699_s,3801700_c,3801700_h,3801700_p,3801700_r,3801700_s,3801701_c,3801701_h,3801701_p,3801701_r,3801701_s
2023-05-31 01:25:00,,78.0,31.7,26.6,29.64285714285714,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.12,27.4,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,30.0,4.05,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 01:30:00,,78.0,31.7,26.6,29.64285714285714,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,29.76,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.4,1.92,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.05,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 01:35:00,,78.0,31.7,26.6,29.65714285714285,26.35,28.8,"[28.8, 23.9]",1.0,31.7,29.91,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.4,3.6,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.05,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 01:40:00,,78.0,31.7,26.5,29.642857142857142,26.3,28.7,"[28.7, 23.9]",1.0,31.7,29.73,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,0.96,26.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,30.0,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 01:45:00,,78.0,31.7,26.5,29.61428571428571,26.35,28.8,"[28.8, 23.9]",1.0,31.7,29.73,27.3,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,0.99,26.0,25.0,1.0,28.4,1.89,25.0,25.0,1.0,26.5,0.51,27.0,27.0,1.0,30.0,4.08,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 01:50:00,,78.0,31.7,26.6,29.61428571428572,26.3,28.7,"[28.7, 23.9]",1.0,31.7,29.94,27.2,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,0.96,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.8,4.05,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 01:55:00,,78.0,31.7,26.6,29.642857142857142,26.25,28.7,"[28.7, 23.8]",1.0,31.7,29.97,27.1,25.0,1.0,30.4,0.66,24.0,25.0,1.0,28.7,1.05,26.0,25.0,1.0,28.6,3.45,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.8,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 02:00:00,,78.0,31.7,26.6,29.61428571428571,26.200000000000003,28.6,"[28.6, 23.8]",1.0,31.7,29.97,27.1,25.0,1.0,30.3,0.66,24.0,25.0,1.0,28.8,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.8,4.05,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 02:05:00,,78.0,31.7,26.6,29.61428571428571,26.200000000000003,28.6,"[28.6, 23.8]",1.0,31.7,29.97,27.2,25.0,1.0,30.3,0.66,24.0,25.0,1.0,28.8,0.99,25.0,25.0,1.0,28.4,4.14,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.8,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 02:10:00,,78.0,31.7,26.6,29.62857142857143,26.25,28.8,"[28.8, 23.7]",1.0,31.7,30.36,27.2,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.6,1.05,25.0,25.0,1.0,28.5,1.83,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.8,4.08,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 02:15:00,,78.0,31.7,26.5,29.61428571428572,26.2,28.7,"[28.7, 23.7]",1.0,31.7,29.85,27.2,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.6,1.08,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.8,4.02,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 02:20:00,,78.0,31.6,26.5,29.57142857142857,26.2,28.7,"[28.7, 23.7]",1.0,31.6,30.63,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.7,4.08,28.0,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 02:25:00,,78.0,31.6,26.5,29.57142857142857,26.2,28.7,"[28.7, 23.7]",1.0,31.6,30.63,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.7,4.05,28.2,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 02:30:00,,78.0,31.6,26.5,29.57142857142857,26.2,28.7,"[28.7, 23.7]",1.0,31.6,29.79,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.7,4.05,27.8,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 02:35:00,,78.0,31.6,26.4,29.528571428571432,26.15,28.6,"[28.6, 23.7]",1.0,31.6,29.94,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.2,1.89,25.0,25.0,1.0,26.4,0.51,26.0,27.0,1.0,29.8,4.14,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 02:40:00,,78.0,31.6,26.5,29.542857142857144,26.15,28.6,"[28.6, 23.7]",1.0,31.6,29.79,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.2,1.95,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.8,4.02,27.7,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 02:45:00,,78.0,31.6,26.5,29.557142857142857,26.15,28.6,"[28.6, 23.7]",1.0,31.6,29.67,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,0.99,25.0,25.0,1.0,28.2,1.95,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.8,4.08,28.0,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 02:50:00,,78.0,31.6,26.3,29.542857142857144,26.15,28.6,"[28.6, 23.7]",1.0,31.6,29.67,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.4,0.99,26.0,25.0,1.0,28.4,1.89,25.0,25.0,1.0,26.3,0.51,26.0,27.0,1.0,29.8,4.08,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 02:55:00,,78.0,31.5,26.3,29.500000000000004,26.15,28.6,"[28.6, 23.7]",1.0,31.5,29.67,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.4,1.92,25.0,25.0,1.0,26.3,0.51,26.0,27.0,1.0,29.8,3.99,28.1,27.0,1.0,31.5,0.06,28.0,27.0
2023-05-31 03:00:00,,78.0,31.5,26.4,29.51428571428572,26.15,28.6,"[28.6, 23.7]",1.0,31.5,29.43,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.4,1.98,25.0,25.0,1.0,26.4,0.51,26.0,27.0,1.0,29.8,4.08,28.1,27.0,1.0,31.5,0.03,28.0,27.0
2023-05-31 03:05:00,,78.0,31.5,26.4,29.5,26.15,28.6,"[28.6, 23.7]",1.0,31.5,29.64,27.1,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.3,1.98,25.0,25.0,1.0,26.4,0.51,26.0,27.0,1.0,29.8,4.08,28.2,27.0,1.0,31.5,0.03,28.0,27.0
2023-05-31 03:10:00,,78.0,31.6,26.4,29.571428571428573,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.64,27.1,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.6,3.57,25.0,25.0,1.0,26.4,0.51,26.0,27.0,1.0,29.8,4.08,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 03:15:00,,78.0,31.6,26.5,29.585714285714285,26.1,28.6,"[28.6, 23.6]",1.0,31.6,30.24,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,0.99,26.0,25.0,1.0,28.6,1.8,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.8,4.08,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 03:20:00,,78.0,31.6,26.5,29.571428571428573,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.76,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.8,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 03:25:00,,78.0,31.6,26.4,29.557142857142857,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.73,27.1,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.4,0.51,26.0,27.0,1.0,29.8,4.08,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 03:30:00,,78.0,31.6,26.5,29.542857142857144,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.73,27.2,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.8,4.08,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 03:35:00,,78.0,31.6,26.5,29.542857142857144,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.61,27.2,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.8,4.08,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 03:40:00,,78.0,31.6,26.5,29.542857142857144,26.15,28.7,"[28.7, 23.6]",1.0,31.6,29.76,27.2,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.8,4.02,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 03:45:00,,78.0,31.6,26.5,29.571428571428573,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.61,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.8,4.02,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 03:50:00,,78.0,31.6,26.5,29.571428571428573,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.61,27.1,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.8,4.17,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 03:55:00,,78.0,31.6,26.5,29.571428571428573,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.61,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.8,4.17,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 04:00:00,,78.0,31.6,26.5,29.571428571428573,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.64,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.5,2.01,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.8,4.05,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 04:05:00,,78.0,,,,26.1,28.6,"[28.6, 23.6]",1.0,,29.97,27.2,25.0,1.0,,0.66,24.0,25.0,1.0,,1.11,26.0,25.0,1.0,,1.98,25.0,25.0,1.0,,0.51,27.0,27.0,1.0,,4.08,28.1,27.0,1.0,,0.06,28.0,27.0
2023-05-31 04:10:00,,78.0,31.6,26.5,29.571428571428573,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.97,27.1,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.8,4.08,28.3,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 04:15:00,,78.0,31.6,26.5,29.571428571428573,26.1,28.6,"[28.6, 23.6]",1.0,31.6,30.42,27.3,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.8,4.08,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 04:20:00,,78.0,31.6,26.5,29.6,26.1,28.6,"[28.6, 23.6]",1.0,31.6,30.24,27.3,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.9,4.05,28.2,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 04:25:00,,78.0,31.6,26.5,29.6,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.46,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.9,3.99,28.2,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 04:30:00,,78.0,31.6,26.5,29.6,26.1,28.6,"[28.6, 23.6]",1.0,31.6,30.15,27.1,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.9,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 04:35:00,,78.0,31.6,26.5,29.6,26.15,28.7,"[28.7, 23.6]",1.0,31.6,30.15,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.9,4.02,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 04:40:00,,78.0,31.6,26.5,29.6,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.55,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.9,3.99,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 04:45:00,,78.0,31.6,26.5,29.571428571428573,26.15,28.7,"[28.7, 23.6]",1.0,31.6,29.82,27.2,25.0,1.0,30.5,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.5,0.51,27.0,27.0,1.0,29.9,4.14,28.3,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 04:50:00,,78.0,31.6,26.5,29.585714285714285,26.15,28.7,"[28.7, 23.6]",1.0,31.6,,27.2,25.0,1.0,30.6,,24.0,25.0,1.0,28.5,,25.0,25.0,1.0,28.4,,25.0,25.0,1.0,26.5,,26.0,27.0,1.0,29.9,,28.1,27.0,1.0,31.6,,28.0,27.0
2023-05-31 04:55:00,,78.0,31.6,26.5,29.6,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.97,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.065,26.0,25.0,1.0,28.4,1.86,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.9,4.14,28.3,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 05:00:00,,78.0,31.6,26.5,29.571428571428573,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.88,27.3,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.4,1.95,25.0,25.0,1.0,26.5,0.51,27.0,27.0,1.0,29.9,4.02,28.2,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 05:05:00,,78.0,31.7,26.5,29.6,26.1,28.6,"[28.6, 23.6]",1.0,31.7,30.0,27.2,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.4,1.92,25.0,25.0,1.0,26.5,0.54,26.0,27.0,1.0,29.9,4.02,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 05:10:00,,78.0,31.7,26.6,29.64285714285714,26.1,28.6,"[28.6, 23.6]",1.0,31.7,30.0,27.3,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.4,1.98,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.02,28.4,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 05:15:00,,78.0,31.7,26.6,29.64285714285714,26.15,28.7,"[28.7, 23.6]",1.0,31.7,30.0,27.3,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.4,1.95,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.02,28.4,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 05:20:00,,78.0,31.7,26.6,29.67142857142857,26.15,28.7,"[28.7, 23.6]",1.0,31.7,29.67,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.4,1.98,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.1,4.08,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 05:25:00,,78.0,31.7,26.6,29.67142857142857,26.1,28.6,"[28.6, 23.6]",1.0,31.7,30.39,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.4,1.98,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.1,3.99,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 05:30:00,,78.0,31.7,26.6,29.67142857142857,26.1,28.6,"[28.6, 23.6]",1.0,31.7,30.33,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.4,1.92,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,30.1,3.99,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 05:35:00,,78.0,31.7,26.6,29.628571428571423,26.15,28.7,"[28.7, 23.6]",1.0,31.7,30.33,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.4,1.95,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.9,3.99,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 05:40:00,,,31.7,26.5,29.62857142857143,26.15,28.7,"[28.7, 23.6]",1.0,31.7,30.12,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.4,1.92,25.0,25.0,1.0,26.5,0.51,27.0,27.0,1.0,29.9,3.99,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 05:45:00,,78.0,31.7,26.5,29.62857142857143,26.15,28.7,"[28.7, 23.6]",1.0,31.7,30.3,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.4,1.98,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.9,4.02,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 05:50:00,,78.0,31.7,26.5,29.64285714285714,26.1,28.6,"[28.6, 23.6]",1.0,31.7,29.82,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.4,0.99,26.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,30.1,3.93,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 05:55:00,,78.0,31.7,26.5,29.64285714285714,26.1,28.6,"[28.6, 23.6]",1.0,31.7,29.82,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,30.1,4.05,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 06:00:00,,78.0,31.6,26.5,29.628571428571423,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.88,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.4,1.95,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,30.1,4.05,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 06:05:00,,78.0,31.6,26.4,29.61428571428571,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.91,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.4,1.89,25.0,25.0,1.0,26.4,0.51,26.0,27.0,1.0,30.1,4.05,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 06:10:00,,78.0,31.6,26.4,29.61428571428571,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.61,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.4,3.66,25.0,25.0,1.0,26.4,0.51,26.0,27.0,1.0,30.1,3.9,28.0,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 06:15:00,,78.0,31.6,26.5,29.6,26.1,28.6,"[28.6, 23.6]",1.0,31.6,30.48,27.1,25.0,1.0,30.6,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.3,1.95,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,30.1,4.02,28.2,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 06:20:00,,78.0,31.6,26.4,29.54285714285714,26.15,28.7,"[28.7, 23.6]",1.0,31.6,30.48,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.3,1.92,25.0,25.0,1.0,26.4,0.51,26.0,27.0,1.0,29.8,4.02,28.2,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 06:25:00,,78.0,31.6,26.6,29.571428571428573,26.15,28.7,"[28.7, 23.6]",1.0,31.6,29.61,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.3,1.95,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,29.8,4.08,28.3,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 06:30:00,,78.0,31.6,26.6,29.571428571428573,26.15,28.7,"[28.7, 23.6]",1.0,31.6,30.48,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.6,0.54,27.0,27.0,1.0,29.8,4.05,28.2,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 06:35:00,,78.0,31.6,26.6,29.571428571428573,26.1,28.6,"[28.6, 23.6]",1.0,31.6,30.3,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.3,3.69,25.0,25.0,1.0,26.6,0.54,26.0,27.0,1.0,29.8,4.14,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 06:40:00,,78.0,31.7,26.6,29.6,26.1,28.6,"[28.6, 23.6]",1.0,31.7,30.3,27.0,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,29.8,4.14,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 06:45:00,,78.0,31.7,26.6,29.62857142857143,26.1,28.6,"[28.6, 23.6]",1.0,31.7,29.85,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.3,1.8,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.9,4.14,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 06:50:00,,78.0,31.7,26.6,29.62857142857143,26.1,28.6,"[28.6, 23.6]",1.0,31.7,30.57,27.3,25.0,1.0,30.7,0.63,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.3,1.86,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,29.9,4.05,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 06:55:00,,78.0,31.7,26.6,29.62857142857143,26.1,28.6,"[28.6, 23.6]",1.0,31.7,30.03,27.4,25.0,1.0,30.7,0.63,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.3,1.89,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,29.9,4.05,28.4,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 07:00:00,,78.0,31.7,26.6,29.67142857142857,26.1,28.6,"[28.6, 23.6]",1.0,31.7,30.03,27.3,25.0,1.0,30.7,0.63,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.9,4.05,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 07:05:00,,78.0,31.7,26.5,29.65714285714285,26.1,28.6,"[28.6, 23.6]",1.0,31.7,29.61,27.2,25.0,1.0,30.7,0.63,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.9,4.14,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 07:10:00,,78.0,31.7,26.6,29.67142857142857,26.1,28.6,"[28.6, 23.6]",1.0,31.7,29.67,27.3,25.0,1.0,30.7,0.63,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.9,3.99,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 07:15:00,,78.0,31.7,26.6,29.67142857142857,26.1,28.6,"[28.6, 23.6]",1.0,31.7,29.91,27.3,25.0,1.0,30.7,0.63,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.9,4.11,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 07:20:00,,78.0,31.7,26.6,29.67142857142857,26.1,28.6,"[28.6, 23.6]",1.0,31.7,29.91,27.4,25.0,1.0,30.7,0.63,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,29.9,4.11,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 07:25:00,,78.0,31.7,26.6,29.67142857142857,26.15,28.6,"[28.6, 23.7]",1.0,31.7,30.42,27.3,25.0,1.0,30.7,0.63,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.9,4.14,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 07:30:00,,78.0,31.7,26.6,29.685714285714283,26.15,28.6,"[28.6, 23.7]",1.0,31.7,29.67,27.3,25.0,1.0,30.7,0.63,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.2,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 07:35:00,,78.0,31.7,26.6,29.685714285714283,26.2,28.7,"[28.7, 23.7]",1.0,31.7,30.75,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,30.0,4.23,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 07:40:00,,78.0,31.8,26.6,29.714285714285715,26.2,28.7,"[28.7, 23.7]",1.0,31.8,30.75,27.2,25.0,1.0,30.7,0.63,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.23,28.2,27.0,1.0,31.8,0.06,28.0,27.0
2023-05-31 07:45:00,,78.0,31.8,26.6,29.714285714285715,26.1,28.6,"[28.6, 23.6]",1.0,31.8,29.85,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.17,28.0,27.0,1.0,31.8,0.06,28.0,27.0
2023-05-31 07:50:00,,78.0,31.8,26.6,29.714285714285715,26.15,28.7,"[28.7, 23.6]",1.0,31.8,29.88,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.08,28.2,27.0,1.0,31.8,0.06,28.0,27.0
2023-05-31 07:55:00,,78.0,31.7,26.6,29.685714285714283,26.1,28.6,"[28.6, 23.6]",1.0,31.7,30.36,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.14,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 08:00:00,,78.0,31.7,26.6,29.685714285714283,26.1,28.6,"[28.6, 23.6]",1.0,31.7,30.36,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.14,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 08:05:00,,78.0,31.7,26.6,29.685714285714283,26.1,28.6,"[28.6, 23.6]",1.0,31.7,30.21,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,30.0,4.23,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 08:10:00,,78.0,31.7,26.5,29.685714285714283,26.1,28.6,"[28.6, 23.6]",1.0,31.7,30.03,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.6,1.08,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,30.0,4.05,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 08:15:00,,78.0,31.7,26.5,29.67142857142857,26.1,28.6,"[28.6, 23.6]",1.0,31.7,29.82,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,2.01,25.0,25.0,1.0,26.5,0.51,27.0,27.0,1.0,30.0,3.99,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 08:20:00,,78.0,31.7,26.5,29.65714285714285,26.1,28.6,"[28.6, 23.6]",1.0,31.7,29.82,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.5,3.75,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,30.0,3.99,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 08:25:00,,78.0,31.7,26.5,29.65714285714285,26.1,28.6,"[28.6, 23.6]",1.0,31.7,30.42,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.5,0.51,27.0,27.0,1.0,30.0,4.11,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 08:30:00,,78.0,31.7,26.5,29.67142857142857,26.1,28.6,"[28.6, 23.6]",1.0,31.7,29.97,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,3.75,25.0,25.0,1.0,26.5,0.51,27.0,27.0,1.0,30.0,3.99,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 08:35:00,,78.0,31.7,26.6,29.685714285714283,26.05,28.5,"[28.5, 23.6]",1.0,31.7,30.0,27.0,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,3.66,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.11,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 08:40:00,,78.0,31.7,26.6,29.685714285714283,26.1,28.6,"[28.6, 23.6]",1.0,31.7,29.91,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,3.99,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 08:45:00,,78.0,31.6,26.6,29.64285714285714,26.1,28.6,"[28.6, 23.6]",1.0,31.6,29.91,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,3.99,28.2,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 08:50:00,,78.0,31.6,26.4,29.585714285714285,26.1,28.6,"[28.6, 23.6]",1.0,31.6,30.24,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.4,0.51,26.0,27.0,1.0,29.8,4.14,27.7,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 08:55:00,,78.0,31.6,26.4,29.585714285714285,26.1,28.6,"[28.6, 23.6]",1.0,31.6,30.21,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.4,1.14,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.4,0.51,26.0,27.0,1.0,29.8,4.23,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 09:00:00,,78.0,31.6,26.4,29.585714285714285,26.1,28.6,"[28.6, 23.6]",1.0,31.6,30.0,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.4,0.51,26.0,27.0,1.0,29.8,4.11,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 09:05:00,,78.0,31.6,26.5,29.6,26.1,28.6,"[28.6, 23.6]",1.0,31.6,30.0,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.8,4.11,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 09:10:00,,78.0,31.7,26.5,29.642857142857142,26.15,28.6,"[28.6, 23.7]",1.0,31.7,29.94,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.5,2.01,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.9,4.02,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 09:15:00,,78.0,31.7,26.5,29.62857142857143,26.15,28.6,"[28.6, 23.7]",1.0,31.7,30.48,27.3,25.0,1.0,30.7,0.63,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.4,2.01,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.9,4.05,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 09:20:00,,78.0,31.7,26.5,29.62857142857143,26.15,28.6,"[28.6, 23.7]",1.0,31.7,29.88,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.9,4.14,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 09:25:00,,78.0,31.6,26.5,29.6,26.2,28.7,"[28.7, 23.7]",1.0,31.6,29.88,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.4,1.83,25.0,25.0,1.0,26.5,0.51,27.0,27.0,1.0,29.9,4.14,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-05-31 09:30:00,,78.0,31.6,26.6,29.6,26.15,28.6,"[28.6, 23.7]",1.0,31.6,30.12,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.4,1.86,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.9,4.11,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 09:35:00,,77.0,31.6,26.6,29.61428571428572,26.15,28.6,"[28.6, 23.7]",1.0,31.6,30.93,27.3,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.4,1.89,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.9,4.08,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 09:40:00,,78.0,31.7,26.6,29.65714285714285,26.15,28.6,"[28.6, 23.7]",1.0,31.7,30.09,27.3,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.4,1.92,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,29.9,4.2,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 09:45:00,,78.0,31.7,26.6,29.67142857142857,26.15,28.6,"[28.6, 23.7]",1.0,31.7,30.09,27.3,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.9,4.2,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 09:50:00,,78.0,31.6,26.5,29.642857142857142,26.15,28.6,"[28.6, 23.7]",1.0,31.6,29.88,27.3,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.9,4.02,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 09:55:00,,78.0,31.6,26.5,29.642857142857142,26.15,28.6,"[28.6, 23.7]",1.0,31.6,29.85,27.3,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.9,4.02,28.2,27.0,1.0,31.6,0.06,28.0,27.0
2023-05-31 10:00:00,,78.0,31.7,26.5,29.67142857142857,26.2,28.7,"[28.7, 23.7]",1.0,31.7,30.54,27.3,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.5,0.51,26.0,27.0,1.0,29.9,4.11,28.4,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 10:05:00,,78.0,31.7,26.5,29.67142857142857,26.25,28.8,"[28.8, 23.7]",1.0,31.7,30.54,27.4,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.5,0.51,27.0,27.0,1.0,29.9,4.11,28.4,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 10:10:00,,78.0,31.7,26.6,29.65714285714285,26.2,28.7,"[28.7, 23.7]",1.0,31.7,29.85,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.5,2.01,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,29.9,3.96,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 10:15:00,,78.0,31.7,26.6,29.65714285714285,26.25,28.8,"[28.8, 23.7]",1.0,31.7,29.94,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.5,2.01,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.9,4.02,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 10:20:00,,78.0,31.7,26.6,29.685714285714287,26.15,28.6,"[28.6, 23.7]",1.0,31.7,29.88,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,0.69,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,29.9,4.02,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 10:25:00,,78.0,31.7,26.6,29.685714285714287,26.2,28.7,"[28.7, 23.7]",1.0,31.7,29.88,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,29.9,4.02,28.4,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 10:30:00,,78.0,31.7,26.6,29.685714285714287,26.15,28.6,"[28.6, 23.7]",1.0,31.7,29.88,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,29.9,4.05,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 10:35:00,,78.0,31.7,26.7,29.7,26.2,28.7,"[28.7, 23.7]",1.0,31.7,29.97,27.3,25.0,1.0,30.8,0.63,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.51,26.0,27.0,1.0,29.9,4.11,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 10:40:00,,78.0,31.7,26.7,29.67142857142857,26.2,28.7,"[28.7, 23.7]",1.0,31.7,29.88,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,4.08,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 10:45:00,,78.0,31.7,26.7,29.685714285714283,26.25,28.8,"[28.8, 23.7]",1.0,31.7,29.91,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.6,1.02,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,4.08,28.3,27.0,1.0,31.7,0.06,28.0,27.0
2023-05-31 10:50:00,,78.0,31.8,26.7,29.714285714285715,26.2,28.7,"[28.7, 23.7]",1.0,31.8,29.91,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.6,1.08,26.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,4.08,28.3,27.0,1.0,31.8,0.06,28.0,27.0
2023-05-31 10:55:00,,78.0,31.8,26.7,29.7,26.25,28.8,"[28.8, 23.7]",1.0,31.8,30.03,27.5,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.5,2.01,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,4.11,28.3,27.0,1.0,31.8,0.06,28.0,27.0
2023-05-31 11:00:00,,78.0,31.8,26.7,29.7,26.25,28.8,"[28.8, 23.7]",1.0,31.8,30.57,27.4,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.5,2.01,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,4.08,28.3,27.0,1.0,31.8,0.06,28.0,27.0
2023-05-31 11:05:00,,78.0,31.8,26.7,29.7,26.2,28.7,"[28.7, 23.7]",1.0,31.8,29.79,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,4.17,28.3,27.0,1.0,31.8,0.06,28.0,27.0
2023-05-31 11:10:00,,78.0,31.8,26.7,29.714285714285715,26.2,28.7,"[28.7, 23.7]",1.0,31.8,29.79,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.6,1.05,26.0,25.0,1.0,28.5,3.72,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,29.9,4.17,28.3,27.0,1.0,31.8,0.06,28.0,27.0
2023-05-31 11:15:00,,78.0,31.8,26.6,29.714285714285715,26.2,28.7,"[28.7, 23.7]",1.0,31.8,30.21,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.6,1.05,26.0,25.0,1.0,28.5,3.81,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,4.08,28.2,27.0,1.0,31.8,0.06,28.0,27.0
2023-05-31 11:20:00,,78.0,31.8,26.6,29.72857142857143,26.15,28.6,"[28.6, 23.7]",1.0,31.8,30.36,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.6,1.05,26.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.0,3.99,28.3,27.0,1.0,31.8,0.06,28.0,27.0
2023-05-31 11:25:00,,79.0,31.8,26.6,29.75714285714286,26.15,28.6,"[28.6, 23.7]",1.0,31.8,30.36,27.3,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.6,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,30.1,3.99,28.3,27.0,1.0,31.8,0.06,28.0,27.0
2023-05-31 11:30:00,,78.0,31.8,26.6,29.75714285714286,26.15,28.6,"[28.6, 23.7]",1.0,31.8,30.06,27.4,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.6,1.05,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,30.1,4.11,28.2,27.0,1.0,31.8,0.06,28.0,27.0
2023-05-31 11:35:00,,80.0,31.8,26.6,29.74285714285714,26.3,28.9,"[28.9, 23.7]",1.0,31.8,30.06,27.9,25.0,1.0,30.8,0.66,26.0,25.0,1.0,28.5,1.05,27.0,25.0,1.0,28.6,1.98,26.0,25.0,1.0,26.6,0.51,29.0,27.0,1.0,30.1,4.23,28.9,27.0,1.0,31.8,0.06,29.0,27.0
2023-05-31 11:40:00,,80.0,31.8,26.6,29.957142857142856,26.4,29.1,"[29.1, 23.7]",1.0,31.8,30.6,27.9,25.0,1.0,30.8,4.74,25.0,25.0,1.0,29.5,1.05,25.0,25.0,1.0,29.1,3.75,26.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.1,4.41,27.1,27.0,1.0,31.8,0.0,28.0,27.0
2023-05-31 11:45:00,,80.0,31.7,26.6,29.957142857142856,26.3,28.9,"[28.9, 23.7]",1.0,31.7,30.6,27.4,25.0,1.0,30.8,0.63,24.0,25.0,1.0,29.5,1.02,26.0,25.0,1.0,29.1,3.78,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,30.3,4.41,28.2,27.0,1.0,31.7,0.0,28.0,27.0
2023-05-31 11:50:00,,80.0,31.7,27.2,30.071428571428573,26.3,28.9,"[28.9, 23.7]",1.0,31.7,30.24,27.5,25.0,1.0,31.0,0.63,24.0,25.0,1.0,29.5,0.99,26.0,25.0,1.0,29.1,1.83,26.0,25.0,1.0,27.2,0.51,28.0,27.0,1.0,30.3,0.18,28.7,27.0,1.0,31.7,0.0,29.0,27.0
2023-05-31 11:55:00,,80.0,31.7,28.8,30.285714285714285,26.45,28.9,"[28.9, 24.0]",1.0,31.7,29.91,27.6,25.0,1.0,31.1,0.63,24.0,25.0,1.0,29.5,0.96,26.0,25.0,1.0,28.9,1.92,25.0,25.0,1.0,28.8,0.51,28.0,27.0,1.0,30.3,0.18,28.5,27.0,1.0,31.7,0.03,28.0,27.0
2023-05-31 12:00:00,,80.0,32.1,28.8,30.428571428571427,26.45,28.9,"[28.9, 24.0]",1.0,32.1,30.63,27.7,25.0,1.0,31.1,0.63,24.0,25.0,1.0,29.5,1.05,26.0,25.0,1.0,28.9,1.95,25.0,25.0,1.0,28.8,0.51,28.0,27.0,1.0,30.5,3.33,28.8,27.0,1.0,32.1,0.03,28.0,27.0
2023-05-31 12:05:00,,80.0,32.1,27.6,30.2,26.45,28.9,"[28.9, 24.0]",1.0,32.1,30.63,27.5,25.0,1.0,31.2,0.63,24.0,25.0,1.0,29.0,1.02,26.0,25.0,1.0,28.9,1.92,26.0,25.0,1.0,27.6,0.51,26.0,27.0,1.0,30.5,4.11,27.8,27.0,1.0,32.1,0.0,28.0,27.0
2023-05-31 12:10:00,,79.0,32.0,27.6,30.17142857142857,26.4,28.8,"[28.8, 24.0]",1.0,32.0,29.91,27.6,25.0,1.0,31.2,0.66,24.0,25.0,1.0,29.0,1.08,26.0,25.0,1.0,28.9,3.6,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.5,4.11,28.1,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 12:15:00,,80.0,32.0,27.6,30.17142857142857,26.3,28.6,"[28.6, 24.0]",1.0,32.0,30.03,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,29.0,1.08,26.0,25.0,1.0,28.9,3.81,25.0,25.0,1.0,27.6,0.51,27.0,27.0,1.0,30.5,4.08,28.2,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 12:20:00,,,32.0,26.8,30.057142857142857,26.35,28.7,"[28.7, 24.0]",1.0,32.0,30.06,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,29.0,1.08,26.0,25.0,1.0,28.9,3.81,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.5,4.08,28.3,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 12:25:00,,79.0,32.0,26.7,30.0,26.35,28.7,"[28.7, 24.0]",1.0,32.0,30.06,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.8,1.11,26.0,25.0,1.0,28.9,3.93,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.5,4.08,28.1,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 12:30:00,,79.0,32.0,26.7,30.0,26.35,28.7,"[28.7, 24.0]",1.0,32.0,30.63,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.8,1.14,26.0,25.0,1.0,28.9,3.84,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.5,4.14,28.2,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 12:35:00,,79.0,31.9,26.7,29.985714285714288,26.3,28.6,"[28.6, 24.0]",1.0,31.9,29.97,27.3,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.9,1.11,25.0,25.0,1.0,28.9,3.96,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.5,4.17,28.3,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 12:40:00,,80.0,31.9,26.7,29.985714285714284,26.3,28.6,"[28.6, 24.0]",1.0,31.9,30.45,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,29.2,0.0,25.0,25.0,1.0,28.9,3.75,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.2,4.17,28.3,27.0,1.0,31.9,0.0,29.0,27.0
2023-05-31 12:45:00,,80.0,32.0,26.8,30.02857142857143,26.3,28.6,"[28.6, 24.0]",1.0,32.0,30.45,27.5,25.0,1.0,31.1,0.63,24.0,25.0,1.0,29.2,0.0,25.0,25.0,1.0,28.9,3.72,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.23,28.2,27.0,1.0,32.0,0.0,29.0,27.0
2023-05-31 12:50:00,,80.0,32.0,26.8,30.142857142857142,26.3,28.6,"[28.6, 24.0]",1.0,32.0,30.63,27.6,25.0,1.0,31.1,0.63,24.0,25.0,1.0,30.2,1.08,25.0,25.0,1.0,28.7,3.78,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.23,28.4,27.0,1.0,32.0,0.0,29.0,27.0
2023-05-31 12:55:00,,80.0,32.0,26.8,30.24285714285714,26.3,28.6,"[28.6, 24.0]",1.0,32.0,30.18,27.5,25.0,1.0,31.7,0.63,24.0,25.0,1.0,30.2,1.11,25.0,25.0,1.0,28.8,3.87,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.17,28.4,27.0,1.0,32.0,0.0,29.0,27.0
2023-05-31 13:00:00,,80.0,32.0,27.0,30.299999999999997,26.3,28.6,"[28.6, 24.0]",1.0,32.0,30.09,27.5,25.0,1.0,31.7,0.63,24.0,25.0,1.0,30.4,1.08,25.0,25.0,1.0,28.8,3.66,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.2,4.2,28.4,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 13:05:00,,80.0,32.0,27.0,30.385714285714283,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.27,27.3,25.0,1.0,31.8,0.63,24.0,25.0,1.0,30.4,1.11,26.0,25.0,1.0,28.8,3.96,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.7,4.11,28.4,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 13:10:00,,79.0,32.0,27.0,30.385714285714283,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.27,27.4,25.0,1.0,31.8,0.63,24.0,25.0,1.0,30.4,1.14,26.0,25.0,1.0,28.8,3.99,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.7,4.11,28.4,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 13:15:00,,80.0,32.0,27.0,30.2,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.18,27.4,25.0,1.0,31.8,0.63,24.0,25.0,1.0,29.1,1.11,26.0,25.0,1.0,28.8,3.93,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.7,4.14,28.3,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 13:20:00,,79.0,32.1,27.0,30.2,26.5,28.8,"[28.8, 24.2]",1.0,32.1,30.06,27.4,25.0,1.0,31.6,0.63,24.0,25.0,1.0,29.1,1.08,26.0,25.0,1.0,28.8,3.84,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.7,4.08,28.4,27.0,1.0,32.1,0.0,28.0,27.0
2023-05-31 13:25:00,,78.0,32.1,27.0,30.185714285714283,26.45,28.7,"[28.7, 24.2]",1.0,32.1,30.3,27.4,25.0,1.0,31.5,0.63,24.0,25.0,1.0,29.1,1.11,26.0,25.0,1.0,28.8,3.9,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.7,4.23,28.4,27.0,1.0,32.1,0.0,28.0,27.0
2023-05-31 13:30:00,,78.0,32.1,27.0,30.12857142857143,26.35,28.6,"[28.6, 24.1]",1.0,32.1,30.3,27.4,25.0,1.0,31.5,0.63,24.0,25.0,1.0,28.9,1.11,26.0,25.0,1.0,28.8,3.9,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.23,28.3,27.0,1.0,32.1,0.0,28.0,27.0
2023-05-31 13:35:00,,78.0,32.1,27.0,30.11428571428571,26.35,28.6,"[28.6, 24.1]",1.0,32.1,30.18,27.2,25.0,1.0,31.4,0.63,24.0,25.0,1.0,28.9,1.08,26.0,25.0,1.0,28.8,3.93,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.08,28.2,27.0,1.0,32.1,0.0,28.0,27.0
2023-05-31 13:40:00,,79.0,32.0,27.0,30.071428571428573,26.35,28.6,"[28.6, 24.1]",1.0,32.0,30.69,27.1,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.9,1.14,26.0,25.0,1.0,28.8,3.81,25.0,25.0,1.0,27.0,0.51,26.0,27.0,1.0,30.5,4.11,28.1,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 13:45:00,,78.0,32.0,26.9,30.02857142857143,26.35,28.6,"[28.6, 24.1]",1.0,32.0,30.54,27.2,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.9,1.14,26.0,25.0,1.0,28.6,3.87,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.5,4.2,28.3,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 13:50:00,,79.0,31.9,26.9,29.95714285714286,26.35,28.6,"[28.6, 24.1]",1.0,31.9,30.54,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.8,1.11,26.0,25.0,1.0,28.6,3.96,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.5,4.2,28.3,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 13:55:00,,79.0,31.9,26.9,29.95714285714286,26.35,28.6,"[28.6, 24.1]",1.0,31.9,29.97,27.0,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.8,1.14,26.0,25.0,1.0,28.6,3.96,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.17,28.2,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 14:00:00,,79.0,31.9,26.9,29.942857142857143,26.35,28.6,"[28.6, 24.1]",1.0,31.9,30.3,27.2,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.8,1.17,26.0,25.0,1.0,28.5,3.87,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.26,28.2,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 14:05:00,,79.0,31.9,26.9,29.942857142857143,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.69,27.2,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.8,1.14,26.0,25.0,1.0,28.5,3.93,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.2,28.3,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 14:10:00,,79.0,31.9,26.9,29.928571428571427,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.69,27.1,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.7,1.14,25.0,25.0,1.0,28.5,3.96,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.2,28.3,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 14:15:00,,79.0,31.9,26.8,29.9,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.33,27.1,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.7,1.14,25.0,25.0,1.0,28.5,4.02,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.11,28.3,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 14:20:00,,79.0,31.9,26.9,29.871428571428574,26.4,28.7,"[28.7, 24.1]",1.0,31.9,29.97,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.5,3.78,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.11,28.3,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 14:25:00,,79.0,31.9,26.9,29.828571428571426,26.35,28.6,"[28.6, 24.1]",1.0,31.9,30.45,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.3,3.72,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.2,4.2,28.3,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 14:30:00,,79.0,31.9,26.9,29.842857142857135,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.45,27.0,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.17,25.0,25.0,1.0,28.3,3.87,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.2,4.2,28.2,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 14:35:00,,79.0,31.8,26.9,29.82857142857143,26.4,28.7,"[28.7, 24.1]",1.0,31.8,30.33,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.11,25.0,25.0,1.0,28.5,3.93,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.2,4.17,28.4,27.0,1.0,31.8,0.0,28.0,27.0
2023-05-31 14:40:00,,79.0,31.8,27.0,29.842857142857145,26.35,28.6,"[28.6, 24.1]",1.0,31.8,30.27,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.14,25.0,25.0,1.0,28.5,3.93,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.2,4.26,28.4,27.0,1.0,31.8,0.0,28.0,27.0
2023-05-31 14:45:00,,79.0,31.8,27.0,29.82857142857143,26.35,28.6,"[28.6, 24.1]",1.0,31.8,30.48,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.6,1.17,25.0,25.0,1.0,28.5,4.05,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.2,4.17,28.3,27.0,1.0,31.8,0.0,28.0,27.0
2023-05-31 14:50:00,,79.0,31.8,26.9,29.81428571428572,26.35,28.6,"[28.6, 24.1]",1.0,31.8,30.48,27.0,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.6,1.14,25.0,25.0,1.0,28.5,3.99,25.0,25.0,1.0,26.9,0.51,26.0,27.0,1.0,30.2,4.17,28.4,27.0,1.0,31.8,0.0,28.0,27.0
2023-05-31 14:55:00,,79.0,31.8,26.9,29.81428571428572,26.3,28.6,"[28.6, 24.0]",1.0,31.8,30.39,27.1,25.0,1.0,30.9,0.63,24.0,25.0,1.0,28.6,1.17,25.0,25.0,1.0,28.5,4.02,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.2,4.23,28.2,27.0,1.0,31.8,0.0,28.0,27.0
2023-05-31 15:00:00,,79.0,31.8,26.9,29.828571428571436,26.4,28.8,"[28.8, 24.0]",1.0,31.8,30.33,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.6,1.11,25.0,25.0,1.0,28.5,3.63,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.32,28.3,27.0,1.0,31.8,0.0,28.0,27.0
2023-05-31 15:05:00,,79.0,31.8,26.9,29.81428571428572,26.35,28.7,"[28.7, 24.0]",1.0,31.8,30.24,27.0,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.5,1.17,25.0,25.0,1.0,28.5,4.05,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.23,28.1,27.0,1.0,31.8,0.0,28.0,27.0
2023-05-31 15:10:00,,79.0,31.8,26.9,29.81428571428572,26.3,28.6,"[28.6, 24.0]",1.0,31.8,30.24,27.0,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.5,3.96,25.0,25.0,1.0,26.9,0.51,26.0,27.0,1.0,30.3,4.23,28.3,27.0,1.0,31.8,0.0,28.0,27.0
2023-05-31 15:15:00,,79.0,31.8,26.8,29.785714285714285,26.35,28.7,"[28.7, 24.0]",1.0,31.8,30.45,27.0,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.5,3.93,25.0,25.0,1.0,26.8,0.51,26.0,27.0,1.0,30.2,4.26,28.2,27.0,1.0,31.8,0.0,28.0,27.0
2023-05-31 15:20:00,27.5,79.0,31.7,26.8,29.757142857142856,26.3,28.6,"[28.6, 24.0]",1.0,31.7,30.18,26.9,25.0,1.0,30.9,0.63,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.5,3.81,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.23,28.3,27.0,1.0,31.7,0.0,28.0,27.0
2023-05-31 15:25:00,27.5,79.0,31.7,26.9,29.77142857142857,26.3,28.6,"[28.6, 24.0]",1.0,31.7,30.18,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.5,3.84,25.0,25.0,1.0,26.9,0.51,26.0,27.0,1.0,30.2,4.2,28.1,27.0,1.0,31.7,0.0,28.0,27.0
2023-05-31 15:30:00,27.5,79.0,31.7,26.9,29.77142857142857,26.3,28.6,"[28.6, 24.0]",1.0,31.7,30.18,27.0,25.0,1.0,30.9,0.63,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.5,3.78,25.0,25.0,1.0,26.9,0.51,26.0,27.0,1.0,30.2,4.2,28.2,27.0,1.0,31.7,0.0,28.0,27.0
2023-05-31 15:35:00,27.4,79.0,31.7,26.8,29.757142857142856,26.3,28.6,"[28.6, 24.0]",1.0,31.7,30.27,27.0,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.17,28.4,27.0,1.0,31.7,0.0,28.0,27.0
2023-05-31 15:40:00,27.3,79.0,31.7,26.9,29.77142857142857,26.35,28.7,"[28.7, 24.0]",1.0,31.7,30.09,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.2,4.17,28.1,27.0,1.0,31.7,0.0,28.0,27.0
2023-05-31 15:45:00,27.3,79.0,31.7,26.9,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.09,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.2,4.05,28.2,27.0,1.0,31.7,0.0,28.0,27.0
2023-05-31 15:50:00,27.2,79.0,31.7,26.9,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.09,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.2,4.05,28.1,27.0,1.0,31.7,0.0,28.0,27.0
2023-05-31 15:55:00,27.2,79.0,31.7,26.9,29.78571428571428,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.15,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.9,0.51,26.0,27.0,1.0,30.2,4.11,28.4,27.0,1.0,31.7,0.0,28.0,27.0
2023-05-31 16:00:00,27.1,79.0,31.8,26.9,29.814285714285717,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,30.21,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.2,4.05,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 16:05:00,27.1,79.0,31.8,26.9,29.814285714285717,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,30.09,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.2,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 16:10:00,27.1,79.0,31.8,26.9,29.8,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,30.03,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.2,4.08,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 16:15:00,27.1,79.0,31.8,26.9,29.800000000000004,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,30.03,27.4,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.9,0.51,26.0,27.0,1.0,30.3,4.08,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 16:20:00,27.0,79.0,31.8,26.9,29.800000000000004,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.27,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 16:25:00,27.1,79.0,31.8,26.9,29.800000000000004,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.39,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.05,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 16:30:00,27.0,79.0,31.8,26.9,29.800000000000004,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.76,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.9,0.51,26.0,27.0,1.0,30.3,3.99,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 16:35:00,27.0,79.0,31.8,26.9,29.81428571428572,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.76,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,3.99,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 16:40:00,27.0,79.0,31.8,26.9,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.8,29.67,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,3.99,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 16:45:00,27.0,79.0,31.9,27.0,29.871428571428574,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.73,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,27.0,0.51,26.0,27.0,1.0,30.3,4.05,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 16:50:00,27.0,79.0,31.8,27.0,29.84285714285715,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.73,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,27.0,0.51,26.0,27.0,1.0,30.3,3.99,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 16:55:00,26.9,79.0,31.8,26.8,29.81428571428572,26.45,28.7,"[28.7, 24.2]",1.0,31.8,29.85,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,3.99,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 17:00:00,26.9,79.0,31.8,26.9,29.82857142857143,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.82,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 17:05:00,26.9,79.0,31.8,26.9,29.82857142857143,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.39,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.08,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 17:10:00,26.9,79.0,31.8,26.9,29.82857142857143,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.39,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.05,28.5,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 17:15:00,26.9,79.0,31.8,26.9,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.8,29.7,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.05,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 17:20:00,26.9,79.0,31.8,27.0,29.84285714285715,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.27,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.3,4.2,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 17:25:00,26.9,79.0,31.8,26.9,29.82857142857143,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.09,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
