time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1209188_c,1209188_h,1209188_p,1209188_r,1209188_s,3801696_c,3801696_h,3801696_p,3801696_r,3801696_s,3801697_c,3801697_h,3801697_p,3801697_r,3801697_s,3801698_c,3801698_h,3801698_p,3801698_r,3801698_s,3801699_c,3801699_h,3801699_p,3801699_r,3801699_s,3801700_c,3801700_h,3801700_p,3801700_r,3801700_s,3801701_c,3801701_h,3801701_p,3801701_r,3801701_s
2023-05-31 17:30:00,26.9,79.0,31.8,26.9,29.871428571428574,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.09,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,0.69,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.08,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 17:35:00,26.9,79.0,31.9,27.0,29.914285714285715,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.3,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.8,0.69,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.3,4.08,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 17:40:00,26.9,79.0,31.9,27.0,29.928571428571438,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.15,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.8,0.69,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.3,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 17:45:00,26.9,79.0,31.9,27.0,29.914285714285715,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.94,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,0.99,26.0,25.0,1.0,28.8,0.69,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.3,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 17:50:00,26.9,79.0,31.9,26.9,29.9,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.94,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,0.69,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.02,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 17:55:00,26.9,79.0,,,,26.5,28.8,"[28.8, 24.2]",1.0,,30.12,27.4,25.0,1.0,,0.66,24.0,25.0,1.0,,1.05,25.0,25.0,1.0,,0.69,25.0,25.0,1.0,,0.51,27.0,27.0,1.0,,4.02,28.3,27.0,1.0,,0.03,28.0,27.0
2023-05-31 18:00:00,26.9,79.0,31.9,27.0,29.914285714285715,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.63,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,0.69,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.3,4.02,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 18:05:00,26.9,79.0,31.9,27.0,29.914285714285715,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.39,27.5,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,0.69,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.3,4.14,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 18:10:00,26.9,79.0,31.9,27.0,29.914285714285715,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.39,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,0.69,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.3,4.29,28.4,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 18:15:00,26.9,79.0,31.9,27.1,29.942857142857147,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.15,27.5,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.8,0.69,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.29,28.4,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 18:20:00,26.9,79.0,31.9,27.1,29.942857142857147,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.36,27.5,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,0.69,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.11,28.4,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 18:25:00,26.9,79.0,31.9,27.1,29.95714285714286,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.3,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.8,3.54,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.23,28.4,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 18:30:00,26.9,79.0,31.9,27.0,29.942857142857147,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.3,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,3.81,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.14,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 18:35:00,26.9,79.0,31.9,27.0,29.928571428571427,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.21,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.14,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 18:40:00,26.8,79.0,31.9,27.1,29.942857142857147,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.97,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.02,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 18:45:00,26.8,79.0,31.9,27.0,29.928571428571427,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.3,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.05,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 18:50:00,26.8,79.0,32.0,27.0,29.942857142857143,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.03,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.05,28.6,27.0,1.0,32.0,0.03,28.0,27.0
2023-05-31 18:55:00,26.8,79.0,32.0,27.0,29.942857142857143,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.03,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.05,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-05-31 19:00:00,26.8,79.0,32.0,27.0,29.95714285714286,26.55,28.9,"[28.9, 24.2]",1.0,32.0,31.41,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.08,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.02,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-05-31 19:15:00,26.8,79.0,32.0,27.1,29.97142857142857,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.09,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.08,26.0,25.0,1.0,28.7,2.01,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.08,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-05-31 19:20:00,26.8,79.0,31.9,27.0,29.914285714285715,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.09,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.08,26.0,25.0,1.0,28.7,2.01,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.3,4.14,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 19:25:00,26.7,79.0,32.0,27.0,29.942857142857147,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.09,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.05,26.0,25.0,1.0,28.7,2.01,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.3,4.05,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-05-31 19:30:00,26.7,79.0,32.0,27.0,29.942857142857147,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.33,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.05,25.0,25.0,1.0,28.7,0.69,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.3,4.05,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-05-31 19:35:00,26.7,79.0,32.0,26.9,29.928571428571427,26.55,28.9,"[28.9, 24.2]",1.0,32.0,29.79,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.08,25.0,25.0,1.0,28.7,3.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.14,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-05-31 19:40:00,26.7,79.0,32.0,26.9,29.914285714285715,26.55,28.9,"[28.9, 24.2]",1.0,32.0,29.91,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.7,0.69,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.02,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-05-31 19:45:00,26.7,79.0,32.0,26.9,29.914285714285715,26.55,28.9,"[28.9, 24.2]",1.0,32.0,29.85,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.7,3.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.02,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-05-31 19:50:00,26.7,79.0,32.0,26.9,29.914285714285715,26.5,28.8,"[28.8, 24.2]",1.0,32.0,29.85,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.7,3.45,25.0,25.0,1.0,26.9,0.51,26.0,27.0,1.0,30.3,4.02,28.0,27.0,1.0,32.0,0.03,28.0,27.0
2023-05-31 19:55:00,26.7,79.0,32.0,26.9,29.914285714285715,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.24,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.7,1.8,25.0,25.0,1.0,26.9,0.51,26.0,27.0,1.0,30.3,4.2,28.2,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 20:00:00,26.7,79.0,32.0,26.7,29.857142857142858,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.0,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.3,4.05,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-05-31 20:05:00,26.7,79.0,31.8,26.7,29.82857142857143,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.03,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.3,4.11,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 20:10:00,26.7,79.0,31.8,26.8,29.828571428571436,26.5,28.9,"[28.9, 24.1]",1.0,31.8,30.03,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.11,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-05-31 20:15:00,26.7,79.0,31.9,26.8,29.84285714285715,26.5,28.9,"[28.9, 24.1]",1.0,31.9,29.61,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.26,28.3,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 20:20:00,26.7,79.0,31.9,26.9,29.85714285714286,26.5,28.9,"[28.9, 24.1]",1.0,31.9,30.3,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.05,28.3,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 20:25:00,26.7,79.0,31.9,26.9,29.85714285714286,26.5,28.9,"[28.9, 24.1]",1.0,31.9,29.64,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,0.99,26.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 20:30:00,26.7,79.0,31.9,26.9,29.85714285714286,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.64,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,0.99,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 20:35:00,26.7,79.0,31.9,26.9,29.85714285714286,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.91,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,3.96,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 20:40:00,26.7,79.0,31.9,26.9,29.85714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.46,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.11,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 20:45:00,26.7,79.0,31.9,26.9,29.85714285714286,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.03,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,3.99,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 20:50:00,26.7,79.0,31.9,26.9,29.871428571428574,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.03,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,3.99,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 20:55:00,26.7,79.0,31.9,27.0,29.871428571428574,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.46,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.3,4.05,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 21:00:00,26.7,79.0,31.9,27.0,29.871428571428574,26.55,28.9,"[28.9, 24.2]",1.0,31.9,,27.3,25.0,1.0,31.0,,24.0,25.0,1.0,28.5,,26.0,25.0,1.0,28.5,,25.0,25.0,1.0,27.0,,27.0,27.0,1.0,30.3,,28.3,27.0,1.0,31.9,,28.0,27.0
2023-05-31 21:05:00,26.7,79.0,31.9,27.0,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.82,27.4,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.11,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 21:10:00,26.7,79.0,31.9,27.0,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.52,27.3,25.0,1.0,31.0,0.645,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.5,1.935,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.035,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 21:15:00,26.7,79.0,31.9,27.0,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.79,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,3.93,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 21:20:00,26.7,79.0,31.9,27.0,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.52,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.5,0.99,26.0,25.0,1.0,28.5,1.77,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.2,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 21:25:00,26.7,79.0,31.9,27.0,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.7,27.4,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.5,1.83,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,3.96,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 21:30:00,26.7,79.0,31.9,26.9,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.7,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,0.99,25.0,25.0,1.0,28.5,1.8,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.05,28.5,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 21:35:00,26.7,79.0,31.9,26.9,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.12,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.05,28.5,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 21:40:00,26.7,79.0,31.9,26.9,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.61,27.3,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.2,28.4,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 21:45:00,26.7,79.0,31.9,27.0,29.928571428571427,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.67,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.11,28.5,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 21:50:00,26.7,79.0,31.9,27.0,29.95714285714286,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.09,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,0.99,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.02,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 21:55:00,26.7,79.0,31.9,27.0,29.971428571428568,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.09,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.02,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 22:00:00,26.7,79.0,31.9,27.0,29.971428571428568,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.79,27.4,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.11,28.4,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 22:05:00,26.7,79.0,31.9,27.0,29.971428571428568,26.6,29.0,"[29.0, 24.2]",1.0,31.9,30.18,27.5,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.08,28.5,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 22:10:00,26.7,79.0,31.9,27.0,29.95714285714286,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.03,27.5,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.8,1.86,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.14,28.4,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 22:15:00,26.7,79.0,31.9,27.0,29.95714285714286,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.03,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,0.99,26.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.14,28.4,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 22:20:00,26.7,79.0,32.0,27.0,29.985714285714284,26.55,28.9,"[28.9, 24.2]",1.0,32.0,29.82,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.86,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.05,28.4,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 22:25:00,26.7,79.0,32.0,27.0,29.985714285714284,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.48,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.02,28.3,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 22:30:00,26.7,79.0,32.0,27.0,29.985714285714284,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.18,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.08,28.4,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 22:35:00,26.7,79.0,32.0,27.1,30.0,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.18,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,0.99,26.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.5,4.08,28.4,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 22:40:00,26.7,79.0,32.0,27.0,29.985714285714284,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.39,27.5,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.11,28.4,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 22:45:00,26.7,79.0,32.0,27.0,29.985714285714284,26.55,28.9,"[28.9, 24.2]",1.0,32.0,29.58,27.5,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.08,28.3,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 22:50:00,26.7,79.0,32.0,27.0,29.985714285714284,26.55,28.9,"[28.9, 24.2]",1.0,32.0,29.7,27.5,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.8,1.86,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.14,28.2,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 22:55:00,26.7,79.0,32.0,27.0,29.985714285714284,26.55,28.9,"[28.9, 24.2]",1.0,32.0,29.7,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,27.0,0.51,26.0,27.0,1.0,30.5,4.14,28.1,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 23:00:00,26.7,79.0,32.0,27.0,29.985714285714284,26.55,28.9,"[28.9, 24.2]",1.0,32.0,29.64,27.3,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,27.0,0.51,26.0,27.0,1.0,30.5,4.14,28.3,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 23:05:00,26.7,79.0,32.0,27.0,29.985714285714284,26.55,28.9,"[28.9, 24.2]",1.0,32.0,29.49,27.3,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,3.69,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,3.96,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-05-31 23:10:00,26.7,79.0,32.0,27.0,29.957142857142856,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.63,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.11,28.4,27.0,1.0,32.0,0.0,28.0,27.0
2023-05-31 23:15:00,26.7,79.0,32.0,26.8,29.9,26.55,28.9,"[28.9, 24.2]",1.0,32.0,29.61,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.4,4.08,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-05-31 23:20:00,26.7,79.0,32.0,26.8,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,32.0,29.61,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.4,4.08,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-05-31 23:25:00,26.7,79.0,32.0,26.8,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,32.0,29.55,27.4,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.8,1.86,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.4,4.05,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-05-31 23:30:00,26.7,79.0,31.9,26.9,29.88571428571429,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.55,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.05,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 23:35:00,26.7,79.0,31.9,26.9,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.55,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.11,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 23:40:00,26.7,79.0,31.9,26.9,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.57,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-05-31 23:45:00,26.7,79.0,31.9,26.9,29.914285714285715,26.5,28.9,"[28.9, 24.1]",,31.9,,,,,31.1,,,,,28.5,,,,,28.7,,,,,26.9,,,,,30.4,,,,,31.9,,,
2023-05-31 23:50:00,26.7,79.0,31.9,26.9,29.871428571428574,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.7,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.11,28.3,27.0,1.0,31.9,0.0,28.0,27.0
2023-05-31 23:55:00,26.7,79.0,31.9,26.9,29.85714285714286,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.73,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,0.99,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.2,28.4,27.0,1.0,31.9,0.0,28.0,27.0
2023-06-01 00:00:00,26.7,79.0,31.9,26.9,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.73,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.2,28.3,27.0,1.0,31.9,0.0,28.0,27.0
2023-06-01 00:05:00,26.7,79.0,31.9,26.9,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.76,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.02,28.3,27.0,1.0,31.9,0.0,28.0,27.0
2023-06-01 00:10:00,26.7,79.0,31.9,26.9,29.85714285714286,26.5,28.9,"[28.9, 24.1]",1.0,31.9,29.58,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.5,3.69,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.05,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 00:15:00,26.7,79.0,31.9,26.9,29.85714285714286,26.5,28.9,"[28.9, 24.1]",1.0,31.9,29.88,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.5,1.83,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 00:20:00,26.7,79.0,31.9,26.9,29.842857142857145,26.5,28.9,"[28.9, 24.1]",1.0,31.9,29.88,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.5,1.83,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.08,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 00:25:00,26.7,79.0,31.9,27.0,29.871428571428574,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.52,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.3,4.02,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 00:30:00,26.6,79.0,31.9,26.9,29.85714285714286,26.5,28.9,"[28.9, 24.1]",1.0,31.9,29.79,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.05,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 00:35:00,26.6,79.0,31.9,26.9,29.85714285714286,26.5,28.9,"[28.9, 24.1]",1.0,31.9,29.37,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 00:40:00,26.6,79.0,31.9,26.9,29.88571428571429,26.5,28.9,"[28.9, 24.1]",1.0,31.9,29.37,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.08,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 00:45:00,26.6,79.0,31.9,26.9,29.88571428571429,26.5,28.9,"[28.9, 24.1]",1.0,31.9,30.03,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.02,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 00:50:00,26.6,79.0,31.9,26.9,29.88571428571429,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.52,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.23,28.4,27.0,1.0,31.9,0.0,28.0,27.0
2023-06-01 00:55:00,26.6,79.0,31.9,26.9,29.88571428571429,26.5,28.9,"[28.9, 24.1]",1.0,31.9,30.09,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,3.96,28.3,27.0,1.0,31.9,0.0,28.0,27.0
2023-06-01 01:00:00,26.6,79.0,31.9,26.9,29.9,26.5,28.9,"[28.9, 24.1]",1.0,31.9,30.09,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,3.96,28.4,27.0,1.0,31.9,0.0,28.0,27.0
2023-06-01 01:05:00,26.6,79.0,31.9,26.9,29.88571428571429,26.5,28.9,"[28.9, 24.1]",1.0,31.9,,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.9,,27.0,27.0,1.0,30.4,,28.3,27.0,1.0,31.9,,28.0,27.0
2023-06-01 01:10:00,26.6,79.0,31.9,26.9,29.88571428571429,26.5,28.9,"[28.9, 24.1]",1.0,31.9,29.85,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.02,28.2,27.0,1.0,31.9,0.0,28.0,27.0
2023-06-01 01:15:00,26.6,79.0,31.9,26.9,29.9,26.5,28.9,"[28.9, 24.1]",1.0,31.9,29.58,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,2.01,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.02,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 01:20:00,26.6,79.0,31.9,26.9,29.88571428571429,26.5,28.9,"[28.9, 24.1]",1.0,31.9,29.58,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.02,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 01:25:00,26.6,79.0,31.9,26.9,29.88571428571429,26.5,28.9,"[28.9, 24.1]",1.0,31.9,29.88,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.9,0.0,28.0,27.0
2023-06-01 01:30:00,26.6,79.0,31.9,26.9,29.871428571428574,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.58,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,2.01,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.3,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 01:35:00,26.6,79.0,31.9,26.9,29.85714285714286,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.72,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.9,0.51,26.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 01:40:00,26.6,79.0,31.9,26.8,29.84285714285715,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.21,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.9,0.0,28.0,27.0
2023-06-01 01:45:00,26.6,79.0,31.9,26.8,29.84285714285715,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.21,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.7,2.01,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.9,0.0,28.0,27.0
2023-06-01 01:50:00,26.6,79.0,31.9,26.8,29.85714285714286,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.72,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,0.99,26.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,26.8,0.54,27.0,27.0,1.0,30.3,4.14,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 01:55:00,26.6,79.0,31.9,26.8,29.85714285714286,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.67,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 02:00:00,26.6,79.0,31.9,26.8,29.84285714285715,26.4,28.7,"[28.7, 24.1]",1.0,31.9,29.91,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.51,26.0,27.0,1.0,30.3,4.02,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 02:05:00,26.6,79.0,31.9,26.8,29.84285714285715,28.8,28.8,"[28.8, nan]",1.0,31.9,,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.8,,26.0,27.0,1.0,30.3,,28.1,27.0,1.0,31.9,,28.0,27.0
2023-06-01 02:10:00,26.6,79.0,31.8,26.8,29.81428571428572,28.8,28.8,"[28.8, nan]",1.0,31.8,30.57,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.05,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 02:15:00,26.6,79.0,31.8,26.8,29.785714285714285,28.8,28.8,"[28.8, nan]",1.0,31.8,30.09,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.05,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 02:20:00,26.7,79.0,31.8,26.8,29.785714285714285,28.8,28.8,"[28.8, nan]",1.0,31.8,30.09,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.05,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 02:25:00,26.7,79.0,31.8,26.8,29.785714285714285,28.8,28.8,"[28.8, nan]",1.0,31.8,30.21,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.6,3.63,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 02:30:00,26.7,79.0,31.8,26.8,29.800000000000004,28.8,28.8,"[28.8, nan]",1.0,31.8,29.85,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.05,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 02:35:00,26.7,79.0,31.8,26.8,29.78571428571429,26.4,28.7,"[28.7, 24.1]",1.0,31.8,30.03,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,3.42,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.05,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 02:40:00,26.7,79.0,31.8,26.8,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.8,30.03,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,3.63,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.05,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 02:45:00,26.7,79.0,31.8,26.8,29.77142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.94,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.8,0.51,26.0,27.0,1.0,30.2,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 02:50:00,26.6,79.0,31.8,26.8,29.77142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,30.51,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.8,0.51,26.0,27.0,1.0,30.2,4.17,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 02:55:00,26.6,79.0,31.8,26.8,29.75714285714286,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,30.27,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.02,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 03:00:00,26.6,79.0,31.8,26.8,29.75714285714286,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,30.27,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 03:05:00,26.6,79.0,31.8,26.8,29.75714285714286,26.5,28.9,"[28.9, 24.1]",1.0,31.8,30.21,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.8,0.51,26.0,27.0,1.0,30.2,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 03:10:00,26.6,79.0,31.8,26.8,29.771428571428576,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.73,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 03:15:00,26.6,79.0,31.8,26.8,29.785714285714285,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.94,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,0.99,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.23,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 03:20:00,26.6,79.0,31.8,26.8,29.785714285714285,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.58,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.08,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 03:25:00,26.6,79.0,31.8,26.8,29.8,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.58,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.08,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 03:30:00,26.6,79.0,31.8,26.8,29.8,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.79,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.14,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 03:35:00,26.6,79.0,31.8,26.8,29.82857142857143,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,30.12,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.8,0.51,26.0,27.0,1.0,30.3,4.02,28.1,27.0,1.0,31.8,0.0,28.0,27.0
2023-06-01 03:40:00,26.6,79.0,31.8,26.8,29.82857142857143,26.4,28.7,"[28.7, 24.1]",1.0,31.8,30.03,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 03:45:00,26.6,79.0,31.8,26.8,29.800000000000004,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,30.03,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.8,0.51,26.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 03:50:00,26.6,79.0,31.8,26.8,29.800000000000004,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,30.18,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.8,0.51,26.0,27.0,1.0,30.3,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 03:55:00,26.6,79.0,31.8,26.8,29.800000000000004,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,30.48,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.14,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 04:00:00,26.6,79.0,31.8,26.8,29.800000000000004,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.55,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,3.96,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 04:05:00,26.6,79.0,31.8,26.8,29.800000000000004,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.94,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,3.99,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 04:10:00,26.6,79.0,31.8,26.8,29.800000000000004,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.94,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,3.99,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 04:15:00,26.6,79.0,31.8,26.8,29.800000000000004,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.46,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.05,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 04:20:00,26.6,79.0,31.8,26.8,29.800000000000004,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.88,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.08,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 04:25:00,26.6,79.0,31.8,26.8,29.800000000000004,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.73,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,0.99,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 04:30:00,26.6,79.0,31.8,26.7,29.77142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.73,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.2,4.14,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 04:35:00,26.6,79.0,31.8,26.7,29.757142857142856,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,30.15,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.2,4.02,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 04:40:00,26.6,79.0,31.8,26.8,29.77142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.55,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 04:45:00,26.6,79.0,31.8,26.8,29.77142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.97,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.8,0.51,26.0,27.0,1.0,30.2,4.08,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 04:50:00,26.6,79.0,31.8,26.7,29.757142857142856,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.97,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.51,26.0,27.0,1.0,30.2,4.08,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 04:55:00,26.6,79.0,31.8,26.7,29.77142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,30.54,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.7,0.51,26.0,27.0,1.0,30.2,4.08,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 05:00:00,26.6,79.0,31.8,26.7,29.77142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.94,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 05:05:00,26.6,79.0,31.8,26.8,29.77142857142857,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.43,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.8,0.51,26.0,27.0,1.0,30.2,4.08,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 05:10:00,26.6,79.0,31.8,26.8,29.77142857142857,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.43,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.8,0.51,26.0,27.0,1.0,30.2,4.08,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 05:15:00,26.6,79.0,31.8,26.8,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.8,31.02,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.8,0.51,26.0,27.0,1.0,30.2,4.02,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 05:20:00,26.5,79.0,31.8,26.6,29.74285714285714,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.67,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,2.01,25.0,25.0,1.0,26.6,0.51,26.0,27.0,1.0,30.2,3.96,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 05:25:00,26.5,79.0,31.7,26.6,29.728571428571424,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.24,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,30.2,4.08,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-01 05:30:00,26.5,79.0,31.7,26.6,29.7,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.18,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.5,3.63,25.0,25.0,1.0,26.6,0.51,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-01 05:35:00,26.5,79.0,31.7,26.7,29.71428571428571,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.18,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.7,0.51,26.0,27.0,1.0,30.2,3.96,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-01 05:40:00,26.5,79.0,31.7,26.7,29.728571428571424,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.12,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.2,4.11,27.8,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-01 05:45:00,26.5,79.0,31.8,26.7,29.757142857142856,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.91,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.2,3.96,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 05:50:00,26.5,79.0,31.8,26.7,29.757142857142856,26.4,28.7,"[28.7, 24.1]",1.0,31.8,30.12,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.2,4.05,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 05:55:00,26.5,79.0,31.7,26.7,29.728571428571424,26.4,28.7,"[28.7, 24.1]",1.0,31.7,30.12,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.2,4.05,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-01 06:00:00,26.5,79.0,31.7,26.7,29.728571428571424,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,30.0,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.2,4.05,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-01 06:05:00,26.5,79.0,31.7,26.7,29.728571428571424,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.7,30.06,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.51,27.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-01 06:10:00,26.5,79.0,31.8,26.8,29.75714285714286,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.91,27.4,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 06:15:00,26.5,79.0,31.8,26.8,29.75714285714286,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.91,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 06:20:00,26.5,79.0,31.8,26.8,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.61,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,4.08,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 06:25:00,26.5,79.0,31.8,26.8,29.77142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,30.39,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.5,3.66,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.2,3.96,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 06:30:00,26.5,79.0,31.8,26.8,29.771428571428576,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.82,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.05,25.0,25.0,1.0,28.5,1.83,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,3.99,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 06:35:00,26.5,79.0,31.8,26.7,29.75714285714286,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.82,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,1.8,25.0,25.0,1.0,26.7,0.51,26.0,27.0,1.0,30.3,3.99,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 06:40:00,26.5,79.0,31.8,26.8,29.78571428571429,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,31.02,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.8,0.51,26.0,27.0,1.0,30.3,3.93,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 06:45:00,26.5,79.0,31.8,26.8,29.78571428571429,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.52,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 06:50:00,26.5,79.0,31.8,26.8,29.78571428571429,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.58,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,3.99,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 06:55:00,26.5,79.0,31.8,26.8,29.800000000000004,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.58,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 07:00:00,26.5,79.0,31.8,26.8,29.800000000000004,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.52,27.3,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 07:05:00,26.6,79.0,31.8,26.8,29.800000000000004,28.7,28.7,"[28.7, nan]",1.0,31.8,,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.8,,27.0,27.0,1.0,30.3,,28.4,27.0,1.0,31.8,,28.0,27.0
2023-06-01 07:10:00,26.6,79.0,31.8,26.8,29.78571428571429,28.8,28.8,"[28.8, nan]",1.0,31.8,31.29,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,2.01,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.3,3.93,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 07:15:00,26.5,79.0,31.8,26.8,29.78571428571429,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,30.09,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.5,3.54,25.0,25.0,1.0,26.8,0.51,26.0,27.0,1.0,30.3,3.96,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-01 07:20:00,26.5,79.0,31.9,26.9,29.857142857142858,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.09,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,3.96,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 07:25:00,26.6,79.0,31.9,26.9,29.857142857142858,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.76,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.5,1.83,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.08,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 07:30:00,26.6,79.0,31.9,26.9,29.842857142857145,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.31,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.83,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,3.99,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 07:35:00,26.6,79.0,31.9,26.9,29.842857142857145,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.3,27.5,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 07:40:00,26.6,79.0,31.9,26.9,29.857142857142858,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.3,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.14,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 07:45:00,26.6,79.0,32.0,26.9,29.914285714285715,26.450000000000003,28.8,"[28.8, 24.1]",1.0,32.0,30.27,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.14,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 07:50:00,26.6,79.0,32.0,26.9,29.914285714285715,26.450000000000003,28.8,"[28.8, 24.1]",1.0,32.0,29.88,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.11,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 07:55:00,26.6,,32.0,26.9,29.914285714285715,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.12,27.4,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.11,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 08:00:00,26.6,79.0,32.0,26.9,29.928571428571427,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.12,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.11,28.6,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 08:05:00,26.7,79.0,32.0,26.9,29.914285714285715,26.5,28.8,"[28.8, 24.2]",1.0,32.0,29.97,27.4,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.02,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 08:10:00,26.7,79.0,32.0,26.9,29.928571428571427,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.21,27.5,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.9,0.51,26.0,27.0,1.0,30.5,4.2,28.1,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 08:15:00,26.7,79.0,32.0,26.8,29.9,26.45,28.7,"[28.7, 24.2]",1.0,32.0,29.76,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.4,4.05,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 08:20:00,26.7,79.0,31.9,26.8,29.88571428571429,26.45,28.7,"[28.7, 24.2]",1.0,31.9,29.76,27.4,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.4,4.05,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 08:25:00,26.8,79.0,31.9,26.8,29.88571428571429,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.85,27.3,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.4,4.05,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 08:30:00,26.8,79.0,31.9,26.8,29.88571428571429,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.6,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.7,1.8,25.0,25.0,1.0,26.8,0.51,27.0,27.0,1.0,30.4,4.14,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 08:35:00,26.8,79.0,32.0,26.9,29.928571428571427,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.03,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.11,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 08:40:00,26.9,79.0,32.0,26.9,29.928571428571427,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.03,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.11,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 08:45:00,26.9,79.0,32.0,27.0,29.942857142857143,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.09,27.5,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.14,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 08:50:00,26.9,79.0,32.0,27.0,29.942857142857143,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.78,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.23,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 08:55:00,27.0,79.0,32.0,27.0,29.942857142857143,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.78,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.08,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 09:00:00,27.0,79.0,32.0,27.0,29.97142857142857,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.78,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.08,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 09:05:00,27.1,79.0,32.0,27.0,30.014285714285712,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.15,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.9,2.01,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.23,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 09:10:00,27.2,79.0,32.0,27.0,29.985714285714288,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.72,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.9,3.75,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.2,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 09:15:00,27.2,79.0,32.0,27.0,30.0,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.09,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.9,0.66,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.2,28.5,27.0,1.0,32.0,0.03,28.0,27.0
