time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1209188_c,1209188_h,1209188_p,1209188_r,1209188_s,3801696_c,3801696_h,3801696_p,3801696_r,3801696_s,3801697_c,3801697_h,3801697_p,3801697_r,3801697_s,3801698_c,3801698_h,3801698_p,3801698_r,3801698_s,3801699_c,3801699_h,3801699_p,3801699_r,3801699_s,3801700_c,3801700_h,3801700_p,3801700_r,3801700_s,3801701_c,3801701_h,3801701_p,3801701_r,3801701_s
2023-06-01 09:20:00,27.2,79.0,32.0,27.0,29.985714285714288,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.09,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.9,1.83,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.2,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 09:25:00,27.2,79.0,32.0,27.0,30.0,26.55,28.9,"[28.9, 24.2]",1.0,32.0,31.29,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.11,26.0,25.0,1.0,28.9,1.86,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.08,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 09:30:00,27.1,79.0,32.0,27.0,30.014285714285712,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.0,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.11,26.0,25.0,1.0,28.9,1.89,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.14,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 09:35:00,27.1,79.0,32.0,27.0,30.014285714285712,26.5,28.8,"[28.8, 24.2]",1.0,32.0,29.7,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.05,26.0,25.0,1.0,28.9,1.95,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.17,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 09:40:00,27.1,79.0,32.0,26.9,30.0,26.5,28.8,"[28.8, 24.2]",1.0,32.0,29.7,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.05,26.0,25.0,1.0,28.9,1.92,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.5,4.17,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 09:45:00,27.1,79.0,32.0,26.9,30.0,26.5,28.8,"[28.8, 24.2]",1.0,32.0,29.85,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.08,26.0,25.0,1.0,29.0,1.92,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.14,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 09:50:00,27.1,79.0,32.0,27.0,30.014285714285712,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.27,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.11,26.0,25.0,1.0,29.0,1.95,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.2,28.6,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 09:55:00,27.1,79.0,32.0,27.0,29.97142857142857,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.09,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.02,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.17,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 10:00:00,27.1,79.0,32.0,26.9,29.95714285714286,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.09,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.08,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.23,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 10:15:00,27.2,79.0,32.0,26.9,29.97142857142857,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.33,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.08,25.0,25.0,1.0,28.9,0.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 10:20:00,27.2,79.0,32.0,27.0,30.0,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.33,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.08,26.0,25.0,1.0,28.9,1.83,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.26,28.6,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 10:25:00,27.2,79.0,32.0,27.0,30.0,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.12,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.08,26.0,25.0,1.0,28.9,1.89,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.26,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 10:30:00,27.2,79.0,32.0,27.0,30.0,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.36,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.11,26.0,25.0,1.0,28.9,1.89,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.26,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 10:35:00,27.2,79.0,32.0,27.0,30.0,26.55,28.9,"[28.9, 24.2]",1.0,32.0,29.88,27.5,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.14,26.0,25.0,1.0,28.9,1.92,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.26,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 10:40:00,27.1,79.0,32.0,27.0,30.0,26.5,28.8,"[28.8, 24.2]",1.0,32.0,29.88,27.5,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.11,26.0,25.0,1.0,28.9,1.95,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.02,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 10:55:00,27.2,79.0,32.0,27.0,29.985714285714288,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.33,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.9,1.98,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.17,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 11:00:00,27.2,79.0,32.0,27.0,29.97142857142857,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.54,27.5,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,2.01,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.2,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 11:05:00,27.3,79.0,32.0,27.0,30.0,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.54,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.9,2.04,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.2,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:20:00,27.5,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:30:00,27.4,79.0,32.0,26.9,29.97142857142857,26.45,28.7,"[28.7, 24.2]",1.0,32.0,30.36,27.2,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.7,3.9,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.5,4.11,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 11:35:00,27.4,79.0,32.0,26.9,29.97142857142857,26.45,28.7,"[28.7, 24.2]",1.0,32.0,30.27,27.2,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.7,3.99,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.5,4.11,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 11:40:00,27.4,79.0,32.0,26.9,29.97142857142857,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.27,27.1,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.7,3.87,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.5,4.23,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 11:45:00,27.4,79.0,32.0,26.9,29.957142857142856,26.5,28.8,"[28.8, 24.2]",1.0,32.0,31.8,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,3.96,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.5,4.23,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 11:50:00,27.4,79.0,32.0,26.9,29.957142857142856,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.48,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.7,3.87,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.5,4.14,28.6,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 11:55:00,27.4,79.0,32.0,27.0,29.97142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,32.0,30.72,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.14,25.0,25.0,1.0,28.7,3.81,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.14,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 12:00:00,27.5,79.0,32.0,27.0,29.97142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,32.0,30.72,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.14,25.0,25.0,1.0,28.7,3.87,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.14,28.6,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 12:05:00,27.5,79.0,32.0,27.0,29.97142857142857,26.35,28.6,"[28.6, 24.1]",1.0,32.0,30.36,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.11,25.0,25.0,1.0,28.7,3.93,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.14,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 12:10:00,27.5,79.0,32.0,27.0,29.97142857142857,26.35,28.6,"[28.6, 24.1]",1.0,32.0,29.94,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.11,26.0,25.0,1.0,28.7,3.87,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.08,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 12:15:00,27.6,79.0,32.0,27.0,29.942857142857147,26.35,28.6,"[28.6, 24.1]",1.0,32.0,30.48,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.14,26.0,25.0,1.0,28.7,3.96,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.32,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 12:20:00,27.6,79.0,32.0,27.0,29.942857142857147,26.4,28.7,"[28.7, 24.1]",1.0,32.0,30.75,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,3.69,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.23,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 12:25:00,27.6,79.0,32.0,27.0,29.942857142857147,26.4,28.7,"[28.7, 24.1]",1.0,32.0,30.75,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.7,3.57,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.23,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 12:30:00,27.7,79.0,32.0,27.0,29.957142857142856,26.4,28.7,"[28.7, 24.1]",1.0,32.0,30.78,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.7,3.69,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.35,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 12:35:00,27.7,79.0,32.0,27.1,29.942857142857143,26.450000000000003,28.8,"[28.8, 24.1]",1.0,32.0,30.36,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.5,3.66,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.5,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 12:40:00,27.7,79.0,32.0,27.1,29.942857142857143,26.4,28.7,"[28.7, 24.1]",1.0,32.0,30.33,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.5,3.84,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.5,4.29,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 12:45:00,27.7,79.0,32.0,27.1,29.942857142857143,26.4,28.7,"[28.7, 24.1]",1.0,32.0,30.33,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.5,3.87,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.5,4.29,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 12:50:00,27.7,79.0,32.0,27.0,29.928571428571427,26.450000000000003,28.8,"[28.8, 24.1]",1.0,32.0,30.48,27.1,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.6,3.81,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 12:55:00,27.7,79.0,,,,26.35,28.6,"[28.6, 24.1]",1.0,,30.6,27.0,25.0,1.0,,0.63,24.0,25.0,1.0,,1.17,26.0,25.0,1.0,,3.87,25.0,25.0,1.0,,0.51,27.0,27.0,1.0,,4.14,28.5,27.0,1.0,,0.03,28.0,27.0
2023-06-01 13:00:00,27.6,79.0,31.9,27.0,29.88571428571429,26.35,28.6,"[28.6, 24.1]",1.0,31.9,30.48,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.6,3.63,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.23,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 13:05:00,27.6,79.0,31.9,27.0,29.88571428571429,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.48,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.6,3.66,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.23,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 13:10:00,27.6,79.0,31.9,27.0,29.9,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.93,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.6,3.69,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.2,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 13:15:00,27.7,79.0,32.0,27.0,29.928571428571427,26.450000000000003,28.8,"[28.8, 24.1]",1.0,32.0,30.24,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.14,26.0,25.0,1.0,28.6,3.99,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.14,28.6,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 13:20:00,27.7,79.0,31.9,27.0,29.914285714285715,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.57,26.9,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.6,3.87,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.17,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 13:25:00,27.7,79.0,31.9,27.0,29.9,26.35,28.6,"[28.6, 24.1]",1.0,31.9,30.57,27.2,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.5,3.81,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.5,4.17,28.6,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 13:30:00,27.7,79.0,31.9,27.0,29.88571428571429,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.51,27.0,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.17,25.0,25.0,1.0,28.5,3.96,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.26,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 13:35:00,27.7,79.0,31.9,27.0,29.914285714285715,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.33,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.6,3.9,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.08,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 13:40:00,27.7,79.0,32.0,27.1,29.942857142857143,26.450000000000003,28.8,"[28.8, 24.1]",1.0,32.0,30.33,27.1,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.6,3.87,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.29,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 13:45:00,27.7,79.0,32.0,27.1,29.942857142857143,26.4,28.7,"[28.7, 24.1]",1.0,32.0,30.33,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.6,3.87,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.29,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 13:50:00,27.7,79.0,32.0,27.1,29.942857142857143,26.450000000000003,28.8,"[28.8, 24.1]",1.0,32.0,30.27,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.6,3.9,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.23,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 13:55:00,27.7,79.0,32.0,27.1,29.928571428571427,26.4,28.7,"[28.7, 24.1]",1.0,32.0,30.51,27.1,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.5,3.84,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.17,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 14:00:00,27.6,79.0,32.0,27.1,29.928571428571427,26.4,28.7,"[28.7, 24.1]",1.0,32.0,30.3,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.17,25.0,25.0,1.0,28.5,3.96,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.17,28.6,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 14:05:00,27.6,79.0,32.0,27.0,29.914285714285715,26.4,28.7,"[28.7, 24.1]",1.0,32.0,30.3,27.1,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.5,3.87,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.17,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 14:10:00,27.6,79.0,31.9,27.0,29.9,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.42,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.5,3.9,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.2,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 14:15:00,27.6,79.0,31.9,27.0,29.9,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.48,27.0,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.5,3.96,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.14,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 14:20:00,27.6,79.0,31.9,27.0,29.9,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.75,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.17,25.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,27.0,0.51,26.0,27.0,1.0,30.4,4.26,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 14:25:00,27.7,79.0,31.9,27.0,29.9,26.35,28.6,"[28.6, 24.1]",1.0,31.9,30.75,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.17,25.0,25.0,1.0,28.6,3.93,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.26,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 14:30:00,27.7,79.0,31.9,26.9,29.88571428571429,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.42,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.6,3.66,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.29,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 14:35:00,27.7,79.0,31.9,26.9,29.88571428571429,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.57,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,26.9,0.51,27.0,27.0,1.0,30.4,4.11,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 14:40:00,27.7,79.0,31.9,27.0,29.87142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.78,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.6,3.75,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.2,4.26,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 14:45:00,27.8,79.0,31.9,27.0,29.857142857142858,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.78,27.1,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.6,3.99,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.2,4.26,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 14:50:00,27.8,79.0,31.9,27.0,29.857142857142858,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.54,26.9,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.17,25.0,25.0,1.0,28.6,3.75,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.2,4.14,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 14:55:00,27.8,79.0,32.0,27.0,29.885714285714283,26.4,28.7,"[28.7, 24.1]",1.0,32.0,30.6,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,3.66,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.2,4.2,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 15:00:00,27.8,79.0,32.0,27.1,29.9,26.450000000000003,28.8,"[28.8, 24.1]",1.0,32.0,30.69,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.17,25.0,25.0,1.0,28.6,4.02,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.2,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 15:05:00,27.8,79.0,32.0,27.1,29.928571428571427,26.450000000000003,28.8,"[28.8, 24.1]",1.0,32.0,30.69,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,3.96,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 15:10:00,27.7,79.0,31.9,27.1,29.9,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.45,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.6,3.78,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.11,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 15:15:00,27.7,79.0,32.0,27.1,29.928571428571427,26.450000000000003,28.8,"[28.8, 24.1]",1.0,32.0,30.63,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,3.78,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.35,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 15:20:00,27.8,79.0,32.0,27.1,29.942857142857147,26.450000000000003,28.8,"[28.8, 24.1]",1.0,32.0,30.48,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,3.84,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.26,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 15:25:00,27.8,79.0,32.0,27.0,29.928571428571438,26.450000000000003,28.8,"[28.8, 24.1]",1.0,32.0,30.48,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.14,26.0,25.0,1.0,28.7,3.81,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.26,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 15:30:00,27.8,79.0,32.0,27.0,29.942857142857143,26.4,28.7,"[28.7, 24.1]",1.0,32.0,30.27,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.7,3.99,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.17,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 15:35:00,27.7,79.0,32.0,27.0,29.95714285714286,26.450000000000003,28.8,"[28.8, 24.1]",1.0,32.0,30.57,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.14,25.0,25.0,1.0,28.7,3.93,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.29,28.6,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 15:40:00,27.7,79.0,31.9,27.0,29.928571428571427,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,31.17,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.11,25.0,25.0,1.0,28.7,3.81,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.26,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 15:45:00,27.7,79.0,31.9,27.0,29.91428571428572,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,31.17,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.17,25.0,25.0,1.0,28.7,4.08,25.0,25.0,1.0,27.0,0.51,27.0,27.0,1.0,30.4,4.26,28.6,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 15:50:00,27.8,79.0,31.9,27.1,29.928571428571438,26.5,28.8,"[28.8, 24.2]",1.0,31.9,31.5,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.7,3.75,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.26,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 15:55:00,27.8,79.0,32.0,27.1,29.95714285714286,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.51,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.7,3.84,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.23,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 16:00:00,27.9,79.0,32.0,27.1,29.95714285714286,26.5,28.8,"[28.8, 24.2]",1.0,32.0,31.38,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.17,25.0,25.0,1.0,28.7,3.99,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.35,28.6,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 16:05:00,27.9,79.0,32.0,27.1,29.97142857142857,26.5,28.8,"[28.8, 24.2]",1.0,32.0,31.38,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.7,3.78,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.5,4.35,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 16:10:00,28.0,79.0,32.0,27.1,29.97142857142857,26.5,28.8,"[28.8, 24.2]",1.0,32.0,31.26,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.7,3.72,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.5,4.26,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 16:15:00,27.9,79.0,32.0,27.1,30.0,26.5,28.8,"[28.8, 24.2]",1.0,32.0,31.26,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.14,25.0,25.0,1.0,28.7,3.81,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.5,4.2,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 16:20:00,27.9,79.0,32.0,27.1,30.0,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.27,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.17,25.0,25.0,1.0,28.7,3.99,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.5,4.29,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 16:25:00,27.9,79.0,32.0,27.1,29.97142857142857,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.27,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.11,26.0,25.0,1.0,28.7,3.72,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.26,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 16:30:00,27.9,79.0,32.0,27.1,29.97142857142857,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.75,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.11,26.0,25.0,1.0,28.7,3.78,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.26,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 16:35:00,27.9,79.0,32.0,27.1,29.97142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,32.0,30.39,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.6,1.11,25.0,25.0,1.0,28.7,3.93,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.4,4.23,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 16:40:00,27.9,79.0,32.0,27.1,29.97142857142857,26.5,28.8,"[28.8, 24.2]",1.0,32.0,30.39,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.7,4.05,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.5,4.35,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 16:45:00,27.9,79.0,32.0,27.1,29.985714285714288,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.39,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.7,3.81,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.5,4.35,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 16:50:00,28.2,79.0,32.0,27.1,29.985714285714288,26.5,28.8,"[28.8, 24.2]",1.0,32.0,31.32,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.17,25.0,25.0,1.0,28.7,3.75,25.0,25.0,1.0,27.1,0.51,27.0,27.0,1.0,30.5,4.17,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 16:55:00,28.3,79.0,32.0,27.1,29.942857142857143,26.5,28.8,"[28.8, 24.2]",1.0,32.0,31.59,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.4,3.84,25.0,25.0,1.0,27.1,0.51,29.0,27.0,1.0,30.5,4.2,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 17:00:00,28.4,79.0,32.0,27.1,29.942857142857143,26.5,28.8,"[28.8, 24.2]",1.0,32.0,31.62,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.4,3.9,25.0,25.0,1.0,27.1,0.78,28.0,27.0,1.0,30.5,4.29,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 17:05:00,28.4,79.0,32.0,27.1,29.928571428571427,26.5,28.8,"[28.8, 24.2]",1.0,32.0,31.62,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.17,26.0,25.0,1.0,28.4,3.99,25.0,25.0,1.0,27.1,0.78,28.0,27.0,1.0,30.4,4.29,27.7,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 17:10:00,28.4,79.0,32.0,27.1,29.942857142857143,26.45,28.7,"[28.7, 24.2]",1.0,32.0,30.57,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.11,26.0,25.0,1.0,28.4,3.66,25.0,25.0,1.0,27.1,4.92,27.0,27.0,1.0,30.4,4.41,28.1,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 17:15:00,28.3,79.0,32.0,27.1,29.942857142857143,26.5,28.8,"[28.8, 24.2]",1.0,32.0,31.32,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.14,26.0,25.0,1.0,28.4,3.99,25.0,25.0,1.0,27.1,0.81,27.0,27.0,1.0,30.4,4.38,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 17:20:00,28.2,79.0,31.9,26.5,29.81428571428572,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.6,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.4,3.69,25.0,25.0,1.0,26.5,0.81,27.0,27.0,1.0,30.4,4.29,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 17:25:00,28.2,79.0,31.9,26.8,29.85714285714286,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.6,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.4,3.66,25.0,25.0,1.0,26.8,0.81,27.0,27.0,1.0,30.4,4.29,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 17:30:00,28.3,79.0,31.9,26.9,29.9,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.33,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.6,3.99,25.0,25.0,1.0,26.9,0.81,29.0,27.0,1.0,30.4,4.32,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 17:35:00,28.4,79.0,31.9,26.9,29.9,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.93,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.17,25.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,26.9,5.13,28.0,27.0,1.0,30.4,4.38,27.7,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 17:40:00,28.3,78.0,31.9,26.2,29.785714285714285,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.78,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.5,3.93,25.0,25.0,1.0,26.2,0.81,27.0,27.0,1.0,30.4,4.41,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 17:45:00,28.0,78.0,31.9,26.2,29.785714285714285,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.78,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.5,3.93,25.0,25.0,1.0,26.2,0.81,27.0,27.0,1.0,30.4,4.23,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 17:50:00,27.9,78.0,31.9,26.5,29.842857142857145,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.6,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.6,3.75,25.0,25.0,1.0,26.5,0.78,27.0,27.0,1.0,30.4,4.23,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 17:55:00,27.9,78.0,31.9,26.5,29.842857142857145,26.45,28.7,"[28.7, 24.2]",1.0,31.9,31.8,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.6,3.96,25.0,25.0,1.0,26.5,0.78,27.0,27.0,1.0,30.4,4.26,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 18:00:00,27.8,78.0,31.9,26.5,29.857142857142858,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.33,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.6,3.63,25.0,25.0,1.0,26.5,0.78,27.0,27.0,1.0,30.5,4.32,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 18:05:00,27.8,78.0,31.9,27.0,29.914285714285715,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.33,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.6,3.81,25.0,25.0,1.0,27.0,0.78,27.0,27.0,1.0,30.5,4.32,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 18:10:00,27.7,78.0,31.9,27.0,29.914285714285715,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.42,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.6,3.66,25.0,25.0,1.0,27.0,0.75,27.0,27.0,1.0,30.5,4.2,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 18:15:00,27.7,78.0,31.9,27.0,29.914285714285715,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.33,27.0,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,27.0,0.78,27.0,27.0,1.0,30.5,4.14,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 18:20:00,27.6,78.0,31.9,27.0,29.9,26.5,28.8,"[28.8, 24.2]",,31.9,,,,,31.1,,,,,28.4,,,,,28.5,,,,,27.0,,,,,30.5,,,,,31.9,,,
2023-06-01 18:25:00,27.6,78.0,31.9,27.0,29.88571428571429,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.39,27.0,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.5,3.66,25.0,25.0,1.0,27.0,0.78,27.0,27.0,1.0,30.4,4.26,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 18:30:00,27.5,78.0,31.9,27.0,29.871428571428574,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.54,27.0,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.5,3.84,25.0,25.0,1.0,27.0,0.75,27.0,27.0,1.0,30.3,4.23,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 18:35:00,27.5,78.0,31.9,27.1,29.88571428571429,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.3,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.5,3.87,25.0,25.0,1.0,27.1,0.75,27.0,27.0,1.0,30.3,4.17,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 18:40:00,27.5,78.0,31.9,27.1,29.88571428571429,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.21,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.5,3.69,25.0,25.0,1.0,27.1,0.78,27.0,27.0,1.0,30.3,4.26,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 18:45:00,27.5,78.0,31.9,27.1,29.857142857142858,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.21,27.0,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.5,3.72,25.0,25.0,1.0,27.1,0.78,27.0,27.0,1.0,30.3,4.26,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 18:50:00,27.5,78.0,31.9,27.0,29.842857142857145,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,31.47,27.0,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.4,1.17,25.0,25.0,1.0,28.5,3.93,25.0,25.0,1.0,27.0,0.78,27.0,27.0,1.0,30.3,4.32,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 18:55:00,27.6,78.0,31.9,26.9,29.842857142857145,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.3,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.5,3.87,25.0,25.0,1.0,26.9,0.75,26.0,27.0,1.0,30.3,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 19:00:00,27.5,78.0,31.9,26.9,29.842857142857145,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.12,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.5,3.6,25.0,25.0,1.0,26.9,0.75,27.0,27.0,1.0,30.3,4.32,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 19:05:00,27.5,78.0,31.9,26.9,29.842857142857145,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.12,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.5,3.75,25.0,25.0,1.0,26.9,0.75,27.0,27.0,1.0,30.3,4.32,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 19:10:00,27.5,78.0,31.9,26.9,29.842857142857145,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.48,26.9,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.5,3.72,25.0,25.0,1.0,26.9,0.75,26.0,27.0,1.0,30.3,4.29,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 19:15:00,27.4,78.0,31.9,26.9,29.842857142857145,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.09,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.5,3.51,25.0,25.0,1.0,26.9,0.75,27.0,27.0,1.0,30.3,4.29,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 19:20:00,27.4,78.0,31.9,26.9,29.814285714285717,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.21,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.9,0.75,27.0,27.0,1.0,30.2,4.23,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 19:25:00,27.4,78.0,31.9,27.0,29.842857142857145,26.5,28.9,"[28.9, 24.1]",1.0,31.9,30.21,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.4,1.14,26.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,27.0,0.75,27.0,27.0,1.0,30.3,4.23,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 19:30:00,27.4,78.0,31.9,27.0,29.82857142857143,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.0,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,27.0,0.75,27.0,27.0,1.0,30.3,4.23,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 19:35:00,27.4,78.0,31.9,27.0,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.12,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.14,26.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,27.0,0.75,27.0,27.0,1.0,30.3,4.35,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 19:40:00,27.3,78.0,31.9,27.0,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.66,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.11,26.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,27.0,0.75,27.0,27.0,1.0,30.3,4.11,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 19:45:00,27.4,78.0,31.9,27.0,29.85714285714286,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.66,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,27.0,0.75,27.0,27.0,1.0,30.3,4.11,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 19:50:00,27.3,78.0,31.9,26.9,29.871428571428574,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.57,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.9,0.75,27.0,27.0,1.0,30.3,4.26,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 19:55:00,27.3,78.0,31.9,26.9,29.85714285714286,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.18,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.9,0.72,27.0,27.0,1.0,30.3,4.14,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 20:00:00,27.3,78.0,31.9,26.9,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.03,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.9,0.72,27.0,27.0,1.0,30.3,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 20:05:00,27.3,78.0,31.9,26.9,29.88571428571429,26.6,29.0,"[29.0, 24.2]",1.0,31.9,30.03,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.9,0.72,27.0,27.0,1.0,30.3,4.14,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 20:10:00,27.3,78.0,31.9,27.0,29.90000000000001,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.15,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,27.0,0.72,27.0,27.0,1.0,30.3,4.17,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 20:15:00,27.3,78.0,31.9,27.0,29.90000000000001,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.33,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,27.0,0.72,27.0,27.0,1.0,30.3,4.14,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 20:20:00,27.3,78.0,31.9,27.0,29.91428571428572,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.09,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,27.0,0.75,27.0,27.0,1.0,30.4,4.05,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 20:25:00,27.3,78.0,31.9,27.0,29.90000000000001,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.09,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,27.0,0.75,27.0,27.0,1.0,30.3,4.32,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 20:30:00,27.3,78.0,31.9,27.0,29.914285714285715,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.21,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.14,26.0,25.0,1.0,28.8,2.04,25.0,25.0,1.0,27.0,0.75,26.0,27.0,1.0,30.3,4.32,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 20:35:00,27.2,78.0,31.9,26.8,29.9,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.81,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.17,26.0,25.0,1.0,28.8,3.57,25.0,25.0,1.0,26.8,0.72,27.0,27.0,1.0,30.4,4.26,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 20:40:00,27.2,78.0,31.9,26.9,29.9,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.45,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.14,26.0,25.0,1.0,28.8,1.83,25.0,25.0,1.0,26.9,0.72,27.0,27.0,1.0,30.3,4.08,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 20:45:00,27.2,78.0,31.9,26.9,29.914285714285715,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.45,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.86,25.0,25.0,1.0,26.9,0.72,27.0,27.0,1.0,30.3,4.08,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-01 20:50:00,27.2,78.0,32.0,26.9,29.914285714285715,26.6,28.9,"[28.9, 24.3]",1.0,32.0,29.94,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.9,0.72,27.0,27.0,1.0,30.3,4.32,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 20:55:00,27.2,78.0,32.0,26.9,29.914285714285715,26.65,29.0,"[29.0, 24.3]",1.0,32.0,30.63,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.9,0.72,27.0,27.0,1.0,30.3,4.26,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 21:00:00,27.2,78.0,32.0,26.9,29.914285714285715,26.55,28.9,"[28.9, 24.2]",1.0,32.0,29.76,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.9,0.72,27.0,27.0,1.0,30.3,4.17,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 21:05:00,27.2,78.0,32.0,26.9,29.914285714285715,26.6,29.0,"[29.0, 24.2]",1.0,32.0,29.94,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.9,0.72,27.0,27.0,1.0,30.3,4.23,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 21:10:00,27.2,78.0,32.0,26.9,29.914285714285715,26.55,28.9,"[28.9, 24.2]",1.0,32.0,29.94,27.5,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.9,0.72,27.0,27.0,1.0,30.3,4.23,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 21:15:00,27.2,78.0,32.0,26.9,29.914285714285715,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.57,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.9,0.72,27.0,27.0,1.0,30.3,4.29,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 21:20:00,27.2,78.0,32.0,27.0,29.942857142857143,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.06,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.4,4.11,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 21:25:00,27.2,78.0,32.0,27.0,29.942857142857143,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.06,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.6,1.89,26.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.4,4.11,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 21:30:00,27.2,78.0,32.0,27.0,29.942857142857143,26.65,29.0,"[29.0, 24.3]",1.0,32.0,29.64,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.4,4.23,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 21:35:00,27.1,78.0,32.0,27.0,29.95714285714286,26.65,29.0,"[29.0, 24.3]",1.0,32.0,30.6,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.4,4.17,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 21:40:00,27.1,78.0,32.0,26.9,29.942857142857143,26.65,29.0,"[29.0, 24.3]",1.0,32.0,29.73,27.5,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.4,4.2,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 21:45:00,27.2,78.0,32.0,26.9,29.957142857142856,26.65,29.0,"[29.0, 24.3]",1.0,32.0,29.73,27.5,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.5,4.2,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 21:50:00,27.1,78.0,32.0,26.9,29.971428571428568,26.65,29.0,"[29.0, 24.3]",1.0,32.0,29.85,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.5,4.17,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 21:55:00,27.1,78.0,32.0,27.0,29.985714285714284,26.700000000000003,29.1,"[29.1, 24.3]",1.0,32.0,29.85,27.5,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.8,1.98,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.5,4.17,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 22:00:00,27.1,78.0,32.0,27.0,29.985714285714284,26.65,29.0,"[29.0, 24.3]",1.0,32.0,30.0,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,0.99,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.5,4.23,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 22:05:00,27.1,78.0,32.0,27.0,29.985714285714284,26.65,29.0,"[29.0, 24.3]",1.0,32.0,30.0,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.8,1.98,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.5,4.23,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 22:10:00,27.1,78.0,32.0,27.0,30.0,26.65,29.0,"[29.0, 24.3]",1.0,32.0,30.12,27.3,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.5,4.17,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 22:15:00,27.1,78.0,32.0,27.0,30.0,26.65,29.0,"[29.0, 24.3]",1.0,32.0,30.12,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.5,4.2,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 22:20:00,27.1,78.0,32.0,27.0,30.0,26.65,29.0,"[29.0, 24.3]",1.0,32.0,29.79,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,3.63,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.5,4.14,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 22:25:00,27.1,78.0,32.0,27.0,30.0,26.65,29.1,"[29.1, 24.2]",1.0,32.0,29.79,27.4,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.5,4.23,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 22:30:00,27.1,78.0,32.1,27.0,30.02857142857143,26.6,29.0,"[29.0, 24.2]",1.0,32.1,29.55,27.4,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.5,4.23,28.4,27.0,1.0,32.1,0.03,28.0,27.0
2023-06-01 22:35:00,27.1,78.0,32.1,27.0,30.02857142857143,26.55,28.9,"[28.9, 24.2]",1.0,32.1,29.43,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.5,4.26,28.5,27.0,1.0,32.1,0.03,28.0,27.0
2023-06-01 22:40:00,27.1,78.0,32.1,27.0,30.02857142857143,26.65,29.0,"[29.0, 24.3]",1.0,32.1,31.08,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,0.99,26.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.5,4.14,28.5,27.0,1.0,32.1,0.03,28.0,27.0
2023-06-01 22:45:00,27.1,78.0,32.1,27.0,30.0,26.65,29.0,"[29.0, 24.3]",1.0,32.1,29.7,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.5,4.08,28.4,27.0,1.0,32.1,0.03,28.0,27.0
2023-06-01 22:50:00,27.1,78.0,32.1,27.0,30.071428571428573,26.65,29.0,"[29.0, 24.3]",1.0,32.1,29.7,27.3,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,29.0,3.45,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.5,4.08,28.4,27.0,1.0,32.1,0.03,28.0,27.0
2023-06-01 22:55:00,27.1,78.0,32.1,27.0,30.085714285714285,26.6,28.9,"[28.9, 24.3]",1.0,32.1,29.61,27.4,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.5,0.99,26.0,25.0,1.0,29.0,0.66,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.6,4.14,28.5,27.0,1.0,32.1,0.03,28.0,27.0
2023-06-01 23:00:00,27.1,78.0,32.0,27.0,30.057142857142857,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.27,27.4,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,29.0,1.83,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.6,4.05,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 23:05:00,27.1,78.0,32.0,27.0,30.057142857142857,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.27,27.5,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,29.0,1.83,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.6,4.05,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 23:10:00,27.1,78.0,32.0,27.0,30.04285714285714,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.12,27.6,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,29.0,1.89,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.6,4.05,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 23:15:00,27.1,78.0,32.0,26.9,30.028571428571432,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.24,27.4,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.6,1.05,26.0,25.0,1.0,29.0,1.86,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.5,4.17,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 23:20:00,27.1,,32.0,26.9,30.028571428571432,26.6,28.9,"[28.9, 24.3]",1.0,32.0,29.85,27.4,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.6,1.05,26.0,25.0,1.0,29.0,1.95,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.5,4.02,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 23:25:00,27.1,78.0,32.0,26.9,30.028571428571432,26.65,29.0,"[29.0, 24.3]",1.0,32.0,29.85,27.6,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.6,1.05,26.0,25.0,1.0,29.0,1.92,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.5,4.02,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 23:30:00,27.1,78.0,32.0,26.9,30.042857142857144,26.65,29.0,"[29.0, 24.3]",1.0,32.0,29.73,27.5,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.6,1.05,26.0,25.0,1.0,29.0,1.95,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.5,4.11,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 23:35:00,27.1,78.0,32.0,26.9,30.042857142857144,26.65,29.0,"[29.0, 24.3]",1.0,32.0,30.3,27.5,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.6,1.05,26.0,25.0,1.0,29.0,1.98,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.5,4.05,28.1,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 23:40:00,27.1,78.0,32.0,26.9,30.042857142857144,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.81,27.4,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.6,1.05,26.0,25.0,1.0,29.0,0.66,25.0,25.0,1.0,26.9,0.69,26.0,27.0,1.0,30.5,4.14,28.0,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 23:45:00,27.1,78.0,32.0,26.7,29.97142857142857,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.81,27.3,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.6,1.05,26.0,25.0,1.0,28.7,1.83,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.5,4.14,28.1,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 23:50:00,27.2,78.0,32.0,26.8,29.985714285714288,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.18,27.4,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.6,1.05,26.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.5,4.17,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-01 23:55:00,27.2,78.0,32.0,26.8,29.985714285714288,26.65,29.0,"[29.0, 24.3]",1.0,32.0,30.48,27.4,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.6,1.08,26.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.5,4.17,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 00:00:00,27.2,78.0,32.0,26.8,29.914285714285715,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.24,27.5,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.4,4.14,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 00:05:00,27.2,78.0,32.0,26.8,29.914285714285715,26.65,29.0,"[29.0, 24.3]",1.0,32.0,30.24,27.5,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.14,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 00:10:00,27.2,78.0,32.0,26.8,29.928571428571427,26.6,28.9,"[28.9, 24.3]",1.0,32.0,29.85,27.5,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.11,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 00:15:00,27.2,78.0,32.0,26.8,29.928571428571427,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.15,27.5,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.11,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 00:20:00,27.2,78.0,32.0,26.8,29.914285714285715,26.65,29.0,"[29.0, 24.3]",1.0,32.0,,27.4,25.0,1.0,31.2,,24.0,25.0,1.0,28.4,,26.0,25.0,1.0,28.6,,25.0,25.0,1.0,26.8,,27.0,27.0,1.0,30.4,,28.3,27.0,1.0,32.0,,28.0,27.0
2023-06-02 00:25:00,27.1,78.0,32.0,26.8,29.914285714285715,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.12,27.5,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.08,28.1,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 00:30:00,27.1,78.0,32.0,26.8,29.914285714285715,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.45,27.5,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.4,4.14,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 00:35:00,27.1,78.0,32.0,26.8,29.942857142857147,26.6,28.9,"[28.9, 24.3]",1.0,32.0,,27.4,25.0,1.0,31.2,,24.0,25.0,1.0,28.5,,25.0,25.0,1.0,28.7,,25.0,25.0,1.0,26.8,,27.0,27.0,1.0,30.4,,28.0,27.0,1.0,32.0,,28.0,27.0
2023-06-02 00:40:00,27.1,78.0,32.0,26.8,29.942857142857147,26.6,28.9,"[28.9, 24.3]",1.0,32.0,29.85,27.4,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,1.83,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.4,3.93,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 00:45:00,27.1,78.0,32.0,26.8,29.942857142857147,26.6,28.9,"[28.9, 24.3]",1.0,32.0,29.85,27.4,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,3.93,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 00:50:00,27.1,78.0,31.9,26.7,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.51,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.4,4.14,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 00:55:00,27.1,78.0,31.9,26.7,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.06,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.4,3.99,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 01:00:00,27.1,78.0,31.9,26.7,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.39,27.3,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.4,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 01:05:00,27.1,78.0,31.9,26.8,29.9,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.39,27.4,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.4,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 01:10:00,27.1,78.0,31.9,26.8,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.39,27.4,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.4,4.11,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 01:15:00,27.1,78.0,31.9,26.8,29.914285714285715,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.03,27.5,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.8,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 01:20:00,27.1,78.0,31.9,26.8,29.9,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.57,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.08,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 01:25:00,27.0,78.0,31.9,26.8,29.871428571428574,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.57,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 01:30:00,27.0,78.0,31.9,26.8,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.3,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,3.96,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 01:35:00,27.0,78.0,31.9,26.8,29.857142857142858,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.3,27.3,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,3.63,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 01:40:00,27.0,78.0,31.9,26.8,29.857142857142858,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.03,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,0.99,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.2,4.05,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 01:45:00,27.0,78.0,31.9,26.8,29.857142857142858,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.03,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.77,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.2,4.05,28.1,27.0,1.0,31.9,0.03,28.0,27.0
