time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1209188_c,1209188_h,1209188_p,1209188_r,1209188_s,3801696_c,3801696_h,3801696_p,3801696_r,3801696_s,3801697_c,3801697_h,3801697_p,3801697_r,3801697_s,3801698_c,3801698_h,3801698_p,3801698_r,3801698_s,3801699_c,3801699_h,3801699_p,3801699_r,3801699_s,3801700_c,3801700_h,3801700_p,3801700_r,3801700_s,3801701_c,3801701_h,3801701_p,3801701_r,3801701_s
2023-06-02 01:50:00,27.0,78.0,31.9,26.8,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.24,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.2,4.11,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 01:55:00,27.0,78.0,31.8,26.7,29.8,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.36,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.99,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 02:00:00,27.0,78.0,31.9,26.7,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.45,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.02,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 02:05:00,27.0,78.0,31.9,26.7,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.45,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.08,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 02:10:00,27.0,78.0,31.9,26.8,29.85714285714286,26.6,29.0,"[29.0, 24.2]",1.0,31.9,30.39,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 02:15:00,27.0,78.0,31.9,26.8,29.85714285714286,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.82,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.83,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 02:20:00,27.0,78.0,31.9,26.8,29.85714285714286,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.21,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 02:25:00,27.0,78.0,31.9,26.8,29.85714285714286,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.21,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.05,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 02:30:00,27.0,78.0,31.9,26.8,29.85714285714286,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.82,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.05,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 02:35:00,27.0,78.0,31.9,26.8,29.9,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.3,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 02:40:00,27.0,78.0,31.9,26.8,29.9,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.97,27.3,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.4,4.17,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 02:45:00,27.0,78.0,31.9,26.8,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.73,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 02:50:00,27.0,78.0,31.9,26.8,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.73,27.5,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.11,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 02:55:00,27.0,78.0,31.9,26.7,29.871428571428574,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.27,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.4,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 03:00:00,26.9,78.0,31.9,26.7,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.15,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.05,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 03:05:00,26.9,78.0,31.9,26.7,29.857142857142858,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.3,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.4,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 03:10:00,26.9,78.0,31.9,26.7,29.857142857142858,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.3,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.11,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 03:15:00,26.9,78.0,31.9,26.8,29.871428571428574,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.21,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 03:20:00,26.9,78.0,31.9,26.8,29.85714285714286,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.24,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 03:25:00,26.9,78.0,31.9,26.8,29.85714285714286,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.45,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.14,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 03:30:00,26.9,78.0,31.9,26.8,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.45,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.3,4.14,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 03:35:00,26.9,78.0,31.9,26.7,29.87142857142857,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.15,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 03:40:00,26.9,78.0,31.9,26.7,29.885714285714283,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.06,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.4,4.2,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 03:45:00,26.9,78.0,31.9,26.7,29.87142857142857,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.6,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,3.57,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.4,4.02,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 03:50:00,26.9,78.0,31.9,26.7,29.87142857142857,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.6,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,0.96,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.4,4.02,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 03:55:00,26.9,78.0,31.9,26.7,29.87142857142857,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.97,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,0.99,26.0,25.0,1.0,28.6,1.8,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.4,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 04:00:00,26.9,78.0,31.9,26.6,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.06,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,1.83,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.4,4.14,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 04:05:00,26.9,78.0,31.9,26.6,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.24,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.83,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.3,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 04:10:00,26.9,78.0,31.9,26.7,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.24,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.6,1.83,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.11,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 04:15:00,26.9,78.0,31.8,26.6,29.800000000000004,26.55,28.9,"[28.9, 24.2]",1.0,31.8,29.67,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.3,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 04:20:00,26.9,78.0,31.9,26.6,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.84,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.3,4.02,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 04:25:00,26.9,78.0,31.9,26.7,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.06,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,3.99,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 04:30:00,26.9,78.0,31.9,26.7,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.06,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,3.99,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 04:35:00,26.9,78.0,31.9,26.7,29.81428571428572,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.24,27.5,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.2,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 04:40:00,26.9,78.0,31.9,26.7,29.81428571428572,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.18,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.6,2.01,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,3.99,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 04:45:00,26.9,78.0,31.9,26.7,29.81428571428572,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.21,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.02,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 04:50:00,26.9,78.0,31.9,26.7,29.81428571428572,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.21,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,3.57,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.02,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 04:55:00,26.9,78.0,31.9,26.7,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.39,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 05:00:00,26.9,78.0,31.9,26.7,29.842857142857145,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.18,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.14,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 05:05:00,26.9,78.0,31.8,26.7,29.800000000000004,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.15,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,3.96,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 05:10:00,26.9,78.0,31.8,26.7,29.800000000000004,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.15,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,3.96,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 05:15:00,26.9,78.0,31.9,26.7,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.3,27.5,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 05:20:00,26.9,78.0,31.9,26.7,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.12,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 05:25:00,26.9,78.0,31.9,26.7,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.94,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 05:30:00,26.9,78.0,31.9,26.7,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.94,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.11,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 05:35:00,26.9,78.0,31.9,26.7,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.33,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.05,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 05:40:00,26.9,78.0,31.9,26.7,29.85714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.15,27.3,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 05:45:00,26.9,78.0,31.9,26.7,29.842857142857145,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.36,27.5,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.14,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 05:50:00,26.9,78.0,31.9,26.7,29.842857142857145,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.36,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.14,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 05:55:00,26.9,78.0,31.8,26.6,29.785714285714285,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.24,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.7,3.39,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 06:00:00,26.9,78.0,31.8,26.6,29.800000000000004,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.15,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.17,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 06:05:00,26.9,78.0,31.8,26.6,29.800000000000004,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.27,27.3,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.7,3.57,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 06:10:00,26.9,78.0,31.8,26.6,29.77142857142857,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.27,27.1,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,0.96,25.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,4.02,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 06:15:00,26.9,78.0,31.8,26.6,29.77142857142857,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.18,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.7,1.77,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,3.99,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 06:20:00,26.9,78.0,31.8,26.6,29.77142857142857,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.54,27.4,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.7,1.83,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.2,4.17,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 06:25:00,26.9,78.0,31.8,26.6,29.74285714285714,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.15,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.05,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 06:30:00,26.9,78.0,31.8,26.6,29.75714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.15,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.5,1.83,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.3,4.05,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 06:35:00,26.9,78.0,31.8,26.6,29.75714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.3,27.4,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.3,4.14,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 06:40:00,26.9,78.0,31.8,26.7,29.77142857142857,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.45,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.11,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.17,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 06:45:00,26.9,78.0,31.8,26.7,29.77142857142857,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.6,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.11,26.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.14,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 06:50:00,26.9,78.0,,,,26.55,28.9,"[28.9, 24.2]",1.0,,30.6,27.3,25.0,1.0,,0.63,24.0,25.0,1.0,,1.08,26.0,25.0,1.0,,1.92,25.0,25.0,1.0,,0.66,27.0,27.0,1.0,,4.14,28.1,27.0,1.0,,0.03,28.0,27.0
2023-06-02 06:55:00,26.9,78.0,31.8,26.6,29.785714285714285,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.12,27.4,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.4,3.99,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 07:00:00,26.9,78.0,31.8,26.6,29.785714285714285,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.24,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.4,4.17,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 07:05:00,26.9,78.0,31.8,26.6,29.800000000000004,26.55,28.9,"[28.9, 24.2]",1.0,31.8,,27.5,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.14,26.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.6,,27.0,27.0,1.0,30.4,,28.3,27.0,1.0,31.8,,28.0,27.0
2023-06-02 07:10:00,26.9,78.0,31.9,26.6,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.57,27.5,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.4,4.23,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 07:15:00,26.9,78.0,31.9,26.6,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.09,27.3,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.4,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 07:20:00,27.0,78.0,31.9,26.8,29.85714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.36,27.2,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,3.69,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.2,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 07:25:00,27.0,78.0,31.9,26.8,29.871428571428574,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.36,27.2,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,3.57,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.4,4.2,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 07:30:00,27.0,78.0,31.9,26.8,29.871428571428574,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.27,27.2,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.4,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 07:35:00,27.0,78.0,31.9,26.8,29.88571428571429,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.57,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.6,1.83,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.4,4.17,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 07:40:00,27.0,78.0,31.9,26.7,29.857142857142858,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.57,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.4,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 07:45:00,27.0,78.0,31.9,26.7,29.87142857142857,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.21,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.4,4.08,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 07:50:00,27.0,78.0,31.9,26.7,29.857142857142858,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.45,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.4,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 07:55:00,27.1,78.0,31.9,26.7,29.857142857142858,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.72,27.5,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,1.95,26.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.4,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 08:00:00,27.1,78.0,31.9,26.7,29.857142857142858,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.12,27.5,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.4,3.99,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 08:05:00,27.1,78.0,31.9,26.7,29.842857142857145,28.8,28.8,"[28.8, nan]",1.0,31.9,,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,,26.0,27.0,1.0,30.3,,28.2,27.0,1.0,31.9,,28.0,27.0
2023-06-02 08:10:00,27.1,78.0,31.9,26.7,29.842857142857145,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.21,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.26,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 08:15:00,27.1,78.0,31.9,26.7,29.842857142857145,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.63,27.3,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.6,3.75,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.3,4.23,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 08:20:00,27.2,78.0,31.9,26.7,29.842857142857145,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.12,27.2,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,3.78,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.29,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 08:25:00,27.2,78.0,31.9,26.7,29.857142857142858,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.12,27.1,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.3,4.29,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 08:30:00,27.2,78.0,31.9,26.7,29.857142857142858,26.5,28.7,"[28.7, 24.3]",1.0,31.9,,27.1,25.0,1.0,31.2,,24.0,25.0,1.0,28.4,,25.0,25.0,1.0,28.6,,25.0,25.0,1.0,26.7,,26.0,27.0,1.0,30.3,,28.1,27.0,1.0,31.9,,28.0,27.0
2023-06-02 08:35:00,27.2,78.0,31.9,26.7,29.87142857142857,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.675,27.1,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,3.81,25.0,25.0,1.0,26.7,0.675,26.0,27.0,1.0,30.4,4.02,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 08:40:00,27.2,78.0,31.9,26.7,29.857142857142858,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.78,27.0,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,3.81,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.4,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 08:45:00,27.3,78.0,31.9,26.7,29.857142857142858,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.9,27.0,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,3.72,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.4,4.11,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 08:50:00,27.3,78.0,31.9,26.7,29.842857142857145,26.5,28.8,"[28.8, 24.2]",1.0,31.9,31.29,27.1,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.6,3.81,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.4,4.17,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 08:55:00,27.3,78.0,31.8,26.7,29.800000000000004,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.87,26.9,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,3.81,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.4,4.08,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 09:00:00,27.4,78.0,31.8,26.7,29.78571428571429,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.87,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.3,1.11,25.0,25.0,1.0,28.5,3.9,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 09:05:00,27.4,78.0,31.9,26.7,29.81428571428572,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.33,27.0,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,3.81,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 09:10:00,27.4,78.0,31.9,26.7,29.81428571428572,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.75,27.0,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.3,1.14,25.0,25.0,1.0,28.5,3.9,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.29,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 09:15:00,27.5,78.0,31.9,26.8,29.82857142857143,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.36,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,3.84,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 09:20:00,27.5,78.0,31.9,26.8,29.84285714285715,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.36,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.6,3.93,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.11,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 09:25:00,27.5,78.0,31.9,26.8,29.84285714285715,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.96,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.6,3.78,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.32,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 09:30:00,27.5,78.0,31.9,26.8,29.84285714285715,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.63,27.1,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,3.96,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 09:35:00,27.6,78.0,31.9,26.8,29.84285714285715,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.75,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.6,3.72,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 09:40:00,27.6,78.0,31.9,26.8,29.85714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.75,27.0,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.26,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 09:45:00,27.6,78.0,31.9,26.9,29.871428571428574,26.5,28.8,"[28.8, 24.2]",1.0,31.9,31.08,27.0,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,3.87,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.26,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 09:50:00,27.6,78.0,31.9,26.9,29.871428571428574,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.84,27.0,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.6,3.96,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.26,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 09:55:00,27.6,,31.9,26.9,29.85714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.03,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,3.81,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.2,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 10:00:00,27.6,78.0,31.9,26.8,29.85714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.87,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,3.99,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.23,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 10:05:00,27.7,78.0,31.9,26.8,29.85714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.87,27.0,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.6,3.78,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.23,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 10:10:00,27.7,78.0,31.9,26.8,29.85714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.78,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,3.96,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 10:15:00,27.8,78.0,31.9,26.8,29.871428571428574,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.63,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,3.93,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.2,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 10:20:00,27.8,78.0,31.9,26.8,29.871428571428574,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.84,27.2,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.6,3.93,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 10:25:00,27.8,78.0,31.9,26.8,29.85714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.84,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.6,3.75,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.11,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 10:30:00,27.9,78.0,31.9,26.8,29.85714285714286,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.93,27.2,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.6,3.75,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.2,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 10:35:00,27.9,78.0,32.0,26.9,29.9,26.55,28.9,"[28.9, 24.2]",1.0,32.0,30.96,27.2,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.5,1.17,26.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.23,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 10:40:00,27.9,78.0,32.0,26.9,29.928571428571438,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.78,27.1,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.7,1.11,26.0,25.0,1.0,28.6,3.96,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.14,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 10:45:00,27.9,78.0,32.0,26.9,29.942857142857147,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.78,27.1,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.7,1.11,26.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.2,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 10:50:00,27.9,78.0,32.0,26.9,29.942857142857147,26.55,28.8,"[28.8, 24.3]",1.0,32.0,31.71,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.7,1.17,26.0,25.0,1.0,28.6,4.02,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.2,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 10:55:00,27.9,78.0,32.0,26.9,29.942857142857147,26.55,28.8,"[28.8, 24.3]",1.0,32.0,31.32,27.1,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.7,1.14,26.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.32,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 11:00:00,28.1,78.0,32.0,26.9,29.942857142857147,26.55,28.8,"[28.8, 24.3]",1.0,32.0,31.2,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.7,1.17,26.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 11:05:00,28.1,78.0,32.0,26.9,29.942857142857147,26.55,28.8,"[28.8, 24.3]",1.0,32.0,31.2,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.7,1.2,25.0,25.0,1.0,28.6,4.02,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 11:10:00,28.1,78.0,32.0,26.9,29.942857142857147,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.96,27.2,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.7,1.11,25.0,25.0,1.0,28.6,3.87,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.14,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 11:15:00,28.2,78.0,32.0,26.9,29.97142857142857,26.55,28.8,"[28.8, 24.3]",1.0,32.0,31.41,27.1,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.7,1.14,25.0,25.0,1.0,28.6,3.96,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.26,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 11:20:00,28.3,78.0,32.0,26.9,29.97142857142857,26.55,28.8,"[28.8, 24.3]",1.0,32.0,31.41,27.2,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.7,1.17,26.0,25.0,1.0,28.6,3.81,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.4,4.26,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 11:25:00,28.3,78.0,32.0,26.9,29.97142857142857,26.6,28.9,"[28.9, 24.3]",1.0,32.0,31.17,27.2,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.7,1.17,26.0,25.0,1.0,28.6,4.02,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.4,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 11:30:00,28.4,78.0,32.0,26.9,29.97142857142857,26.55,28.8,"[28.8, 24.3]",1.0,32.0,31.17,27.1,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.7,1.17,26.0,25.0,1.0,28.6,4.02,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.4,4.26,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 11:35:00,28.4,78.0,31.9,26.9,29.914285714285715,26.55,28.8,"[28.8, 24.3]",1.0,31.9,31.53,27.0,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.17,26.0,25.0,1.0,28.6,4.08,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.4,4.35,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 11:40:00,28.5,78.0,31.9,26.9,29.914285714285715,26.55,28.9,"[28.9, 24.2]",1.0,31.9,31.92,27.1,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.17,25.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.4,4.2,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 11:45:00,28.4,78.0,31.9,26.9,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,31.9,31.92,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.6,3.72,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.3,4.2,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 11:50:00,28.5,78.0,31.9,26.9,29.88571428571429,26.5,28.8,"[28.8, 24.2]",1.0,31.9,31.35,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.6,3.81,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.3,4.23,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 11:55:00,28.5,78.0,31.9,26.9,29.88571428571429,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.48,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.6,3.93,25.0,25.0,1.0,26.9,0.69,26.0,27.0,1.0,30.3,4.41,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 12:00:00,28.5,78.0,31.9,26.7,29.857142857142858,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.96,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.6,4.05,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.23,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 12:05:00,28.6,78.0,31.9,26.7,29.857142857142858,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.96,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.17,26.0,25.0,1.0,28.7,4.11,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.23,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 12:10:00,28.6,78.0,31.9,26.8,29.87142857142857,26.55,28.8,"[28.8, 24.3]",1.0,31.9,31.35,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.17,26.0,25.0,1.0,28.7,3.99,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.23,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 12:15:00,28.6,78.0,31.9,26.8,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,31.47,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.17,26.0,25.0,1.0,28.7,3.87,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.26,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 12:20:00,28.6,78.0,31.9,26.8,29.9,26.6,28.9,"[28.9, 24.3]",1.0,31.9,31.47,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.6,1.17,25.0,25.0,1.0,28.7,3.96,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.32,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 12:25:00,28.7,,31.9,26.8,29.9,26.55,28.8,"[28.8, 24.3]",1.0,31.9,31.05,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.14,26.0,25.0,1.0,28.7,3.87,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.41,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 12:30:00,28.7,78.0,31.9,26.8,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,31.05,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.6,1.2,26.0,25.0,1.0,28.6,4.08,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.41,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 12:35:00,28.6,78.0,31.9,26.8,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.78,27.1,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.2,26.0,25.0,1.0,28.6,3.78,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.38,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 12:40:00,28.7,78.0,31.9,26.8,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,31.2,27.2,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.2,26.0,25.0,1.0,28.6,3.96,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.32,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 12:45:00,28.7,78.0,31.9,27.0,29.928571428571427,26.55,28.8,"[28.8, 24.3]",1.0,31.9,31.2,27.3,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.6,1.17,26.0,25.0,1.0,28.6,4.08,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.3,4.29,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 12:50:00,28.8,78.0,31.9,27.0,29.928571428571438,26.6,28.9,"[28.9, 24.3]",1.0,31.9,31.41,27.2,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.7,1.17,26.0,25.0,1.0,28.6,4.14,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.3,4.29,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 12:55:00,28.8,78.0,31.9,26.9,29.91428571428572,26.6,28.9,"[28.9, 24.3]",1.0,31.9,31.11,27.2,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.7,1.17,26.0,25.0,1.0,28.6,3.87,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.3,4.32,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 13:00:00,28.6,78.0,31.9,27.0,29.9,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.57,27.2,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.17,26.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.3,4.44,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 13:05:00,28.5,78.0,32.0,27.0,29.928571428571427,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.75,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.6,3.78,25.0,25.0,1.0,27.0,0.66,27.0,27.0,1.0,30.3,4.41,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 13:10:00,28.5,78.0,32.0,27.0,29.928571428571427,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.75,27.2,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.2,26.0,25.0,1.0,28.6,3.78,25.0,25.0,1.0,27.0,0.66,27.0,27.0,1.0,30.3,4.41,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 13:15:00,28.4,78.0,32.0,27.0,29.942857142857147,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.69,27.2,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.6,1.17,26.0,25.0,1.0,28.6,4.02,25.0,25.0,1.0,27.0,0.66,27.0,27.0,1.0,30.3,4.32,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 13:20:00,28.4,78.0,32.0,27.0,29.95714285714286,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.9,27.2,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.6,1.17,26.0,25.0,1.0,28.6,4.2,25.0,25.0,1.0,27.0,0.66,27.0,27.0,1.0,30.4,4.35,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 13:25:00,28.3,78.0,32.0,27.0,29.957142857142856,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.72,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,27.0,0.66,27.0,27.0,1.0,30.5,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 13:30:00,28.3,78.0,32.0,26.9,29.942857142857143,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.72,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.6,3.78,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.5,4.26,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 13:35:00,28.4,78.0,32.0,26.9,29.942857142857143,26.6,28.9,"[28.9, 24.3]",1.0,32.0,31.32,27.3,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.6,3.81,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.5,4.47,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 13:40:00,28.5,78.0,32.0,26.9,29.942857142857147,26.55,28.8,"[28.8, 24.3]",1.0,32.0,31.05,27.1,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.23,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 13:45:00,28.5,78.0,32.0,26.9,29.942857142857147,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.9,27.2,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.2,26.0,25.0,1.0,28.6,4.08,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.38,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 13:50:00,28.5,78.0,32.0,26.9,29.942857142857147,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.9,27.2,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.14,25.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.38,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 13:55:00,28.7,,32.0,26.9,29.95714285714286,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.54,27.1,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.6,1.17,26.0,25.0,1.0,28.6,4.11,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.41,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 14:00:00,28.7,78.0,32.0,26.9,29.95714285714286,26.6,28.9,"[28.9, 24.3]",1.0,32.0,31.05,27.2,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.6,1.2,26.0,25.0,1.0,28.6,4.05,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.26,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 14:05:00,28.8,78.0,32.0,26.9,29.95714285714286,26.6,28.9,"[28.9, 24.3]",1.0,32.0,31.65,27.2,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.6,1.2,26.0,25.0,1.0,28.6,4.14,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.38,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 14:10:00,28.7,78.0,32.0,26.9,29.95714285714286,26.6,28.9,"[28.9, 24.3]",1.0,32.0,31.65,27.3,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.6,1.23,26.0,25.0,1.0,28.6,4.2,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.38,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 14:15:00,28.6,78.0,32.0,26.9,29.95714285714286,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.78,27.2,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.6,1.2,26.0,25.0,1.0,28.6,3.99,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.38,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 14:20:00,28.6,78.0,32.0,26.9,29.942857142857147,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.72,27.2,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.23,26.0,25.0,1.0,28.6,4.02,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.38,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 14:25:00,28.6,78.0,32.0,26.9,29.95714285714286,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.54,27.2,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,3.78,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.44,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 14:30:00,28.6,78.0,32.0,26.9,29.97142857142857,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.54,27.3,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.6,1.2,26.0,25.0,1.0,28.7,4.17,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.44,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 14:35:00,28.6,78.0,32.0,26.9,29.95714285714286,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.87,27.2,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.6,1.17,26.0,25.0,1.0,28.7,3.84,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.26,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 14:40:00,28.5,78.0,32.0,26.9,29.95714285714286,26.55,28.8,"[28.8, 24.3]",1.0,32.0,31.5,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.6,1.14,26.0,25.0,1.0,28.7,3.84,25.0,25.0,1.0,26.9,0.66,26.0,27.0,1.0,30.4,4.53,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 14:45:00,28.5,78.0,32.0,26.9,29.95714285714286,26.55,28.8,"[28.8, 24.3]",1.0,32.0,31.26,27.2,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.6,1.17,26.0,25.0,1.0,28.7,3.84,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.56,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 14:50:00,28.7,78.0,32.0,26.9,29.97142857142857,26.6,28.9,"[28.9, 24.3]",1.0,32.0,31.26,27.2,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.6,1.14,26.0,25.0,1.0,28.7,3.87,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.5,4.56,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 14:55:00,28.8,78.0,32.0,26.9,29.97142857142857,26.55,28.8,"[28.8, 24.3]",1.0,32.0,31.23,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.6,1.2,26.0,25.0,1.0,28.7,4.05,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.5,4.41,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 15:00:00,28.6,78.0,32.0,26.9,29.985714285714288,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.57,27.3,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.6,1.08,26.0,25.0,1.0,28.7,3.9,25.0,25.0,1.0,26.9,0.66,26.0,27.0,1.0,30.5,4.14,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 15:05:00,28.5,78.0,32.0,26.9,29.985714285714288,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.72,27.2,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.6,1.14,26.0,25.0,1.0,28.7,3.9,25.0,25.0,1.0,26.9,0.66,26.0,27.0,1.0,30.5,4.17,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 15:10:00,28.3,78.0,32.0,26.7,29.914285714285715,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.72,27.2,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.7,3.87,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.3,4.14,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 15:15:00,28.3,78.0,32.0,26.8,29.928571428571438,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.0,27.1,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.7,3.78,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.14,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 15:20:00,28.1,78.0,32.0,26.8,29.914285714285715,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.96,27.2,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.7,3.81,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.14,28.0,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 15:25:00,28.1,78.0,32.0,26.8,29.9,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.9,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.14,26.0,25.0,1.0,28.7,3.75,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 15:30:00,28.1,78.0,31.9,26.7,29.85714285714286,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.9,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.14,26.0,25.0,1.0,28.7,3.9,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 15:35:00,28.0,78.0,31.9,26.7,29.871428571428574,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.27,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.7,3.84,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 15:40:00,28.0,78.0,31.9,26.7,29.871428571428574,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.45,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.7,3.84,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.14,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 15:45:00,27.9,78.0,31.9,26.7,29.871428571428574,26.5,28.7,"[28.7, 24.3]",1.0,31.9,30.42,27.1,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.7,3.78,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.23,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 15:50:00,27.9,78.0,31.9,26.7,29.85714285714286,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.36,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.7,3.84,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.3,4.17,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 15:55:00,27.9,78.0,31.9,26.7,29.81428571428572,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.36,27.1,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,3.78,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.3,4.17,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 16:00:00,27.9,78.0,31.9,26.7,29.81428571428572,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.27,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.5,3.78,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 16:05:00,27.8,78.0,31.9,26.7,29.81428571428572,26.5,28.7,"[28.7, 24.3]",1.0,31.9,30.09,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,3.75,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.3,4.11,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 16:10:00,27.8,78.0,31.9,26.7,29.8,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.75,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,3.81,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.2,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 16:15:00,27.8,78.0,31.9,26.7,29.8,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.75,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.5,3.72,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.2,4.11,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 16:20:00,27.9,78.0,31.8,26.7,29.77142857142857,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.45,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.5,3.78,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.08,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 16:25:00,27.8,78.0,31.8,26.7,29.757142857142856,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.3,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.4,3.78,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,4.2,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 16:30:00,27.8,78.0,31.8,26.7,29.785714285714285,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.51,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,3.72,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.05,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 16:35:00,27.8,78.0,31.8,26.7,29.785714285714285,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.51,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,3.72,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.05,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 16:40:00,27.8,78.0,31.8,26.8,29.800000000000004,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.0,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,3.69,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.3,4.02,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 16:45:00,27.8,78.0,31.8,26.8,29.800000000000004,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.3,26.9,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,3.78,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.14,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 16:50:00,27.8,78.0,31.8,26.7,29.785714285714285,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.15,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.5,3.75,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.17,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 16:55:00,27.7,78.0,31.8,26.7,29.77142857142857,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.15,27.0,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,3.69,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.17,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 17:00:00,27.7,78.0,31.8,26.7,29.77142857142857,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.03,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.5,3.72,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.14,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 17:05:00,27.7,78.0,31.8,26.7,29.77142857142857,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.81,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.6,3.72,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.2,4.08,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 17:10:00,27.7,78.0,31.8,26.7,29.77142857142857,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.21,26.8,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.11,25.0,25.0,1.0,28.6,3.81,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.2,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 17:15:00,27.7,78.0,31.8,26.7,29.77142857142857,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.21,26.9,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.11,25.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.17,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 17:20:00,27.7,78.0,31.7,26.7,29.742857142857137,26.5,28.8,"[28.8, 24.2]",1.0,31.7,30.66,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.14,26.0,25.0,1.0,28.6,3.84,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.17,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-02 17:25:00,27.7,78.0,31.7,26.7,29.728571428571424,26.5,28.8,"[28.8, 24.2]",1.0,31.7,31.14,27.0,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.11,25.0,25.0,1.0,28.5,3.66,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.29,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-02 17:30:00,27.7,78.0,31.7,26.7,29.728571428571424,26.55,28.9,"[28.9, 24.2]",1.0,31.7,30.69,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.8,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.32,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-02 17:35:00,27.7,78.0,31.7,26.7,29.71428571428571,26.55,28.9,"[28.9, 24.2]",1.0,31.7,30.69,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.4,1.86,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.32,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-02 17:40:00,27.7,78.0,31.8,26.7,29.74285714285714,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.78,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.4,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.2,28.4,27.0,1.0,31.8,0.03,28.0,27.0
