time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1209188_c,1209188_h,1209188_p,1209188_r,1209188_s,3801696_c,3801696_h,3801696_p,3801696_r,3801696_s,3801697_c,3801697_h,3801697_p,3801697_r,3801697_s,3801698_c,3801698_h,3801698_p,3801698_r,3801698_s,3801699_c,3801699_h,3801699_p,3801699_r,3801699_s,3801700_c,3801700_h,3801700_p,3801700_r,3801700_s,3801701_c,3801701_h,3801701_p,3801701_r,3801701_s
2023-06-02 17:45:00,27.7,78.0,31.8,26.7,29.74285714285714,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.12,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.14,26.0,25.0,1.0,28.4,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.23,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 17:50:00,27.7,78.0,31.8,26.7,29.74285714285714,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.21,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.4,1.98,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.14,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 17:55:00,27.7,78.0,31.8,26.7,29.74285714285714,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.21,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.11,25.0,25.0,1.0,28.4,1.98,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.14,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 18:00:00,27.7,78.0,31.8,26.7,29.77142857142857,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.3,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.4,2.01,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.4,4.14,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 18:05:00,27.6,78.0,31.8,26.8,29.81428571428572,26.6,28.9,"[28.9, 24.3]",1.0,31.8,30.18,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.4,2.01,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.4,4.08,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 18:10:00,27.6,78.0,31.8,26.8,29.800000000000004,26.6,28.9,"[28.9, 24.3]",1.0,31.8,30.21,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.3,4.17,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 18:15:00,27.6,78.0,31.8,26.8,29.800000000000004,26.6,28.9,"[28.9, 24.3]",1.0,31.8,30.21,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.3,4.17,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 18:20:00,27.6,78.0,31.9,26.8,29.85714285714286,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.36,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.3,4.32,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 18:25:00,27.6,78.0,31.9,26.8,29.84285714285715,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.3,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.11,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 18:30:00,27.6,78.0,,,,26.700000000000003,29.1,"[29.1, 24.3]",1.0,,30.36,27.4,25.0,1.0,,0.66,24.0,25.0,1.0,,1.08,26.0,25.0,1.0,,1.89,25.0,25.0,1.0,,0.69,27.0,27.0,1.0,,4.23,28.4,27.0,1.0,,0.03,28.0,27.0
2023-06-02 18:35:00,27.6,78.0,31.9,26.8,29.85714285714286,26.65,29.0,"[29.0, 24.3]",1.0,31.9,30.36,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.11,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 18:40:00,27.6,78.0,31.9,26.8,29.85714285714286,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.27,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.11,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 18:45:00,27.5,78.0,31.9,26.8,29.85714285714286,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.03,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.05,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 18:50:00,27.5,78.0,31.9,26.8,29.88571428571429,26.65,29.0,"[29.0, 24.3]",1.0,31.9,30.06,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.17,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 18:55:00,27.5,78.0,31.9,26.9,29.928571428571427,26.65,29.0,"[29.0, 24.3]",1.0,31.9,30.06,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.8,1.98,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.4,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 19:00:00,27.5,78.0,,,,26.65,29.0,"[29.0, 24.3]",1.0,,30.12,27.4,25.0,1.0,,0.66,24.0,25.0,1.0,,1.08,26.0,25.0,1.0,,1.95,25.0,25.0,1.0,,0.69,27.0,27.0,1.0,,4.17,28.4,27.0,1.0,,0.03,28.0,27.0
2023-06-02 19:05:00,27.5,78.0,31.9,26.9,29.942857142857143,29.0,29.0,"[29.0, nan]",1.0,31.9,,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.98,25.0,25.0,1.0,26.9,,27.0,27.0,1.0,30.4,,28.4,27.0,1.0,31.9,,28.0,27.0
2023-06-02 19:10:00,27.5,78.0,31.9,26.9,29.942857142857143,26.700000000000003,29.1,"[29.1, 24.3]",1.0,31.9,30.75,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.4,4.2,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 19:15:00,27.5,78.0,32.0,26.8,29.95714285714286,26.700000000000003,29.1,"[29.1, 24.3]",1.0,32.0,30.6,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.14,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 19:20:00,27.5,78.0,32.0,26.8,29.97142857142857,26.65,29.0,"[29.0, 24.3]",1.0,32.0,30.6,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.6,1.08,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.14,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 19:25:00,27.5,78.0,32.0,26.8,29.95714285714286,26.700000000000003,29.1,"[29.1, 24.3]",1.0,32.0,30.12,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.8,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.26,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 19:30:00,27.5,78.0,32.0,26.8,29.95714285714286,26.700000000000003,29.1,"[29.1, 24.3]",1.0,32.0,30.96,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.2,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 19:35:00,27.4,78.0,32.0,26.8,29.928571428571438,26.75,29.1,"[29.1, 24.4]",1.0,32.0,30.3,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 19:40:00,27.4,78.0,32.0,26.8,29.928571428571438,26.75,29.1,"[29.1, 24.4]",1.0,32.0,30.3,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.14,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 19:45:00,27.4,78.0,32.0,26.8,29.97142857142857,26.65,29.0,"[29.0, 24.3]",1.0,32.0,30.63,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.6,1.05,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.14,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 19:50:00,27.4,78.0,32.0,26.9,30.000000000000004,26.700000000000003,29.1,"[29.1, 24.3]",1.0,32.0,30.27,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.6,1.08,26.0,25.0,1.0,28.9,1.95,26.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.4,4.2,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 19:55:00,27.4,78.0,32.0,26.9,29.97142857142857,26.700000000000003,29.1,"[29.1, 24.3]",1.0,32.0,30.6,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.9,1.95,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.3,4.23,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 20:00:00,27.4,78.0,32.0,26.8,29.95714285714286,26.65,29.0,"[29.0, 24.3]",1.0,32.0,30.27,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.9,0.69,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.26,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 20:05:00,27.4,78.0,32.0,26.8,29.942857142857147,26.700000000000003,29.1,"[29.1, 24.3]",1.0,32.0,30.27,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.86,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.26,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 20:10:00,27.4,78.0,32.0,26.9,29.95714285714286,26.65,29.0,"[29.0, 24.3]",1.0,32.0,30.78,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.86,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.3,4.14,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 20:15:00,27.4,78.0,32.0,26.8,29.942857142857147,26.700000000000003,29.1,"[29.1, 24.3]",1.0,32.0,30.18,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.08,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 20:20:00,27.4,78.0,31.9,26.8,29.9,26.65,29.0,"[29.0, 24.3]",1.0,31.9,30.33,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.2,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 20:25:00,27.4,78.0,31.9,26.8,29.9,26.700000000000003,29.1,"[29.1, 24.3]",1.0,31.9,30.33,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.2,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 20:30:00,27.4,78.0,31.9,26.8,29.914285714285715,26.700000000000003,29.1,"[29.1, 24.3]",1.0,31.9,,27.4,25.0,1.0,31.2,,24.0,25.0,1.0,28.5,,26.0,25.0,1.0,28.8,,26.0,25.0,1.0,26.8,,27.0,27.0,1.0,30.3,,28.4,27.0,1.0,31.9,,28.0,27.0
2023-06-02 20:35:00,27.3,78.0,32.0,26.8,29.942857142857147,26.700000000000003,29.1,"[29.1, 24.3]",1.0,32.0,30.465000000000003,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.065,25.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.17,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 20:40:00,27.3,78.0,32.0,26.8,29.942857142857147,26.700000000000003,29.1,"[29.1, 24.3]",1.0,32.0,30.18,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.2,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 20:45:00,27.3,78.0,32.0,26.8,29.942857142857147,26.700000000000003,29.1,"[29.1, 24.3]",1.0,32.0,30.39,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.14,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 20:50:00,27.3,78.0,32.0,26.8,29.942857142857147,26.75,29.2,"[29.2, 24.3]",1.0,32.0,30.39,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.26,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 20:55:00,27.3,78.0,32.0,26.8,29.942857142857147,26.700000000000003,29.1,"[29.1, 24.3]",1.0,32.0,30.75,27.6,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 21:00:00,27.3,78.0,32.0,26.8,29.942857142857147,26.700000000000003,29.1,"[29.1, 24.3]",1.0,32.0,30.33,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.17,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 21:05:00,27.3,78.0,32.0,26.8,29.942857142857147,26.700000000000003,29.1,"[29.1, 24.3]",1.0,32.0,30.69,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.23,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 21:10:00,27.3,78.0,32.0,26.8,29.928571428571427,26.65,29.0,"[29.0, 24.3]",1.0,32.0,30.69,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.3,4.23,28.1,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 21:15:00,27.3,78.0,32.0,26.8,29.942857142857147,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.42,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.3,4.23,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 21:20:00,27.3,78.0,32.0,26.8,29.942857142857147,26.65,29.0,"[29.0, 24.3]",1.0,32.0,30.63,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.17,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 21:25:00,27.3,79.0,32.0,26.8,29.942857142857147,26.700000000000003,29.1,"[29.1, 24.3]",1.0,32.0,30.15,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.17,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 21:30:00,27.3,78.0,32.0,26.8,29.942857142857147,26.65,29.0,"[29.0, 24.3]",1.0,32.0,30.48,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.14,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-02 21:35:00,27.3,78.0,31.9,26.8,29.88571428571429,26.65,29.0,"[29.0, 24.3]",1.0,31.9,30.48,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.14,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 21:40:00,27.2,78.0,31.9,26.8,29.871428571428574,26.700000000000003,29.1,"[29.1, 24.3]",1.0,31.9,30.21,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.2,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 21:45:00,27.2,78.0,31.9,26.8,29.871428571428574,26.700000000000003,29.1,"[29.1, 24.3]",1.0,31.9,30.54,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.2,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 21:50:00,27.2,78.0,,,,26.75,29.2,"[29.2, 24.3]",1.0,,30.42,27.5,25.0,1.0,,0.66,24.0,25.0,1.0,,1.05,26.0,25.0,1.0,,1.92,25.0,25.0,1.0,,0.69,26.0,27.0,1.0,,4.17,28.3,27.0,1.0,,0.03,28.0,27.0
2023-06-02 21:55:00,27.2,78.0,31.9,26.8,29.85714285714286,26.700000000000003,29.1,"[29.1, 24.3]",1.0,31.9,30.42,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 22:00:00,27.2,78.0,31.9,26.8,29.88571428571429,26.700000000000003,29.1,"[29.1, 24.3]",1.0,31.9,30.15,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 22:05:00,27.2,78.0,31.9,26.8,29.88571428571429,26.700000000000003,29.1,"[29.1, 24.3]",1.0,31.9,30.75,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 22:10:00,27.2,,31.9,26.8,29.88571428571429,26.65,29.0,"[29.0, 24.3]",1.0,31.9,29.91,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.11,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 22:15:00,27.2,78.0,31.9,26.8,29.88571428571429,26.700000000000003,29.1,"[29.1, 24.3]",1.0,31.9,29.91,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.14,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 22:20:00,27.2,78.0,31.9,26.8,29.88571428571429,26.700000000000003,29.1,"[29.1, 24.3]",1.0,31.9,30.39,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 22:25:00,27.2,78.0,31.9,26.8,29.871428571428574,26.700000000000003,29.1,"[29.1, 24.3]",1.0,31.9,29.94,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.2,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 22:30:00,27.2,78.0,31.9,26.8,29.88571428571429,26.700000000000003,29.1,"[29.1, 24.3]",1.0,31.9,30.27,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.14,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 22:35:00,27.2,78.0,31.9,26.8,29.88571428571429,26.700000000000003,29.1,"[29.1, 24.3]",1.0,31.9,30.06,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.7,2.01,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.05,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 22:40:00,27.2,78.0,31.9,26.8,29.91428571428572,26.65,29.0,"[29.0, 24.3]",1.0,31.9,30.06,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.7,0.69,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.05,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 22:45:00,27.2,78.0,31.9,26.8,29.91428571428572,26.65,29.0,"[29.0, 24.3]",1.0,31.9,30.09,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 22:50:00,27.2,78.0,31.9,26.7,29.914285714285715,26.65,29.0,"[29.0, 24.3]",1.0,31.9,30.18,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.4,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 22:55:00,27.1,78.0,31.9,26.7,29.914285714285715,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.85,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.4,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 23:00:00,27.1,78.0,31.9,26.7,29.9,26.65,29.0,"[29.0, 24.3]",1.0,31.9,29.85,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.05,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 23:05:00,27.1,78.0,31.9,26.7,29.88571428571429,29.1,29.1,"[29.1, nan]",1.0,31.9,,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.7,,27.0,27.0,1.0,30.3,,28.2,27.0,1.0,31.9,,28.0,27.0
2023-06-02 23:10:00,27.1,78.0,31.9,26.6,29.84285714285715,29.0,29.0,"[29.0, nan]",1.0,31.9,30.0,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.3,4.08,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 23:15:00,27.2,78.0,31.8,26.6,29.81428571428572,28.9,28.9,"[28.9, nan]",1.0,31.8,30.3,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.3,4.2,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 23:20:00,27.2,78.0,31.8,26.7,29.828571428571436,28.9,28.9,"[28.9, nan]",1.0,31.8,30.3,27.3,25.0,1.0,31.1,0.69,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 23:25:00,27.1,78.0,31.9,26.7,29.85714285714286,26.65,29.0,"[29.0, 24.3]",1.0,31.9,30.21,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.14,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-02 23:30:00,27.2,78.0,31.8,26.7,29.81428571428572,26.65,29.0,"[29.0, 24.3]",1.0,31.8,29.79,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 23:35:00,27.2,78.0,31.8,26.7,29.81428571428572,26.6,28.9,"[28.9, 24.3]",1.0,31.8,30.18,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.11,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 23:40:00,27.2,78.0,31.8,26.7,29.78571428571428,26.65,29.0,"[29.0, 24.3]",1.0,31.8,30.42,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.2,4.14,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 23:45:00,27.2,78.0,31.8,26.7,29.77142857142857,26.65,29.0,"[29.0, 24.3]",1.0,31.8,30.42,27.5,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.4,1.92,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.14,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 23:50:00,27.2,78.0,31.8,26.7,29.757142857142856,26.65,29.0,"[29.0, 24.3]",1.0,31.8,30.21,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.4,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-02 23:55:00,27.1,78.0,31.8,26.7,29.77142857142857,26.6,28.9,"[28.9, 24.3]",1.0,31.8,30.03,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.4,1.92,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.2,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 00:00:00,27.1,78.0,31.8,26.6,29.75714285714286,26.6,28.9,"[28.9, 24.3]",1.0,31.8,30.27,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.4,1.92,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 00:05:00,27.1,78.0,31.8,26.6,29.75714285714286,26.6,28.9,"[28.9, 24.3]",1.0,31.8,30.18,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.4,1.92,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.17,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 00:10:00,27.1,78.0,31.8,26.6,29.75714285714286,26.6,28.9,"[28.9, 24.3]",1.0,31.8,30.18,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.4,1.92,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.17,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 00:15:00,27.1,78.0,31.8,26.6,29.742857142857144,26.65,29.0,"[29.0, 24.3]",1.0,31.8,30.24,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.4,1.92,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.1,4.11,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 00:30:00,27.1,78.0,31.7,26.5,29.71428571428571,26.6,28.9,"[28.9, 24.3]",1.0,31.7,29.94,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.1,4.14,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 00:35:00,27.1,78.0,31.7,26.5,29.71428571428571,26.6,28.9,"[28.9, 24.3]",1.0,31.7,30.03,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.1,4.14,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 00:40:00,27.1,78.0,31.7,26.5,29.7,26.6,28.9,"[28.9, 24.3]",1.0,31.7,30.39,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.1,4.11,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 00:45:00,27.0,78.0,31.7,26.5,29.7,26.55,28.9,"[28.9, 24.2]",1.0,31.7,30.09,27.3,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.1,4.11,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 00:50:00,27.0,78.0,,,,26.55,28.9,"[28.9, 24.2]",1.0,,30.57,27.3,25.0,1.0,,0.66,24.0,25.0,1.0,,1.08,26.0,25.0,1.0,,1.92,25.0,25.0,1.0,,0.69,26.0,27.0,1.0,,4.11,28.2,27.0,1.0,,0.03,28.0,27.0
2023-06-03 00:55:00,27.0,78.0,31.7,26.5,29.685714285714283,26.55,28.9,"[28.9, 24.2]",1.0,31.7,30.57,27.3,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.1,4.11,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 01:00:00,27.0,78.0,31.7,26.6,29.7,26.55,28.9,"[28.9, 24.2]",1.0,31.7,29.88,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.1,4.14,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 01:05:00,27.0,78.0,31.7,26.6,29.7,26.55,28.9,"[28.9, 24.2]",1.0,31.7,30.45,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.11,26.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.1,4.17,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 01:10:00,27.0,78.0,31.7,26.7,29.71428571428571,26.55,28.9,"[28.9, 24.2]",1.0,31.7,30.48,27.4,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.1,4.14,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 01:15:00,27.0,78.0,31.7,26.7,29.74285714285714,26.55,28.9,"[28.9, 24.2]",1.0,31.7,30.48,27.3,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.1,4.14,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 01:20:00,27.0,78.0,,,,26.55,28.9,"[28.9, 24.2]",1.0,,30.27,27.3,25.0,1.0,,0.69,24.0,25.0,1.0,,1.05,25.0,25.0,1.0,,1.92,25.0,25.0,1.0,,0.69,26.0,27.0,1.0,,4.11,28.1,27.0,1.0,,0.03,28.0,27.0
2023-06-03 01:25:00,27.0,78.0,31.8,26.7,29.77142857142857,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.39,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.1,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 01:30:00,27.0,78.0,31.8,26.6,29.75714285714286,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.12,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.1,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 01:35:00,27.0,78.0,31.8,26.7,29.785714285714285,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.33,27.3,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 01:40:00,27.0,78.0,31.8,26.6,29.77142857142857,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.33,27.3,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 01:45:00,26.9,78.0,31.8,26.6,29.785714285714285,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.18,27.3,25.0,1.0,31.1,0.69,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.11,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 01:50:00,26.9,78.0,31.8,26.6,29.77142857142857,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.6,27.4,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.5,0.99,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 01:55:00,26.9,78.0,31.8,26.6,29.74285714285714,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.48,27.2,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.14,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 02:00:00,26.9,78.0,31.8,26.6,29.74285714285714,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.48,27.3,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,4.11,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 02:05:00,27.0,78.0,31.8,26.6,29.74285714285714,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.27,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.11,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 02:10:00,27.0,78.0,31.8,26.6,29.74285714285714,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.12,27.4,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 02:15:00,27.0,78.0,31.7,26.6,29.71428571428571,26.55,28.9,"[28.9, 24.2]",1.0,31.7,30.45,27.4,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,4.11,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 02:20:00,27.0,78.0,31.8,26.7,29.757142857142856,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.12,27.3,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.2,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 02:25:00,27.0,78.0,31.8,26.7,29.757142857142856,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.12,27.2,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.2,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 02:30:00,26.9,78.0,31.7,26.7,29.742857142857137,26.55,28.9,"[28.9, 24.2]",1.0,31.7,,27.2,25.0,1.0,31.0,,24.0,25.0,1.0,28.4,,25.0,25.0,1.0,28.5,,25.0,25.0,1.0,26.7,,26.0,27.0,1.0,30.2,,28.2,27.0,1.0,31.7,,28.0,27.0
2023-06-03 02:35:00,26.9,78.0,31.7,26.6,29.728571428571424,26.55,28.9,"[28.9, 24.2]",1.0,31.7,30.12,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.065,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 02:40:00,26.9,,31.7,26.6,29.742857142857137,26.55,28.9,"[28.9, 24.2]",1.0,31.7,,27.3,25.0,1.0,31.1,,24.0,25.0,1.0,28.4,,25.0,25.0,1.0,28.5,,25.0,25.0,1.0,26.6,,26.0,27.0,1.0,30.2,,28.2,27.0,1.0,31.7,,28.0,27.0
2023-06-03 02:45:00,26.9,78.0,31.7,26.6,29.742857142857137,26.55,28.9,"[28.9, 24.2]",1.0,31.7,29.73,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.065,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 02:50:00,26.9,78.0,31.7,26.6,29.742857142857137,26.55,28.9,"[28.9, 24.2]",1.0,31.7,30.3,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.08,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 02:55:00,27.0,78.0,31.7,26.6,29.728571428571424,26.55,28.9,"[28.9, 24.2]",1.0,31.7,30.0,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.05,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 03:00:00,27.0,78.0,31.7,26.6,29.728571428571424,26.5,28.8,"[28.8, 24.2]",1.0,31.7,30.45,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,4.11,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 03:05:00,27.0,78.0,31.8,26.6,29.74285714285714,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.09,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.14,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 03:10:00,27.0,78.0,31.8,26.6,29.757142857142856,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.09,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,4.14,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 03:15:00,26.9,78.0,31.8,26.6,29.757142857142856,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.24,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 03:20:00,26.9,78.0,31.8,26.7,29.785714285714285,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.3,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.2,4.11,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 03:25:00,26.9,78.0,31.8,26.5,29.728571428571428,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.15,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.2,4.17,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 03:30:00,26.9,78.0,31.7,26.5,29.7,26.5,28.8,"[28.8, 24.2]",1.0,31.7,30.42,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.2,4.14,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 03:35:00,26.9,78.0,31.7,26.5,29.68571428571428,26.55,28.9,"[28.9, 24.2]",1.0,31.7,30.42,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.3,1.95,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.2,4.14,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 03:40:00,26.9,78.0,31.7,26.5,29.68571428571428,26.55,28.9,"[28.9, 24.2]",1.0,31.7,30.21,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.3,1.92,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.2,4.17,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 03:45:00,26.9,78.0,31.7,26.5,29.67142857142857,26.55,28.9,"[28.9, 24.2]",1.0,31.7,30.27,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.3,1.92,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.2,4.05,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 03:50:00,26.9,78.0,31.7,26.7,29.7,26.55,28.9,"[28.9, 24.2]",1.0,31.7,29.85,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.17,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 03:55:00,26.9,78.0,31.8,26.7,29.75714285714286,26.55,28.9,"[28.9, 24.2]",1.0,31.8,29.85,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,0.99,25.0,25.0,1.0,28.3,1.83,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.17,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 04:00:00,26.9,78.0,31.8,26.7,29.75714285714286,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.39,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.3,1.86,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 04:05:00,26.9,78.0,31.8,26.7,29.8,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.27,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 04:10:00,26.9,78.0,31.8,26.7,29.8,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.18,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 04:15:00,26.9,78.0,31.8,26.7,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.18,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.14,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 04:20:00,26.9,78.0,31.8,26.7,29.8,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.36,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.14,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 04:25:00,26.9,78.0,31.8,26.7,29.81428571428572,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.18,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.05,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 04:30:00,26.9,78.0,31.9,26.7,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.3,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 04:35:00,26.9,78.0,31.9,26.7,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.61,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 04:40:00,26.9,78.0,31.9,26.7,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.61,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 04:45:00,26.9,78.0,31.9,26.7,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.06,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 04:50:00,26.9,78.0,31.9,26.7,29.842857142857145,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.45,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.05,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 04:55:00,26.9,78.0,31.9,26.7,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.88,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.6,1.83,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.02,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 05:00:00,26.9,78.0,31.8,26.7,29.8,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.88,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.96,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 05:05:00,26.9,66.0,31.8,26.7,29.8,28.9,28.9,"[28.9, nan]",1.0,31.8,30.36,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.14,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 05:10:00,26.8,78.0,31.8,26.7,29.8,28.9,28.9,"[28.9, nan]",1.0,31.8,,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.7,,27.0,27.0,1.0,30.2,,28.3,27.0,1.0,31.8,,28.0,27.0
2023-06-03 05:15:00,26.8,78.0,31.8,26.7,29.78571428571428,28.8,28.8,"[28.8, nan]",1.0,31.8,29.7,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.05,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 05:20:00,26.8,78.0,31.8,26.7,29.78571428571428,28.8,28.8,"[28.8, nan]",1.0,31.8,29.7,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.2,3.99,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 05:25:00,26.8,78.0,31.8,26.6,29.77142857142857,28.8,28.8,"[28.8, nan]",1.0,31.8,30.48,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.02,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 05:30:00,26.8,78.0,31.8,26.6,29.757142857142856,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.21,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,3.99,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 05:35:00,26.8,78.0,31.8,26.6,29.757142857142856,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.21,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,3.99,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 05:40:00,26.8,78.0,31.8,26.5,29.728571428571428,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.03,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.2,4.08,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 05:45:00,26.8,78.0,31.8,26.5,29.728571428571428,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.63,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.2,3.93,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 05:50:00,26.8,78.0,31.8,26.5,29.728571428571428,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.7,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.2,3.99,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 05:55:00,26.8,78.0,31.8,26.6,29.74285714285714,26.55,28.9,"[28.9, 24.2]",1.0,31.8,29.7,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.05,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 06:00:00,26.8,78.0,31.8,26.6,29.74285714285714,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.06,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,26.0,25.0,1.0,28.5,1.83,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,4.05,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 06:05:00,26.8,78.0,31.8,26.6,29.74285714285714,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.15,27.2,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.2,4.05,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 06:10:00,26.8,78.0,31.8,26.5,29.728571428571428,26.55,28.9,"[28.9, 24.2]",1.0,31.8,29.67,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.2,3.99,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 06:15:00,26.8,78.0,31.8,26.5,29.728571428571428,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.33,27.4,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.2,4.02,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 06:20:00,26.8,78.0,31.8,26.5,29.728571428571428,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.33,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 06:25:00,26.8,78.0,31.8,26.5,29.728571428571428,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.0,27.4,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.2,3.99,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 06:30:00,26.9,78.0,31.8,26.6,29.74285714285714,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.78,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.11,25.0,25.0,1.0,28.5,3.54,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.2,4.11,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 06:35:00,26.9,78.0,31.8,26.6,29.75714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.54,27.3,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.5,1.83,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 06:40:00,26.9,78.0,31.8,26.5,29.728571428571428,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.85,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.2,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 06:45:00,26.9,78.0,31.8,26.5,29.75714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.85,27.4,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.7,1.83,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.2,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 06:50:00,26.9,78.0,31.8,26.5,29.77142857142857,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.45,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.2,4.05,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 06:55:00,26.9,78.0,31.8,26.6,29.800000000000004,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.85,27.3,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.11,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 07:00:00,26.9,78.0,31.8,26.6,29.800000000000004,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.0,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.11,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 07:05:00,27.0,78.0,31.8,26.6,29.785714285714285,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.0,27.4,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.05,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 07:10:00,27.0,78.0,31.8,26.6,29.785714285714285,26.5,28.8,"[28.8, 24.2]",1.0,31.8,30.3,27.3,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.2,4.05,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 07:15:00,27.0,78.0,31.9,26.6,29.814285714285717,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.48,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.11,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 07:20:00,27.0,78.0,31.9,26.7,29.828571428571426,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.24,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,3.54,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,4.11,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 07:25:00,27.0,78.0,31.9,26.7,29.828571428571426,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.33,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,1.83,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.05,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 07:30:00,27.0,78.0,31.9,26.7,29.828571428571426,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.33,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.83,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.05,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 07:35:00,27.0,78.0,,,,26.55,28.8,"[28.8, 24.3]",1.0,,30.03,27.3,25.0,1.0,,0.66,24.0,25.0,1.0,,1.14,26.0,25.0,1.0,,1.95,25.0,25.0,1.0,,0.66,27.0,27.0,1.0,,4.11,28.4,27.0,1.0,,0.03,28.0,27.0
2023-06-03 07:40:00,27.0,78.0,31.9,26.7,29.87142857142857,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.6,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.23,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 07:45:00,27.0,78.0,31.9,26.7,29.87142857142857,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.75,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 07:50:00,27.0,78.0,31.9,26.7,29.857142857142858,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.75,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 07:55:00,27.0,78.0,31.9,26.7,29.842857142857145,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.6,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.17,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 08:00:00,27.1,78.0,31.9,26.7,29.842857142857145,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.72,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.17,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 08:05:00,27.1,78.0,31.9,26.7,29.871428571428574,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.45,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.3,4.23,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 08:10:00,27.1,78.0,31.9,26.7,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.72,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.23,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 08:15:00,27.1,79.0,31.9,26.7,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.72,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.4,4.23,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 08:20:00,27.1,78.0,31.9,26.7,29.871428571428574,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.3,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.23,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 08:25:00,27.1,78.0,31.9,26.7,29.871428571428574,26.6,28.9,"[28.9, 24.3]",1.0,31.9,31.11,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.17,26.0,25.0,1.0,28.7,2.1,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.11,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 08:30:00,27.1,78.0,31.9,26.7,29.871428571428574,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.18,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.7,0.69,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 08:35:00,27.2,78.0,31.9,26.7,29.871428571428574,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.18,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 08:40:00,27.2,78.0,31.9,26.7,29.871428571428574,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.66,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 08:45:00,27.2,78.0,31.9,26.8,29.85714285714286,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.57,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.2,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 08:50:00,27.2,78.0,31.9,26.8,29.871428571428574,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.54,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.17,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 08:55:00,27.2,78.0,31.9,26.8,29.871428571428574,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.63,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.26,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 09:00:00,27.3,79.0,31.9,26.8,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.63,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.26,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 09:05:00,27.3,78.0,32.0,26.8,29.95714285714286,28.8,28.8,"[28.8, nan]",1.0,32.0,,27.5,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.98,25.0,25.0,1.0,26.8,,27.0,27.0,1.0,30.3,,28.2,27.0,1.0,32.0,,28.0,27.0
2023-06-03 09:10:00,27.3,78.0,32.0,26.8,29.942857142857147,26.55,28.8,"[28.8, 24.3]",1.0,32.0,30.9,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.8,2.01,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.29,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 09:15:00,27.3,78.0,31.9,26.8,29.914285714285715,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.42,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,0.69,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.23,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 09:20:00,27.4,78.0,31.9,26.8,29.9,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.42,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.4,4.23,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 09:25:00,27.4,78.0,31.9,26.8,29.914285714285715,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.69,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.26,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 09:30:00,27.4,78.0,31.9,26.7,29.9,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.54,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.4,4.26,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 09:35:00,27.5,78.0,31.9,26.7,29.9,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.33,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.4,4.26,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 09:40:00,27.6,78.0,31.9,26.7,29.871428571428574,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.33,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,3.57,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.26,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 09:45:00,27.6,78.0,31.9,26.7,29.871428571428574,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.75,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.8,3.66,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.26,28.2,27.0,1.0,31.9,0.03,28.0,27.0
