time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1209188_c,1209188_h,1209188_p,1209188_r,1209188_s,3801696_c,3801696_h,3801696_p,3801696_r,3801696_s,3801697_c,3801697_h,3801697_p,3801697_r,3801697_s,3801698_c,3801698_h,3801698_p,3801698_r,3801698_s,3801699_c,3801699_h,3801699_p,3801699_r,3801699_s,3801700_c,3801700_h,3801700_p,3801700_r,3801700_s,3801701_c,3801701_h,3801701_p,3801701_r,3801701_s
2023-06-03 09:50:00,27.6,78.0,31.9,26.7,29.871428571428574,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.78,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.35,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 09:55:00,27.6,78.0,31.9,26.8,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.93,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.23,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 10:00:00,27.6,78.0,31.9,26.8,29.928571428571427,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.09,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.5,4.14,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 10:05:00,27.6,79.0,31.9,26.8,29.928571428571427,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.09,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.8,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.5,4.14,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 10:10:00,27.6,78.0,31.9,26.8,29.942857142857143,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.33,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.17,26.0,25.0,1.0,28.8,3.81,26.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.5,4.14,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 10:15:00,27.5,78.0,31.9,26.8,29.928571428571427,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.48,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.5,4.23,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 10:20:00,27.5,78.0,31.9,26.8,29.928571428571427,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.21,27.2,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,3.96,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.5,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 10:25:00,27.5,78.0,31.9,26.7,29.9,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.21,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.7,3.78,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.5,4.14,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 10:30:00,27.5,78.0,31.9,26.7,29.842857142857145,26.55,28.8,"[28.8, 24.3]",1.0,31.9,29.94,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.5,1.8,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.05,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 10:35:00,27.5,78.0,31.9,26.7,29.842857142857145,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.51,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.14,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 10:40:00,27.4,78.0,31.9,26.7,29.857142857142858,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.42,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.11,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 10:45:00,27.4,78.0,31.9,26.8,29.9,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.42,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.05,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 10:50:00,27.4,78.0,31.9,26.8,29.9,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.39,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.4,4.05,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 10:55:00,27.4,78.0,31.9,26.8,29.88571428571429,26.55,28.8,"[28.8, 24.3]",1.0,31.9,29.91,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.4,4.05,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 11:00:00,27.4,78.0,31.9,26.7,29.857142857142858,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.0,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 11:05:00,27.4,78.0,31.9,26.7,29.842857142857145,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.24,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.14,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 11:10:00,27.4,78.0,31.9,26.7,29.842857142857145,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.24,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 11:15:00,27.4,78.0,31.9,26.7,29.842857142857145,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.12,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.14,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 11:20:00,27.4,78.0,31.9,26.7,29.842857142857145,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.36,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.08,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 11:25:00,27.3,78.0,31.9,26.7,29.842857142857145,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.06,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,2.01,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,3.99,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 11:30:00,27.3,78.0,31.9,26.7,29.842857142857145,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.06,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,3.63,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,3.99,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 11:35:00,27.3,78.0,31.9,26.7,29.857142857142858,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.33,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.14,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 11:40:00,27.2,78.0,31.9,26.7,29.87142857142857,26.55,28.8,"[28.8, 24.3]",1.0,31.9,29.76,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 11:45:00,27.2,78.0,31.9,26.7,29.87142857142857,26.5,28.7,"[28.7, 24.3]",1.0,31.9,30.21,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.14,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 11:50:00,27.2,78.0,31.9,26.7,29.87142857142857,26.55,28.8,"[28.8, 24.3]",1.0,31.9,29.79,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 11:55:00,27.1,78.0,31.9,26.7,29.857142857142858,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.79,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 12:00:00,27.1,78.0,31.9,26.7,29.842857142857145,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.94,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.05,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 12:05:00,27.1,78.0,31.9,26.7,29.82857142857143,28.8,28.8,"[28.8, nan]",1.0,31.9,,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,,27.0,27.0,1.0,30.3,,28.3,27.0,1.0,31.9,,28.0,27.0
2023-06-03 12:10:00,27.1,78.0,31.9,26.7,29.82857142857143,26.55,28.8,"[28.8, 24.3]",1.0,31.9,29.88,27.5,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.11,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 12:15:00,27.1,78.0,31.9,26.6,29.82857142857143,26.55,28.8,"[28.8, 24.3]",1.0,31.9,29.97,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.3,3.96,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 12:20:00,27.0,78.0,31.9,26.6,29.82857142857143,26.55,28.8,"[28.8, 24.3]",1.0,31.9,29.97,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.3,3.96,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 12:25:00,27.0,78.0,31.9,26.6,29.82857142857143,26.55,28.8,"[28.8, 24.3]",1.0,31.9,29.67,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,2.01,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.3,3.93,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 12:30:00,27.0,78.0,31.8,26.6,29.785714285714285,26.55,28.8,"[28.8, 24.3]",1.0,31.8,29.94,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.08,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 12:35:00,27.0,78.0,31.8,26.6,29.77142857142857,26.55,28.8,"[28.8, 24.3]",1.0,31.8,30.36,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,2.01,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,3.96,27.8,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 12:40:00,26.9,78.0,31.8,26.6,29.77142857142857,26.5,28.7,"[28.7, 24.3]",1.0,31.8,29.7,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.6,2.01,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.08,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 12:45:00,26.9,78.0,31.8,26.6,29.77142857142857,26.5,28.7,"[28.7, 24.3]",1.0,31.8,29.7,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.08,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 12:50:00,26.9,78.0,31.7,26.6,29.728571428571424,26.5,28.7,"[28.7, 24.3]",1.0,31.7,30.12,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.14,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 12:55:00,26.9,78.0,31.8,26.6,29.74285714285714,26.55,28.8,"[28.8, 24.3]",1.0,31.8,30.06,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,3.99,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 13:00:00,26.9,78.0,31.8,26.6,29.757142857142856,26.55,28.8,"[28.8, 24.3]",1.0,31.8,30.21,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.02,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 13:05:00,26.9,78.0,31.9,26.6,29.814285714285717,28.9,28.9,"[28.9, nan]",1.0,31.9,,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,3.6,25.0,25.0,1.0,26.6,,27.0,27.0,1.0,30.2,,28.3,27.0,1.0,31.9,,28.0,27.0
2023-06-03 13:10:00,26.9,78.0,31.9,26.6,29.8,28.8,28.8,"[28.8, nan]",1.0,31.9,30.24,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,4.05,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 13:15:00,26.9,78.0,31.9,26.8,29.842857142857145,28.8,28.8,"[28.8, nan]",1.0,31.9,30.33,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,3.99,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 13:20:00,26.9,78.0,31.9,26.8,29.842857142857145,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.33,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,3.99,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 13:25:00,26.9,78.0,31.9,26.8,29.857142857142858,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.79,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,3.93,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 13:30:00,26.9,78.0,31.9,26.8,29.857142857142858,26.55,28.8,"[28.8, 24.3]",1.0,31.9,29.46,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,4.08,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 13:35:00,26.8,78.0,31.9,26.8,29.87142857142857,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.24,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,3.9,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 13:40:00,26.8,78.0,31.9,26.8,29.87142857142857,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.76,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 13:45:00,26.8,78.0,31.9,26.9,29.885714285714283,26.55,28.8,"[28.8, 24.3]",1.0,31.9,29.76,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.2,3.99,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 13:50:00,26.8,78.0,31.9,26.8,29.914285714285715,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.58,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,3.99,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 13:55:00,26.8,78.0,32.0,26.8,29.942857142857143,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.0,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.98,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.02,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 14:00:00,26.8,78.0,32.0,26.8,29.95714285714286,26.6,28.9,"[28.9, 24.3]",1.0,32.0,29.52,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.98,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.05,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 14:05:00,26.8,78.0,32.0,26.8,29.942857142857147,28.9,28.9,"[28.9, nan]",1.0,32.0,,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,2.01,25.0,25.0,1.0,26.8,,27.0,27.0,1.0,30.4,,28.4,27.0,1.0,32.0,,28.0,27.0
2023-06-03 14:10:00,26.8,78.0,32.0,26.8,29.942857142857147,28.9,28.9,"[28.9, nan]",1.0,32.0,30.03,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,3.99,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 14:15:00,26.8,78.0,32.0,26.8,29.942857142857147,26.65,29.0,"[29.0, 24.3]",1.0,32.0,29.64,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.7,2.01,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,3.99,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 14:20:00,26.8,78.0,32.0,26.9,29.95714285714286,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.0,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.7,0.69,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.02,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 14:25:00,26.8,78.0,32.0,26.9,29.97142857142857,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.0,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.02,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 14:30:00,26.8,78.0,32.0,26.9,29.957142857142856,26.6,28.9,"[28.9, 24.3]",1.0,32.0,29.88,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.02,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 14:35:00,26.8,,32.0,26.9,29.957142857142856,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.33,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.02,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 14:40:00,26.7,78.0,32.0,26.9,29.97142857142857,26.6,28.9,"[28.9, 24.3]",1.0,32.0,29.61,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,3.99,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 14:45:00,26.7,78.0,32.0,26.8,29.95714285714286,26.6,28.9,"[28.9, 24.3]",1.0,32.0,29.61,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,3.99,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 14:50:00,26.7,78.0,32.0,26.8,29.95714285714286,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.15,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.08,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 14:55:00,26.7,78.0,32.0,26.9,29.97142857142857,26.6,28.9,"[28.9, 24.3]",1.0,32.0,29.52,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.4,4.08,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 15:00:00,26.7,78.0,32.0,26.9,29.971428571428568,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.6,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,1.98,26.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.5,4.02,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 15:05:00,26.7,78.0,32.0,26.9,29.971428571428568,26.6,28.9,"[28.9, 24.3]",1.0,32.0,29.88,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,2.01,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.5,4.02,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 15:10:00,26.7,78.0,32.0,26.9,29.957142857142856,26.6,28.9,"[28.9, 24.3]",1.0,32.0,29.88,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.8,2.01,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.5,4.02,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 15:15:00,26.7,78.0,32.0,26.9,29.957142857142856,26.6,28.9,"[28.9, 24.3]",1.0,32.0,29.67,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.8,3.6,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.5,3.9,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 15:20:00,26.7,78.0,32.0,26.9,29.957142857142856,26.6,28.9,"[28.9, 24.3]",1.0,32.0,30.06,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,0.99,26.0,25.0,1.0,28.8,0.69,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.5,4.02,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 15:25:00,26.7,78.0,32.0,27.0,29.97142857142857,26.55,28.8,"[28.8, 24.3]",1.0,32.0,29.55,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.8,1.86,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.5,4.02,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 15:30:00,26.7,78.0,31.9,27.0,29.942857142857143,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.55,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,27.0,0.69,27.0,27.0,1.0,30.5,4.02,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 15:35:00,26.7,78.0,31.9,26.9,29.914285714285715,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.06,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.5,3.96,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 15:40:00,26.7,78.0,31.9,26.9,29.9,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.03,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.9,0.69,26.0,27.0,1.0,30.5,4.02,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 15:45:00,26.7,78.0,31.9,26.9,29.9,26.55,28.8,"[28.8, 24.3]",1.0,31.9,29.88,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.9,0.66,26.0,27.0,1.0,30.5,3.96,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 15:50:00,26.6,78.0,31.9,26.9,29.9,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.76,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.5,4.02,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 15:55:00,26.6,78.0,31.9,26.9,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.76,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.9,0.66,26.0,27.0,1.0,30.3,4.02,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 16:00:00,26.6,78.0,31.9,26.9,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.61,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.3,3.96,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 16:05:00,26.6,78.0,31.9,26.9,29.88571428571429,26.55,28.8,"[28.8, 24.3]",1.0,31.9,29.55,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,0.99,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,3.96,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 16:10:00,26.6,78.0,31.9,26.7,29.842857142857145,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.27,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,3.99,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 16:15:00,26.6,78.0,31.9,26.7,29.842857142857145,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.27,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,3.99,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 16:20:00,26.6,78.0,31.9,26.8,29.871428571428574,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.0,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.02,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 16:25:00,26.6,78.0,32.0,26.8,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,32.0,29.85,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.6,1.83,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,3.93,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 16:30:00,26.6,78.0,32.0,26.8,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,32.0,29.85,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.05,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 16:35:00,26.6,78.0,32.0,26.8,29.9,26.6,28.9,"[28.9, 24.3]",1.0,32.0,29.7,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.02,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-03 16:40:00,26.6,78.0,31.9,26.8,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.7,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.02,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 16:45:00,26.6,78.0,31.9,26.8,29.9,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.82,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.02,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 16:50:00,26.6,78.0,31.9,26.8,29.9,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.73,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.05,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 16:55:00,26.6,78.0,31.9,26.8,29.88571428571429,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.0,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,3.99,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 17:00:00,26.6,78.0,31.9,26.8,29.9,26.6,28.9,"[28.9, 24.3]",1.0,31.9,30.0,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.8,1.98,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,3.96,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 17:05:00,26.5,78.0,31.9,26.9,29.9,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.76,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,0.99,25.0,25.0,1.0,28.8,1.98,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.3,3.96,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 17:10:00,26.5,78.0,31.9,26.9,29.9,26.55,28.8,"[28.8, 24.3]",1.0,31.9,,27.5,25.0,1.0,31.1,,24.0,25.0,1.0,28.4,,25.0,25.0,1.0,28.8,,25.0,25.0,1.0,26.9,,26.0,27.0,1.0,30.3,,28.3,27.0,1.0,31.9,,28.0,27.0
2023-06-03 17:15:00,26.5,78.0,31.9,26.9,29.88571428571429,26.55,28.8,"[28.8, 24.3]",1.0,31.9,29.61,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.8,2.01,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.3,3.99,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 17:20:00,26.6,78.0,31.9,26.9,29.88571428571429,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.03,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 17:25:00,26.5,78.0,31.9,26.8,29.871428571428574,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.03,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.8,2.01,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.08,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 17:30:00,26.5,78.0,31.9,26.8,29.842857142857145,26.6,28.9,"[28.9, 24.3]",1.0,31.9,29.7,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.96,25.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,4.02,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 17:35:00,26.5,78.0,31.9,26.8,29.842857142857145,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.4,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,3.96,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 17:40:00,26.5,78.0,31.9,26.8,29.857142857142858,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.88,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.8,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,3.9,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 17:45:00,26.5,78.0,31.9,26.8,29.842857142857145,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.91,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.02,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 17:50:00,26.5,78.0,31.9,26.8,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.9,,27.3,25.0,1.0,31.1,,24.0,25.0,1.0,28.4,,26.0,25.0,1.0,28.5,,25.0,25.0,1.0,26.8,,27.0,27.0,1.0,30.2,,28.3,27.0,1.0,31.9,,28.0,27.0
2023-06-03 17:55:00,26.5,78.0,31.9,26.8,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.655,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.8,0.675,27.0,27.0,1.0,30.2,4.05,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 18:00:00,26.4,78.0,31.9,26.8,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.22,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,0.99,26.0,25.0,1.0,28.5,3.54,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,3.93,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 18:05:00,26.4,78.0,31.9,26.8,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.64,27.3,25.0,1.0,31.1,0.63,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,3.96,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 18:10:00,26.4,78.0,31.9,26.8,29.82857142857143,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.64,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.4,0.99,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 18:15:00,26.4,78.0,31.9,26.8,29.82857142857143,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.1,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,0.96,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,3.9,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 18:20:00,26.4,78.0,31.9,26.8,29.84285714285715,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.06,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,0.99,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,3.93,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 18:25:00,26.4,78.0,31.9,26.8,29.84285714285715,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.85,27.4,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,3.9,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 18:30:00,26.4,78.0,31.9,26.8,29.871428571428574,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.28,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.9,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,3.99,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 18:35:00,26.3,78.0,31.9,26.9,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.28,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.9,1.92,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,3.99,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 18:40:00,26.3,78.0,31.9,26.9,29.88571428571429,26.55,28.9,"[28.9, 24.2]",1.0,31.9,29.37,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.9,1.95,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.3,3.87,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 18:45:00,26.3,78.0,31.9,26.9,29.88571428571429,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.4,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.9,1.98,25.0,25.0,1.0,26.9,0.66,26.0,27.0,1.0,30.3,3.99,28.1,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-03 18:50:00,26.3,78.0,31.9,26.8,29.88571428571429,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.49,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.9,3.45,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.3,3.93,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 18:55:00,26.3,,31.9,26.8,29.88571428571429,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.49,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.9,0.69,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,3.93,28.2,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-03 19:00:00,26.3,78.0,31.8,26.6,29.814285714285717,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.76,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,0.96,25.0,25.0,1.0,28.9,1.77,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,3.93,28.3,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-03 19:05:00,26.4,78.0,31.8,26.6,29.814285714285717,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.82,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.9,1.89,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 19:10:00,26.4,78.0,31.8,26.7,29.77142857142857,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.43,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,3.93,28.3,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-03 19:15:00,26.3,78.0,31.8,26.7,29.785714285714285,26.55,28.9,"[28.9, 24.2]",1.0,31.8,29.73,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,4.02,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 19:20:00,26.3,78.0,31.8,26.7,29.8,26.55,28.9,"[28.9, 24.2]",1.0,31.8,29.73,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,0.96,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.14,28.4,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-03 19:25:00,26.3,78.0,31.8,26.7,29.8,26.55,28.9,"[28.9, 24.2]",1.0,31.8,30.27,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.14,28.1,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-03 19:30:00,26.3,78.0,31.9,26.7,29.82857142857143,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.67,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,0.99,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.3,3.96,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 19:35:00,26.3,78.0,31.9,26.8,29.84285714285715,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.12,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.05,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 19:40:00,26.3,78.0,31.9,26.8,29.85714285714286,26.55,28.9,"[28.9, 24.2]",1.0,31.9,30.12,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 19:45:00,26.4,78.0,31.9,26.8,29.85714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.85,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,0.99,25.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 19:50:00,26.4,78.0,31.9,26.8,29.85714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.4,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.02,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 19:55:00,26.3,78.0,31.9,26.8,29.85714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.4,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,0.96,25.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,3.84,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 20:00:00,26.3,78.0,31.9,26.7,29.85714285714286,26.5,28.8,"[28.8, 24.2]",1.0,31.9,,27.1,25.0,1.0,31.1,,24.0,25.0,1.0,28.4,,25.0,25.0,1.0,28.7,,25.0,25.0,1.0,26.7,,27.0,27.0,1.0,30.3,,28.2,27.0,1.0,31.9,,28.0,27.0
2023-06-03 20:05:00,26.3,78.0,31.9,26.8,29.871428571428574,26.45,28.7,"[28.7, 24.2]",1.0,31.9,29.67,27.1,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,0.975,25.0,25.0,1.0,28.7,0.69,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,3.96,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 20:10:00,26.3,78.0,31.9,26.8,29.84285714285715,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.19,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.7,3.54,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.17,28.4,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-03 20:15:00,26.3,78.0,31.9,26.8,29.78571428571429,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.64,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.02,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 20:20:00,26.3,78.0,31.9,26.8,29.77142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.7,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.3,1.8,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 20:25:00,26.2,78.0,31.9,26.8,29.78571428571429,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.34,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.3,1.86,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.3,3.84,28.1,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-03 20:30:00,26.2,78.0,31.9,26.8,29.757142857142856,26.4,28.7,"[28.7, 24.1]",1.0,31.9,29.34,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.3,1.86,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,3.84,28.2,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-03 20:35:00,26.2,78.0,31.9,26.8,29.757142857142856,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.22,27.3,25.0,1.0,30.9,0.63,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.3,1.89,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 20:40:00,26.1,78.0,31.9,26.8,29.77142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.19,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.3,1.89,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-03 20:45:00,26.2,78.0,31.9,26.8,29.77142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.76,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,26.0,25.0,1.0,28.3,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,3.9,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 20:50:00,26.2,78.0,31.9,26.7,29.757142857142856,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.76,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.3,1.95,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,3.9,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 20:55:00,26.2,78.0,31.8,26.7,29.757142857142856,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.37,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.2,3.9,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 21:00:00,26.2,78.0,31.8,26.6,29.728571428571428,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.55,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.05,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 21:05:00,26.2,78.0,31.8,26.6,29.74285714285714,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.37,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,3.99,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 21:10:00,26.2,78.0,31.8,26.7,29.74285714285714,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.22,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,0.96,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.93,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 21:15:00,26.2,78.0,31.8,26.7,29.74285714285714,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.22,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.93,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 21:20:00,26.2,78.0,31.8,26.7,29.74285714285714,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.7,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,3.96,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 21:25:00,26.1,78.0,31.8,26.7,29.77142857142857,26.45,28.7,"[28.7, 24.2]",1.0,31.8,29.4,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.05,28.2,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-03 21:30:00,26.1,78.0,31.8,26.7,29.77142857142857,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.4,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,26.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,3.99,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 21:35:00,26.1,78.0,31.8,26.7,29.785714285714285,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.4,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,3.99,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 21:40:00,26.1,78.0,31.8,26.7,29.785714285714285,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,30.12,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,0.99,25.0,25.0,1.0,28.5,2.01,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,3.99,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 21:45:00,26.1,78.0,31.9,26.7,29.82857142857143,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.4,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.02,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 21:50:00,26.1,78.0,31.9,26.7,29.814285714285717,26.35,28.6,"[28.6, 24.1]",1.0,31.9,29.64,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.2,3.99,27.8,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-03 21:55:00,26.1,78.0,31.8,26.7,29.77142857142857,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.82,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.2,3.99,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 22:00:00,26.1,78.0,31.7,26.7,29.71428571428571,26.4,28.7,"[28.7, 24.1]",1.0,31.7,29.82,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.1,3.99,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 22:05:00,26.1,78.0,31.7,26.4,29.685714285714283,26.4,28.7,"[28.7, 24.1]",1.0,31.7,29.34,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.4,0.66,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 22:10:00,26.1,78.0,31.7,26.6,29.71428571428571,26.4,28.7,"[28.7, 24.1]",1.0,31.7,29.4,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,3.99,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-03 22:15:00,26.1,78.0,31.8,26.8,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.79,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 22:20:00,26.1,78.0,31.8,26.7,29.757142857142856,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.79,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 22:25:00,26.1,78.0,31.8,26.7,29.74285714285714,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.43,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.14,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 22:30:00,26.1,78.0,31.8,26.7,29.74285714285714,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.94,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.5,2.01,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.2,3.99,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 22:35:00,26.1,78.0,31.8,26.7,29.757142857142856,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.55,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,3.54,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 22:40:00,26.1,78.0,31.8,26.7,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.82,27.2,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.05,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 22:45:00,26.1,78.0,31.8,26.7,29.785714285714285,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.82,27.3,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.05,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 22:50:00,26.1,78.0,,,,26.4,28.7,"[28.7, 24.1]",1.0,,,27.3,25.0,1.0,,,24.0,25.0,1.0,,,26.0,25.0,1.0,,,25.0,25.0,1.0,,,27.0,27.0,1.0,,,28.1,27.0,1.0,,,28.0,27.0
2023-06-03 22:55:00,26.1,78.0,31.8,26.8,29.800000000000004,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.64,27.4,25.0,1.0,31.0,0.675,24.0,25.0,1.0,28.3,1.005,25.0,25.0,1.0,28.6,1.965,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,3.96,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 23:00:00,26.1,78.0,31.8,26.7,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.61,27.2,25.0,1.0,30.9,0.69,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.6,2.01,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,3.96,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 23:05:00,26.1,78.0,31.8,26.7,29.785714285714285,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.55,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,3.96,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 23:10:00,26.1,78.0,31.8,26.7,29.785714285714285,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.55,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,3.96,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 23:15:00,26.1,78.0,31.8,26.7,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.76,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 23:20:00,26.1,78.0,31.8,26.7,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.64,27.0,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,3.48,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,3.96,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 23:25:00,26.0,78.0,31.8,26.7,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.97,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.02,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 23:30:00,26.0,78.0,31.8,26.7,29.757142857142856,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.97,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 23:35:00,26.0,78.0,31.8,26.7,29.757142857142856,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.61,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 23:40:00,26.0,78.0,31.8,26.7,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.43,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.93,28.2,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-03 23:45:00,26.0,78.0,31.8,26.7,29.77142857142857,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.58,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 23:50:00,26.0,78.0,31.8,26.7,29.77142857142857,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.58,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-03 23:55:00,26.0,78.0,31.8,26.7,29.757142857142856,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.97,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.05,28.2,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-04 00:00:00,26.0,78.0,31.8,26.7,29.757142857142856,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.79,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 00:05:00,26.0,78.0,31.8,26.7,29.785714285714285,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.64,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.8,0.69,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.05,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 00:10:00,26.0,78.0,31.8,26.7,29.785714285714285,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.79,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.8,1.86,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.96,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 00:15:00,26.0,78.0,31.8,26.7,29.785714285714285,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.79,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 00:20:00,26.0,78.0,31.8,26.7,29.74285714285714,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.76,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.5,1.83,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.99,28.2,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-04 00:25:00,26.0,78.0,31.8,26.7,29.757142857142856,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.49,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.99,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 00:30:00,26.0,78.0,31.8,26.7,29.74285714285714,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.94,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 00:35:00,26.0,78.0,31.8,26.7,29.757142857142856,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.94,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.2,3.99,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 00:40:00,26.0,78.0,31.8,26.7,29.757142857142856,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.55,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.99,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 00:45:00,26.0,78.0,31.8,26.7,29.757142857142856,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.79,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.99,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 00:50:00,25.9,78.0,31.8,26.7,29.74285714285714,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.82,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.05,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 00:55:00,25.9,78.0,31.8,26.7,29.757142857142856,26.35,28.6,"[28.6, 24.1]",1.0,31.8,30.15,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.99,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 01:00:00,25.9,78.0,31.8,26.8,29.77142857142857,26.35,28.6,"[28.6, 24.1]",1.0,31.8,30.15,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.2,3.99,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 01:05:00,25.9,78.0,31.8,26.8,29.75714285714286,26.3,28.6,"[28.6, 24.0]",1.0,31.8,29.58,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.1,3.96,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 01:10:00,25.9,78.0,31.8,26.8,29.75714285714286,26.3,28.6,"[28.6, 24.0]",1.0,31.8,29.85,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.83,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.1,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 01:15:00,25.9,78.0,31.7,26.8,29.714285714285715,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.31,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.1,4.02,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 01:20:00,25.9,78.0,31.7,26.6,29.685714285714283,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.31,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,3.93,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 01:25:00,25.9,78.0,31.7,26.6,29.685714285714283,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.43,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.1,3.93,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 01:30:00,25.9,78.0,31.7,26.6,29.671428571428567,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.31,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,3.99,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 01:35:00,25.9,78.0,31.7,26.6,29.685714285714283,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.43,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.99,26.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,3.93,28.2,27.0,1.0,31.7,0.03,28.0,27.0
