time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1209188_c,1209188_h,1209188_p,1209188_r,1209188_s,3801696_c,3801696_h,3801696_p,3801696_r,3801696_s,3801697_c,3801697_h,3801697_p,3801697_r,3801697_s,3801698_c,3801698_h,3801698_p,3801698_r,3801698_s,3801699_c,3801699_h,3801699_p,3801699_r,3801699_s,3801700_c,3801700_h,3801700_p,3801700_r,3801700_s,3801701_c,3801701_h,3801701_p,3801701_r,3801701_s
2023-06-04 01:40:00,25.9,78.0,31.8,26.6,29.74285714285714,26.35,28.7,"[28.7, 24.0]",1.0,31.8,29.37,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,3.93,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 01:45:00,25.8,78.0,31.8,26.6,29.74285714285714,26.3,28.6,"[28.6, 24.0]",1.0,31.8,29.37,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,3.93,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 01:50:00,25.8,78.0,31.8,26.6,29.74285714285714,26.3,28.6,"[28.6, 24.0]",1.0,31.8,29.49,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.6,1.83,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 01:55:00,25.8,78.0,31.8,26.6,29.74285714285714,26.35,28.7,"[28.7, 24.0]",1.0,31.8,29.46,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,3.99,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 02:00:00,25.8,78.0,31.8,26.6,29.714285714285715,26.3,28.6,"[28.6, 24.0]",1.0,31.8,29.28,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,3.93,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 02:05:00,25.9,78.0,31.8,26.6,29.728571428571428,26.35,28.7,"[28.7, 24.0]",1.0,31.8,29.37,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,3.93,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 02:10:00,25.9,78.0,31.8,26.6,29.728571428571428,26.3,28.6,"[28.6, 24.0]",1.0,31.8,29.37,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,3.93,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 02:15:00,25.9,78.0,31.7,26.6,29.685714285714283,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.43,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 02:20:00,25.9,78.0,31.7,26.6,29.685714285714283,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.37,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 02:25:00,25.8,78.0,31.7,26.7,29.685714285714283,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.64,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.05,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.02,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 02:30:00,25.8,78.0,31.7,26.6,29.685714285714283,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.64,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 02:35:00,25.8,78.0,31.7,26.6,29.685714285714283,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.67,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,3.99,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 02:40:00,25.9,78.0,31.7,26.6,29.685714285714283,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.64,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,3.99,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-06-04 02:45:00,25.9,78.0,31.7,26.6,29.685714285714283,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.7,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,3.99,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-06-04 02:50:00,25.9,78.0,31.7,26.6,29.685714285714283,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.61,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,4.02,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 02:55:00,25.9,,31.7,26.6,29.685714285714283,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.61,27.3,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 03:00:00,25.9,78.0,31.7,26.6,29.685714285714283,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.67,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.93,25.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,3.99,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-06-04 03:05:00,25.9,78.0,31.8,26.6,29.74285714285714,26.3,28.6,"[28.6, 24.0]",1.0,31.8,29.61,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,0.93,25.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,3.99,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 03:10:00,25.9,78.0,31.8,26.6,29.75714285714286,26.3,28.6,"[28.6, 24.0]",1.0,31.8,29.82,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.96,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.3,4.08,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 03:15:00,25.9,78.0,31.8,26.6,29.742857142857144,26.3,28.6,"[28.6, 24.0]",1.0,31.8,29.82,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,0.93,26.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.3,4.08,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 03:20:00,25.9,78.0,31.8,26.6,29.742857142857144,26.3,28.6,"[28.6, 24.0]",1.0,31.8,29.52,27.3,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.3,3.99,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 03:25:00,25.9,78.0,31.7,26.6,29.714285714285715,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.64,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.3,3.93,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 03:30:00,25.9,78.0,31.7,26.6,29.7,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.7,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.3,3.99,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 03:35:00,25.9,78.0,31.7,26.6,29.7,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.88,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.93,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.3,4.05,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 03:40:00,25.9,78.0,31.7,26.6,29.7,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.88,27.1,25.0,1.0,30.9,0.69,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.3,4.05,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 03:45:00,25.9,78.0,31.7,26.6,29.714285714285715,26.3,28.6,"[28.6, 24.0]",1.0,31.7,29.97,27.2,25.0,1.0,30.9,0.69,24.0,25.0,1.0,28.3,0.96,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.3,4.11,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 03:50:00,25.9,78.0,31.7,26.6,29.714285714285715,26.25,28.5,"[28.5, 24.0]",1.0,31.7,30.0,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,0.93,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.3,4.08,28.4,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 03:55:00,25.9,78.0,31.7,26.6,29.685714285714283,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.79,27.2,25.0,1.0,30.9,0.69,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.3,4.05,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 04:00:00,25.9,78.0,31.7,26.6,29.65714285714285,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.79,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.1,4.05,27.8,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 04:05:00,25.9,78.0,31.7,26.6,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.67,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.1,4.14,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 04:10:00,25.9,78.0,31.7,26.6,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,30.06,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.1,4.08,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 04:15:00,25.9,78.0,31.7,26.4,29.57142857142857,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.88,27.1,25.0,1.0,30.8,0.69,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.2,0.69,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.1,4.11,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 04:20:00,25.9,78.0,31.6,26.4,29.571428571428573,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.7,27.2,25.0,1.0,30.8,0.69,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.1,4.05,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 04:25:00,25.9,78.0,31.6,26.4,29.571428571428573,26.25,28.5,"[28.5, 24.0]",1.0,31.6,29.7,27.2,25.0,1.0,30.8,0.69,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.1,4.05,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 04:30:00,25.9,78.0,31.6,26.4,29.557142857142857,26.25,28.5,"[28.5, 24.0]",1.0,31.6,,27.2,25.0,1.0,30.8,,24.0,25.0,1.0,28.1,,25.0,25.0,1.0,28.4,,25.0,25.0,1.0,26.4,,26.0,27.0,1.0,30.0,,28.1,27.0,1.0,31.6,,28.0,27.0
2023-06-04 04:35:00,25.9,78.0,31.6,26.5,29.571428571428573,26.25,28.5,"[28.5, 24.0]",1.0,31.6,29.985,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.0,4.08,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 04:40:00,25.9,78.0,31.6,26.5,29.571428571428573,26.25,28.5,"[28.5, 24.0]",1.0,31.6,29.64,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.0,3.99,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 04:45:00,25.9,78.0,31.6,26.5,29.585714285714285,26.25,28.5,"[28.5, 24.0]",1.0,31.6,29.64,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.0,3.99,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 04:50:00,25.9,78.0,31.6,26.5,29.585714285714285,26.3,28.6,"[28.6, 24.0]",1.0,31.6,29.58,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.9,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.0,4.02,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 04:55:00,25.9,78.0,31.6,26.6,29.6,26.25,28.5,"[28.5, 24.0]",1.0,31.6,29.61,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.0,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 05:00:00,25.9,78.0,31.6,26.6,29.6,26.25,28.5,"[28.5, 24.0]",1.0,31.6,29.67,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.0,3.99,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 05:05:00,25.9,78.0,31.6,26.5,29.585714285714285,26.25,28.5,"[28.5, 24.0]",1.0,31.6,29.52,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.0,3.93,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 05:10:00,25.9,78.0,31.6,26.5,29.585714285714285,26.25,28.5,"[28.5, 24.0]",1.0,31.6,29.52,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.0,3.93,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 05:15:00,25.9,78.0,31.7,26.5,29.61428571428571,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.22,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.0,3.99,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 05:20:00,25.9,78.0,31.7,26.5,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.55,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.9,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.1,4.02,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 05:25:00,25.9,78.0,31.7,26.5,29.61428571428571,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.58,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,4.02,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 05:30:00,25.9,78.0,31.7,26.5,29.61428571428571,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.58,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 05:35:00,25.9,78.0,31.7,26.5,29.628571428571423,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.58,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 05:40:00,25.9,78.0,31.6,26.5,29.571428571428573,26.25,28.5,"[28.5, 24.0]",1.0,31.6,29.55,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.9,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 05:45:00,25.9,,31.6,26.5,29.571428571428573,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.79,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.9,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.0,4.11,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 05:50:00,25.8,78.0,31.6,26.5,29.571428571428573,26.25,28.5,"[28.5, 24.0]",1.0,31.6,29.46,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,4.02,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 05:55:00,25.8,78.0,31.6,26.5,29.585714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.46,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 06:00:00,25.8,78.0,31.7,26.5,29.6,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.55,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,4.05,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 06:05:00,25.8,78.0,31.7,26.5,29.6,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.73,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.9,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,3.99,27.8,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 06:10:00,25.8,78.0,31.7,26.5,29.6,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.37,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,4.05,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 06:15:00,25.8,78.0,31.6,26.5,29.571428571428573,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.31,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,3.99,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 06:20:00,25.8,78.0,31.6,26.5,29.585714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.31,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.9,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,3.99,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 06:25:00,25.8,78.0,31.6,26.5,29.585714285714285,26.25,28.5,"[28.5, 24.0]",1.0,31.6,29.94,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.1,3.99,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 06:30:00,25.8,78.0,31.6,26.5,29.528571428571432,26.2,28.5,"[28.5, 23.9]",1.0,31.6,29.34,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,29.8,3.99,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 06:35:00,25.8,78.0,31.6,26.4,29.514285714285712,26.2,28.5,"[28.5, 23.9]",1.0,31.6,29.58,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.9,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,29.8,4.11,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 06:40:00,25.8,78.0,31.6,26.4,29.52857142857143,26.25,28.5,"[28.5, 24.0]",1.0,31.6,29.58,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.66,27.0,27.0,1.0,29.9,4.11,27.8,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 06:45:00,25.8,78.0,31.6,26.4,29.54285714285714,26.25,28.5,"[28.5, 24.0]",1.0,31.6,,27.2,25.0,1.0,30.8,,24.0,25.0,1.0,28.1,,25.0,25.0,1.0,28.3,,25.0,25.0,1.0,26.4,,26.0,27.0,1.0,30.0,,28.0,27.0,1.0,31.6,,28.0,27.0
2023-06-04 06:50:00,25.8,78.0,31.6,26.4,29.54285714285714,26.25,28.5,"[28.5, 24.0]",1.0,31.6,29.49,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.975,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.0,3.99,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 06:55:00,25.8,78.0,31.6,26.4,29.54285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.37,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.0,3.96,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 07:00:00,25.8,78.0,31.6,26.5,29.557142857142857,26.25,28.5,"[28.5, 24.0]",1.0,31.6,29.67,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.0,3.99,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 07:05:00,25.8,78.0,31.6,26.5,29.557142857142857,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.67,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.87,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.0,3.99,27.6,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 07:10:00,25.8,78.0,31.5,26.5,29.52857142857143,26.15,28.3,"[28.3, 24.0]",1.0,31.5,29.58,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.9,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.0,4.02,27.7,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-04 07:15:00,25.8,78.0,31.5,26.2,29.457142857142856,26.15,28.3,"[28.3, 24.0]",1.0,31.5,29.7,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.2,0.69,26.0,27.0,1.0,29.9,4.08,27.8,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-04 07:20:00,25.9,78.0,31.5,26.2,29.442857142857143,26.2,28.4,"[28.4, 24.0]",1.0,31.5,29.49,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.2,0.66,26.0,27.0,1.0,29.9,4.05,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-04 07:25:00,25.9,78.0,31.5,26.2,29.442857142857143,26.2,28.4,"[28.4, 24.0]",1.0,31.5,29.49,27.0,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.2,0.66,26.0,27.0,1.0,29.9,4.05,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-04 07:30:00,25.9,78.0,31.5,26.2,29.457142857142856,26.2,28.4,"[28.4, 24.0]",1.0,31.5,29.31,27.0,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.2,0.66,26.0,27.0,1.0,30.0,4.02,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-04 07:35:00,25.9,78.0,31.6,26.4,29.52857142857143,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.73,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.66,27.0,27.0,1.0,30.0,4.08,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 07:40:00,25.9,78.0,31.6,26.4,29.52857142857143,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.58,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.0,4.05,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 07:45:00,25.9,78.0,31.6,26.4,29.52857142857143,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.4,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.0,3.99,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 07:50:00,25.9,78.0,31.6,26.4,29.52857142857143,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.4,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.0,3.99,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 07:55:00,25.9,78.0,31.6,26.4,29.514285714285712,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.67,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,29.9,3.99,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 08:00:00,25.9,78.0,31.6,26.4,29.514285714285712,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.4,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,29.9,4.11,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 08:05:00,25.9,78.0,31.6,26.3,29.5,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.34,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,1.02,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,29.9,3.99,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 08:10:00,26.0,78.0,31.6,26.3,29.51428571428572,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.49,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.3,0.66,27.0,27.0,1.0,29.9,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 08:15:00,25.9,78.0,31.6,26.3,29.5,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.49,27.0,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,29.9,4.02,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 08:20:00,25.9,78.0,31.6,26.3,29.52857142857143,26.2,28.5,"[28.5, 23.9]",1.0,31.6,29.28,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.3,0.66,27.0,27.0,1.0,30.1,3.96,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 08:25:00,25.9,78.0,31.6,26.3,29.52857142857143,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.7,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.3,0.66,27.0,27.0,1.0,30.1,4.11,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 08:30:00,25.9,78.0,31.6,26.5,29.571428571428573,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.46,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,3.99,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 08:35:00,26.0,78.0,31.7,26.5,29.585714285714285,26.2,28.5,"[28.5, 23.9]",1.0,31.7,29.46,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.08,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 08:40:00,26.0,78.0,31.7,26.5,29.6,26.15,28.4,"[28.4, 23.9]",1.0,31.7,29.31,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 08:45:00,26.1,78.0,31.7,26.5,29.61428571428571,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.67,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,4.02,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 08:50:00,26.1,78.0,31.7,26.5,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.55,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.05,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 08:55:00,26.1,78.0,31.7,26.5,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.43,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,3.96,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-06-04 09:00:00,26.1,78.0,31.7,26.5,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.43,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.93,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.2,3.96,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-06-04 09:05:00,26.1,78.0,31.7,26.5,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.64,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.05,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.2,4.14,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 09:10:00,26.1,78.0,31.7,26.5,29.64285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.7,,27.1,25.0,1.0,30.8,,24.0,25.0,1.0,28.1,,25.0,25.0,1.0,28.5,,25.0,25.0,1.0,26.5,,26.0,27.0,1.0,30.2,,28.1,27.0,1.0,31.7,,28.0,27.0
2023-06-04 09:15:00,26.1,78.0,31.7,26.5,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.55,27.0,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.2,3.975,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 09:20:00,26.1,78.0,31.7,26.5,29.65714285714285,26.25,28.5,"[28.5, 24.0]",1.0,31.7,,27.1,25.0,1.0,30.9,,24.0,25.0,1.0,28.1,,25.0,25.0,1.0,28.5,,25.0,25.0,1.0,26.5,,27.0,27.0,1.0,30.2,,28.1,27.0,1.0,31.7,,28.0,27.0
2023-06-04 09:25:00,26.1,78.0,31.7,26.4,29.61428571428571,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.43,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,1.035,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.4,0.66,27.0,27.0,1.0,30.1,3.9,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 09:30:00,26.1,78.0,31.7,26.5,29.61428571428571,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.61,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,3.99,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 09:35:00,26.1,78.0,31.7,26.5,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.76,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,3.96,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 09:40:00,26.1,78.0,31.7,26.5,29.628571428571423,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.76,27.3,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,3.99,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 09:45:00,26.1,78.0,31.7,26.5,29.628571428571423,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.49,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,3.99,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 09:50:00,26.2,78.0,31.7,26.5,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.37,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.05,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,3.99,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 09:55:00,26.2,78.0,31.7,26.4,29.61428571428571,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.58,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.1,3.93,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 10:00:00,26.2,78.0,31.7,26.4,29.61428571428571,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.58,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.4,0.66,27.0,27.0,1.0,30.1,3.93,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 10:05:00,26.2,78.0,31.7,26.5,29.64285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.46,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.02,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 10:10:00,26.2,78.0,31.7,26.5,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.46,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,4.02,27.6,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 10:15:00,26.2,78.0,31.7,26.5,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.67,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,3.87,27.8,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 10:20:00,26.2,78.0,31.7,26.3,29.6,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.34,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,30.0,4.02,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 10:25:00,26.2,78.0,31.6,26.3,29.542857142857144,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.43,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,30.0,3.96,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 10:30:00,26.2,78.0,31.6,26.4,29.557142857142857,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.43,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.0,3.96,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 10:35:00,26.2,78.0,31.6,26.4,29.571428571428573,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.64,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.1,3.93,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 10:40:00,26.2,78.0,31.7,26.4,29.6,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.37,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.1,3.93,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 10:45:00,26.2,78.0,31.7,26.5,29.61428571428571,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.46,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.05,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 10:50:00,26.2,78.0,31.7,26.5,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.46,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,1.05,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,3.93,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 10:55:00,26.2,78.0,31.7,26.5,29.64285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.34,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,3.93,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 11:00:00,26.2,78.0,31.7,26.5,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.55,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,3.96,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 11:05:00,26.1,78.0,31.7,26.5,29.64285714285714,26.15,28.3,"[28.3, 24.0]",1.0,31.7,29.55,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,3.87,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 11:10:00,26.1,78.0,31.7,26.5,29.64285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.79,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.05,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 11:15:00,26.1,78.0,31.7,26.5,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.79,27.3,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.05,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 11:20:00,26.1,78.0,31.7,26.5,29.61428571428571,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.97,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.02,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 11:25:00,26.1,78.0,31.7,26.5,29.61428571428571,26.2,28.4,"[28.4, 24.0]",1.0,31.7,30.24,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.1,3.96,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 11:30:00,26.1,78.0,31.7,26.5,29.61428571428571,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.73,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,3.96,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 11:35:00,26.1,78.0,31.7,26.5,29.61428571428571,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.58,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.08,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 11:40:00,26.1,78.0,31.7,26.5,29.61428571428571,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.58,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.1,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 11:45:00,26.1,78.0,31.7,26.6,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,30.48,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.1,4.14,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-06-04 11:50:00,26.1,78.0,31.7,26.6,29.64285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.31,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,3.9,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 11:55:00,26.1,78.0,31.7,26.5,29.628571428571423,26.25,28.5,"[28.5, 24.0]",1.0,31.7,30.09,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.1,3.99,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 12:00:00,26.1,78.0,31.7,26.5,29.642857142857142,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.64,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.0,3.99,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 12:05:00,26.1,78.0,31.7,26.5,29.642857142857142,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.64,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.0,3.99,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 12:10:00,26.1,78.0,31.7,26.5,29.642857142857142,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.79,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.0,3.99,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 12:15:00,26.1,78.0,31.7,26.6,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.73,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.0,3.96,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 12:20:00,26.1,78.0,31.7,26.6,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.67,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.0,3.93,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 12:25:00,26.1,78.0,31.7,26.6,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.67,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.1,3.93,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 12:30:00,26.1,78.0,31.7,26.6,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.55,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,3.99,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 12:35:00,26.1,78.0,31.7,26.6,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.91,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.2,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 12:40:00,26.1,78.0,31.7,26.6,29.64285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.58,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.2,4.02,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 12:45:00,26.1,78.0,31.7,26.6,29.64285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.58,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.02,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 12:50:00,26.1,78.0,31.7,26.6,29.64285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.31,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.2,3.96,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 12:55:00,26.1,78.0,31.7,26.5,29.64285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.7,30.24,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.2,4.05,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 13:00:00,26.1,78.0,31.7,26.5,29.64285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.88,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.2,3.96,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 13:05:00,26.2,78.0,31.7,26.6,29.64285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.82,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.2,3.93,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 13:10:00,26.1,78.0,31.7,26.6,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.82,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,3.93,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 13:15:00,26.1,78.0,31.7,26.6,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.22,27.2,25.0,1.0,30.9,0.63,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,3.93,28.0,27.0,1.0,31.7,0.06,28.0,27.0
2023-06-04 13:20:00,26.1,78.0,31.7,26.6,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.64,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,4.05,27.8,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 13:25:00,26.1,78.0,31.6,26.6,29.6,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.46,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,3.9,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 13:30:00,26.1,78.0,31.6,26.4,29.57142857142857,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.46,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.1,3.93,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 13:35:00,26.1,78.0,31.6,26.5,29.58571428571428,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.34,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,3.93,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 13:40:00,26.1,,31.6,26.5,29.58571428571428,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.43,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,3.96,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 13:45:00,26.1,78.0,31.6,26.5,29.571428571428573,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.25,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,3.93,28.3,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 13:50:00,26.1,78.0,31.6,26.5,29.571428571428573,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.22,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,3.93,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 13:55:00,26.1,78.0,31.6,26.5,29.571428571428573,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.22,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,3.93,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 14:00:00,26.1,78.0,31.7,26.5,29.599999999999994,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.4,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.05,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 14:05:00,26.1,78.0,31.7,26.5,29.64285714285714,28.4,28.4,"[28.4, nan]",1.0,31.7,,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.3,0.96,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,,26.0,27.0,1.0,30.1,,28.0,27.0,1.0,31.7,,28.0,27.0
2023-06-04 14:10:00,26.1,78.0,31.7,26.5,29.64285714285714,28.4,28.4,"[28.4, nan]",1.0,31.7,29.79,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 14:15:00,26.1,78.0,31.7,26.5,29.64285714285714,28.4,28.4,"[28.4, nan]",1.0,31.7,29.73,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,3.99,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 14:20:00,26.1,78.0,31.7,26.6,29.65714285714285,28.4,28.4,"[28.4, nan]",1.0,31.7,29.73,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,3.9,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 14:25:00,26.1,78.0,31.7,26.6,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.25,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,3.9,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 14:30:00,26.1,78.0,31.7,26.5,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.7,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,3.93,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 14:35:00,26.1,78.0,31.7,26.5,29.61428571428571,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.4,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,4.05,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 14:40:00,26.1,78.0,31.7,26.5,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.43,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,3.93,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 14:45:00,26.1,78.0,31.7,26.5,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.43,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,3.99,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 14:50:00,26.1,78.0,31.7,26.5,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.34,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,3.99,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 14:55:00,26.1,78.0,31.7,26.5,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.91,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,3.99,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 15:00:00,26.1,78.0,31.7,26.6,29.7,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.31,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,3.9,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-06-04 15:05:00,26.1,78.0,31.7,26.6,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.7,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,3.99,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 15:10:00,26.1,78.0,31.7,26.6,29.64285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.7,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,3.99,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 15:15:00,26.1,78.0,31.7,26.5,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.58,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,3.93,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-06-04 15:20:00,26.1,78.0,31.7,26.5,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.64,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,3.96,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 15:25:00,26.1,78.0,31.7,26.5,29.64285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.64,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.2,3.93,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 15:30:00,26.1,78.0,31.7,26.6,29.685714285714283,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.64,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.2,3.93,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 15:35:00,26.1,78.0,31.7,26.7,29.7,26.2,28.4,"[28.4, 24.0]",,31.7,,,,,30.8,,,,,28.3,,,,,28.5,,,,,26.7,,,,,30.2,,,,,31.7,,,
2023-06-04 15:40:00,26.1,78.0,31.7,26.7,29.7,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.52,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.1,3.99,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 15:45:00,26.1,78.0,31.7,26.7,29.685714285714283,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.52,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.93,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.1,4.02,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 15:50:00,26.1,78.0,31.7,26.6,29.67142857142857,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.52,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,3.96,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 15:55:00,26.1,78.0,31.7,26.6,29.67142857142857,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.52,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,3.96,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 16:00:00,26.1,78.0,31.8,26.6,29.714285714285715,26.2,28.4,"[28.4, 24.0]",1.0,31.8,29.91,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 16:05:00,26.1,78.0,31.7,26.6,29.685714285714283,26.2,28.4,"[28.4, 24.0]",1.0,31.7,30.12,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,4.02,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 16:10:00,26.1,78.0,31.8,26.6,29.714285714285715,26.25,28.4,"[28.4, 24.1]",1.0,31.8,29.82,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.93,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.2,4.17,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 16:15:00,26.1,78.0,31.8,26.7,29.74285714285714,26.25,28.4,"[28.4, 24.1]",1.0,31.8,29.82,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.2,4.17,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 16:20:00,26.1,78.0,31.8,26.6,29.714285714285715,26.25,28.4,"[28.4, 24.1]",1.0,31.8,30.03,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,4.08,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 16:25:00,26.1,78.0,31.7,26.5,29.685714285714283,26.25,28.4,"[28.4, 24.1]",1.0,31.7,29.97,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.2,3.99,27.8,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 16:30:00,26.1,78.0,31.7,26.4,29.65714285714285,26.25,28.4,"[28.4, 24.1]",1.0,31.7,29.64,27.2,25.0,1.0,30.9,0.63,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.2,4.02,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 16:35:00,26.1,78.0,31.6,26.5,29.64285714285714,26.25,28.4,"[28.4, 24.1]",1.0,31.6,29.58,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.2,4.05,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 16:40:00,26.1,78.0,31.6,26.5,29.62857142857143,26.25,28.4,"[28.4, 24.1]",1.0,31.6,,27.1,25.0,1.0,30.8,,24.0,25.0,1.0,28.2,,25.0,25.0,1.0,28.5,,25.0,25.0,1.0,26.5,,27.0,27.0,1.0,30.2,,28.1,27.0,1.0,31.6,,28.0,27.0
2023-06-04 16:45:00,26.1,78.0,31.7,26.6,29.671428571428567,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.73,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.08,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 16:50:00,26.1,78.0,31.7,26.6,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,30.21,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.2,4.08,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 16:55:00,26.1,78.0,31.7,26.6,29.64285714285714,26.15,28.3,"[28.3, 24.0]",1.0,31.7,29.85,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.2,4.05,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 17:00:00,26.1,78.0,31.7,26.6,29.671428571428567,26.15,28.3,"[28.3, 24.0]",1.0,31.7,29.85,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.2,4.17,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-06-04 17:05:00,26.1,78.0,31.6,26.5,29.628571428571423,26.15,28.3,"[28.3, 24.0]",,31.6,,,,,30.9,,,,,28.1,,,,,28.5,,,,,26.5,,,,,30.2,,,,,31.6,,,
2023-06-04 17:10:00,26.1,78.0,31.6,26.6,29.61428571428571,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.94,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.0,4.08,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 17:15:00,26.1,78.0,31.6,26.6,29.6,26.2,28.4,"[28.4, 24.0]",1.0,31.6,30.06,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.0,4.08,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 17:20:00,26.1,78.0,31.6,26.6,29.6,26.15,28.3,"[28.3, 24.0]",1.0,31.6,30.27,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.0,4.11,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 17:25:00,26.1,78.0,31.6,26.5,29.571428571428573,26.2,28.4,"[28.4, 24.0]",1.0,31.6,30.27,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,4.08,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 17:30:00,26.1,78.0,31.7,26.5,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.61,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,4.08,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 17:35:00,26.1,78.0,31.7,26.5,29.65714285714285,26.15,28.3,"[28.3, 24.0]",1.0,31.7,29.82,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.11,28.2,27.0,1.0,31.7,0.03,28.0,27.0
