time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1209188_c,1209188_h,1209188_p,1209188_r,1209188_s,3801696_c,3801696_h,3801696_p,3801696_r,3801696_s,3801697_c,3801697_h,3801697_p,3801697_r,3801697_s,3801698_c,3801698_h,3801698_p,3801698_r,3801698_s,3801699_c,3801699_h,3801699_p,3801699_r,3801699_s,3801700_c,3801700_h,3801700_p,3801700_r,3801700_s,3801701_c,3801701_h,3801701_p,3801701_r,3801701_s
2023-06-04 17:40:00,26.1,78.0,31.7,26.6,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.97,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.1,4.02,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 17:45:00,26.1,78.0,31.7,26.6,29.67142857142857,26.2,28.4,"[28.4, 24.0]",1.0,31.7,30.03,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.1,4.14,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 17:50:00,26.1,78.0,31.7,26.6,29.67142857142857,26.2,28.4,"[28.4, 24.0]",1.0,31.7,30.03,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.1,4.14,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 17:55:00,26.1,78.0,31.7,26.6,29.67142857142857,26.2,28.4,"[28.4, 24.0]",1.0,31.7,30.33,27.0,25.0,1.0,30.9,0.69,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.1,4.11,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 18:00:00,26.1,78.0,31.7,26.6,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.88,27.2,25.0,1.0,30.9,0.69,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.1,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 18:05:00,26.1,78.0,31.8,26.6,29.7,26.2,28.4,"[28.4, 24.0]",1.0,31.8,30.21,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,4.17,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 18:10:00,26.1,78.0,31.8,26.6,29.7,26.2,28.4,"[28.4, 24.0]",1.0,31.8,30.21,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,4.17,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 18:15:00,26.1,78.0,31.8,26.6,29.7,26.2,28.4,"[28.4, 24.0]",1.0,31.8,30.33,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.1,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 18:20:00,26.1,78.0,31.7,26.6,29.685714285714283,26.2,28.4,"[28.4, 24.0]",1.0,31.7,30.03,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.1,4.11,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 18:25:00,26.1,78.0,31.7,26.6,29.67142857142857,26.2,28.4,"[28.4, 24.0]",1.0,31.7,30.45,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.0,4.05,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 18:30:00,26.1,78.0,31.7,26.6,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.85,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.0,4.05,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 18:35:00,26.1,78.0,31.7,26.6,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.85,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.0,4.08,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-06-04 18:40:00,26.1,78.0,31.7,26.6,29.65714285714285,26.25,28.5,"[28.5, 24.0]",1.0,31.7,29.97,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.0,4.08,28.2,27.0,1.0,31.7,0.06,28.0,27.0
2023-06-04 18:45:00,26.1,78.0,31.7,26.6,29.64285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.7,30.39,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.0,4.11,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 18:50:00,26.0,78.0,31.7,26.6,29.64285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.7,30.18,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.0,4.14,28.4,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 18:55:00,26.0,78.0,31.8,26.6,29.657142857142865,26.25,28.5,"[28.5, 24.0]",1.0,31.8,30.18,27.2,25.0,1.0,30.9,0.69,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.0,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 19:00:00,26.1,,31.8,26.7,29.67142857142857,26.25,28.5,"[28.5, 24.0]",1.0,31.8,30.12,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.0,4.02,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-04 19:05:00,26.0,78.0,31.7,26.7,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.91,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.1,4.17,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 19:10:00,26.0,78.0,31.7,26.7,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.91,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.1,4.08,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 19:15:00,26.0,78.0,31.7,26.7,29.671428571428567,26.2,28.4,"[28.4, 24.0]",1.0,31.7,30.03,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.1,4.11,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 19:20:00,26.0,78.0,31.7,26.6,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,30.03,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.1,4.11,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 19:25:00,26.0,78.0,31.7,26.6,29.64285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.91,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,4.17,27.8,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 19:30:00,26.0,78.0,31.7,26.6,29.65714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.43,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,4.11,27.8,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 19:35:00,26.0,78.0,31.7,26.4,29.628571428571423,26.15,28.3,"[28.3, 24.0]",1.0,31.7,29.79,27.0,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.1,4.05,27.8,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 19:40:00,26.0,78.0,31.6,26.4,29.585714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.91,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.2,0.96,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.4,0.69,27.0,27.0,1.0,30.1,4.17,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 19:45:00,26.0,78.0,31.6,26.4,29.571428571428573,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.91,27.2,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.1,4.17,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 19:50:00,26.0,78.0,31.6,26.5,29.571428571428573,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.79,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.2,0.99,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.05,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 19:55:00,26.0,78.0,31.6,26.5,29.557142857142853,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.46,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.17,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 20:00:00,26.0,78.0,31.6,26.5,29.557142857142853,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.91,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.08,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 20:05:00,26.0,78.0,31.6,26.5,29.571428571428573,26.2,28.4,"[28.4, 24.0]",1.0,31.6,,27.1,25.0,1.0,30.8,,24.0,25.0,1.0,28.1,,25.0,25.0,1.0,28.3,,25.0,25.0,1.0,26.5,,26.0,27.0,1.0,30.1,,28.0,27.0,1.0,31.6,,28.0,27.0
2023-06-04 20:10:00,26.0,78.0,31.6,26.5,29.571428571428573,26.2,28.4,"[28.4, 24.0]",1.0,31.6,30.09,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.675,24.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 20:15:00,26.0,78.0,31.6,26.6,29.585714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.79,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,4.08,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 20:20:00,26.0,78.0,31.6,26.6,29.585714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.67,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,4.08,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 20:25:00,26.0,78.0,31.6,26.6,29.585714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.67,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,4.02,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 20:30:00,26.0,78.0,31.6,26.6,29.585714285714285,26.15,28.3,"[28.3, 24.0]",1.0,31.6,30.0,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,4.02,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 20:35:00,26.0,78.0,31.6,26.6,29.6,26.2,28.4,"[28.4, 24.0]",1.0,31.6,,27.2,25.0,1.0,30.8,,24.0,25.0,1.0,28.1,,25.0,25.0,1.0,28.4,,25.0,25.0,1.0,26.6,,27.0,27.0,1.0,30.1,,28.2,27.0,1.0,31.6,,28.0,27.0
2023-06-04 20:40:00,26.0,78.0,31.6,26.5,29.6,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.46,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.1,3.99,28.3,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 20:45:00,26.0,78.0,31.7,26.5,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.97,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,3.99,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 20:50:00,26.0,78.0,31.7,26.6,29.628571428571423,26.2,28.4,"[28.4, 24.0]",1.0,31.7,29.97,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,3.99,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-04 20:55:00,26.0,78.0,31.6,26.6,29.585714285714285,26.2,28.4,"[28.4, 24.0]",,31.6,,,,,30.8,,,,,28.1,,,,,28.4,,,,,26.6,,,,,30.0,,,,,31.6,,,
2023-06-04 21:00:00,26.0,78.0,31.6,26.6,29.585714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.6,30.06,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,29.9,4.08,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 21:05:00,25.9,78.0,31.6,26.6,29.585714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.6,,27.2,25.0,1.0,30.8,,24.0,25.0,1.0,28.1,,25.0,25.0,1.0,28.5,,25.0,25.0,1.0,26.6,,26.0,27.0,1.0,29.9,,28.1,27.0,1.0,31.6,,28.0,27.0
2023-06-04 21:10:00,25.9,78.0,31.6,26.5,29.557142857142857,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.700000000000003,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.945,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,29.9,4.109999999999999,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 21:15:00,25.9,78.0,31.6,26.5,29.571428571428573,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.76,27.1,25.0,1.0,30.9,0.63,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,29.9,4.14,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 21:20:00,25.9,78.0,31.6,26.5,29.542857142857144,26.15,28.3,"[28.3, 24.0]",1.0,31.6,29.76,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,29.9,3.96,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 21:25:00,25.9,78.0,31.6,26.4,29.54285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.7,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.0,4.11,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 21:30:00,25.9,78.0,31.6,26.4,29.557142857142853,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.61,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.4,0.69,27.0,27.0,1.0,30.0,4.08,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 21:35:00,25.9,78.0,31.6,26.4,29.557142857142853,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.61,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.0,4.08,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 21:40:00,25.9,78.0,31.6,26.5,29.571428571428573,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.97,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,4.08,28.1,27.0,1.0,31.6,0.06,28.0,27.0
2023-06-04 21:45:00,25.9,78.0,31.6,26.5,29.571428571428573,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.67,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.1,4.11,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 21:50:00,25.9,78.0,31.6,26.5,29.6,26.15,28.3,"[28.3, 24.0]",1.0,31.6,30.09,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,4.08,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 21:55:00,25.9,78.0,31.6,26.5,29.6,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.73,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.1,4.05,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 22:00:00,25.9,78.0,31.6,26.5,29.6,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.73,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.1,4.05,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 22:05:00,25.9,78.0,31.6,26.5,29.6,26.2,28.4,"[28.4, 24.0]",1.0,31.6,30.03,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.1,4.08,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 22:10:00,25.9,78.0,31.6,26.5,29.585714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.6,30.06,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.1,4.08,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 22:15:00,25.9,78.0,31.6,26.6,29.6,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.46,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,4.05,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 22:20:00,25.9,78.0,31.6,26.6,29.6,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.46,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,4.05,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 22:25:00,25.9,78.0,31.6,26.5,29.585714285714285,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.97,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,4.11,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 22:30:00,25.9,78.0,31.6,26.5,29.585714285714285,26.15,28.3,"[28.3, 24.0]",1.0,31.6,29.46,27.1,25.0,1.0,30.8,0.63,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,4.11,27.6,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 22:35:00,25.9,78.0,31.6,26.5,29.557142857142853,26.2,28.4,"[28.4, 24.0]",1.0,31.6,,27.2,25.0,1.0,30.8,,24.0,25.0,1.0,28.1,,25.0,25.0,1.0,28.2,,25.0,25.0,1.0,26.5,,26.0,27.0,1.0,30.1,,27.8,27.0,1.0,31.6,,28.0,27.0
2023-06-04 22:40:00,25.9,78.0,31.5,26.5,29.51428571428572,26.15,28.3,"[28.3, 24.0]",1.0,31.5,29.955,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.2,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.0,4.05,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-04 22:45:00,25.9,78.0,31.5,26.5,29.485714285714284,26.15,28.3,"[28.3, 24.0]",1.0,31.5,29.97,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,27.9,0.93,25.0,25.0,1.0,28.2,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.0,4.08,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-04 22:50:00,25.9,78.0,31.5,26.5,29.485714285714284,26.15,28.3,"[28.3, 24.0]",1.0,31.5,29.76,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,27.9,0.96,25.0,25.0,1.0,28.2,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,4.02,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-04 22:55:00,25.9,78.0,31.6,26.4,29.514285714285712,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.58,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,27.9,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.0,4.05,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 23:00:00,25.9,78.0,31.6,26.5,29.528571428571432,26.1,28.3,"[28.3, 23.9]",1.0,31.6,,27.1,25.0,1.0,30.8,,24.0,25.0,1.0,27.9,,25.0,25.0,1.0,28.3,,25.0,25.0,1.0,26.5,,26.0,27.0,1.0,30.0,,28.0,27.0,1.0,31.6,,28.0,27.0
2023-06-04 23:05:00,25.9,78.0,31.6,26.3,29.5,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.67,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,27.9,0.93,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,30.0,4.11,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 23:10:00,25.9,78.0,31.6,26.3,29.5,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.76,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,27.9,0.93,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,30.0,4.11,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 23:15:00,25.9,78.0,31.6,26.4,29.52857142857143,26.2,28.4,"[28.4, 24.0]",1.0,31.6,30.18,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.0,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 23:20:00,25.9,78.0,31.6,26.5,29.54285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.64,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.0,4.05,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 23:25:00,25.9,78.0,31.6,26.5,29.54285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.79,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.0,4.02,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 23:30:00,25.9,78.0,31.6,26.5,29.54285714285714,26.15,28.3,"[28.3, 24.0]",1.0,31.6,29.79,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.0,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 23:35:00,25.9,78.0,31.6,26.5,29.54285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.91,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.0,4.05,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 23:40:00,25.9,78.0,31.6,26.5,29.54285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.79,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 23:45:00,25.9,78.0,31.6,26.4,29.52857142857143,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.85,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.66,27.0,27.0,1.0,30.0,4.08,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 23:50:00,25.9,78.0,31.6,26.5,29.54285714285714,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.37,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,3.99,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-04 23:55:00,25.9,78.0,31.6,26.5,29.557142857142857,26.15,28.3,"[28.3, 24.0]",1.0,31.6,29.37,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,3.99,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 00:00:00,25.9,78.0,31.6,26.5,29.557142857142857,26.2,28.4,"[28.4, 24.0]",1.0,31.6,29.43,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 00:05:00,25.9,78.0,31.6,26.5,29.6,26.2,28.4,"[28.4, 24.0]",1.0,31.6,30.0,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.1,3.96,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 00:10:00,25.9,78.0,31.7,26.5,29.628571428571423,26.15,28.3,"[28.3, 24.0]",1.0,31.7,29.49,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,4.05,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-05 00:15:00,25.9,78.0,31.7,26.5,29.628571428571423,26.15,28.3,"[28.3, 24.0]",1.0,31.7,29.49,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,4.05,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-05 00:20:00,25.9,78.0,31.6,26.5,29.6,26.2,28.4,"[28.4, 24.0]",1.0,31.6,30.15,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.1,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 00:25:00,25.9,78.0,31.6,26.4,29.571428571428573,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.7,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.0,4.05,28.2,27.0,1.0,31.6,0.06,28.0,27.0
2023-06-05 00:30:00,25.9,78.0,31.6,26.4,29.54285714285714,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.64,27.0,25.0,1.0,30.8,0.66,23.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.0,4.05,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 00:35:00,25.9,78.0,31.6,26.5,29.54285714285714,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.64,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,1.02,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.0,4.05,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 00:40:00,25.9,78.0,31.6,26.4,29.52857142857143,26.15,28.4,"[28.4, 23.9]",1.0,31.6,30.12,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.0,4.08,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 00:45:00,25.9,78.0,31.6,26.4,29.52857142857143,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.43,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.4,0.69,27.0,27.0,1.0,30.0,3.93,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 00:50:00,25.9,78.0,31.6,26.4,29.52857142857143,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.49,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.0,4.02,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 00:55:00,25.9,78.0,31.6,26.4,29.52857142857143,26.15,28.4,"[28.4, 23.9]",1.0,31.6,30.03,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.0,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 01:00:00,25.9,78.0,31.6,26.5,29.54285714285714,26.15,28.4,"[28.4, 23.9]",1.0,31.6,30.03,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.0,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 01:05:00,25.9,78.0,31.6,26.5,29.54285714285714,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.37,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.0,3.99,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 01:10:00,25.9,78.0,31.6,26.5,29.54285714285714,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.67,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.0,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 01:15:00,25.9,78.0,31.6,26.5,29.557142857142857,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.79,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.0,4.11,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 01:20:00,25.9,78.0,31.7,26.5,29.58571428571428,26.15,28.4,"[28.4, 23.9]",1.0,31.7,29.79,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.0,4.11,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-05 01:25:00,25.9,78.0,31.6,26.5,29.557142857142857,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.46,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 01:30:00,25.9,78.0,31.6,26.5,29.54285714285714,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.76,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.0,3.96,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 01:35:00,25.9,78.0,31.6,26.5,29.54285714285714,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.7,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.0,4.14,27.8,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 01:40:00,25.9,78.0,31.5,26.5,29.51428571428572,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.88,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.0,4.11,28.0,27.0,1.0,31.5,0.06,28.0,27.0
2023-06-05 01:45:00,25.9,78.0,31.5,26.5,29.52857142857143,26.15,28.4,"[28.4, 23.9]",1.0,31.5,29.88,27.2,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.0,4.14,27.8,27.0,1.0,31.5,0.06,28.0,27.0
2023-06-05 01:50:00,25.9,78.0,31.5,26.5,29.514285714285712,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.94,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.0,4.14,28.2,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 01:55:00,25.9,78.0,31.5,26.5,29.514285714285712,26.1,28.3,"[28.3, 23.9]",1.0,31.5,30.03,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.0,4.11,28.2,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 02:00:00,25.9,78.0,31.5,26.5,29.514285714285712,26.15,28.4,"[28.4, 23.9]",1.0,31.5,,27.1,25.0,1.0,30.8,,24.0,25.0,1.0,28.0,,25.0,25.0,1.0,28.3,,25.0,25.0,1.0,26.5,,26.0,27.0,1.0,30.0,,28.1,27.0,1.0,31.5,,28.0,27.0
2023-06-05 02:05:00,25.9,78.0,31.6,26.5,29.54285714285714,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.73,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.975,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.0,4.02,27.8,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 02:10:00,25.9,78.0,31.6,26.6,29.571428571428573,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.76,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.0,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 02:15:00,25.9,78.0,31.6,26.5,29.557142857142857,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.76,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.0,4.14,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 02:20:00,25.9,78.0,31.6,26.5,29.571428571428573,26.1,28.3,"[28.3, 23.9]",1.0,31.6,30.0,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.0,4.08,27.8,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 02:25:00,25.9,78.0,31.6,26.5,29.54285714285714,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.85,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,4.14,27.8,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 02:30:00,25.9,78.0,31.6,26.5,29.54285714285714,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.85,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,4.14,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 02:35:00,25.9,78.0,31.6,26.5,29.54285714285714,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.88,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.0,4.11,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 02:40:00,25.9,78.0,31.6,26.5,29.54285714285714,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.79,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.0,4.14,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 02:45:00,25.9,78.0,31.6,26.5,29.557142857142857,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.94,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.0,4.05,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 02:50:00,25.9,78.0,31.6,26.4,29.557142857142857,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.94,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.0,4.05,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 02:55:00,25.9,78.0,31.6,26.4,29.557142857142857,26.1,28.3,"[28.3, 23.9]",1.0,31.6,30.12,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.4,0.66,27.0,27.0,1.0,30.0,4.05,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 03:00:00,25.9,78.0,31.6,26.4,29.528571428571432,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.79,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,27.9,0.93,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.4,0.69,27.0,27.0,1.0,30.0,4.14,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 03:05:00,25.9,78.0,31.6,26.4,29.528571428571432,26.15,28.4,"[28.4, 23.9]",1.0,31.6,29.97,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,27.9,0.99,25.0,25.0,1.0,28.4,0.69,25.0,25.0,1.0,26.4,0.69,27.0,27.0,1.0,30.0,4.08,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 03:10:00,25.9,78.0,31.6,26.5,29.557142857142857,26.1,28.3,"[28.3, 23.9]",1.0,31.6,,27.0,25.0,1.0,30.8,,24.0,25.0,1.0,27.9,,25.0,25.0,1.0,28.4,,25.0,25.0,1.0,26.5,,26.0,27.0,1.0,30.1,,28.0,27.0,1.0,31.6,,28.0,27.0
2023-06-05 03:15:00,25.9,78.0,31.6,26.5,29.557142857142853,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.79,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.1,4.08,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 03:20:00,25.9,78.0,31.6,26.5,29.557142857142853,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.82,27.2,25.0,1.0,30.8,0.66,23.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.1,4.14,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 03:25:00,25.9,78.0,31.6,26.5,29.557142857142853,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.91,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.1,4.05,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 03:30:00,25.9,78.0,31.6,26.5,29.557142857142853,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.73,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.1,4.08,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 03:35:00,25.9,78.0,31.6,26.4,29.54285714285714,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.73,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.4,0.66,27.0,27.0,1.0,30.1,4.08,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 03:40:00,25.9,78.0,31.6,26.4,29.514285714285712,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.88,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,29.9,4.08,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 03:45:00,25.9,78.0,31.6,26.5,29.52857142857143,26.15,28.4,"[28.4, 23.9]",1.0,31.6,,27.1,25.0,1.0,30.8,,24.0,25.0,1.0,28.0,,25.0,25.0,1.0,28.3,,25.0,25.0,1.0,26.5,,27.0,27.0,1.0,29.9,,28.1,27.0,1.0,31.6,,28.0,27.0
2023-06-05 03:50:00,25.9,78.0,31.6,26.5,29.542857142857144,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.925,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.945,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,29.9,4.05,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 03:55:00,25.8,78.0,31.6,26.5,29.542857142857144,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.58,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,29.9,4.02,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 04:00:00,25.8,78.0,31.6,26.5,29.542857142857144,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.58,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,29.9,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 04:05:00,25.8,78.0,31.6,26.4,29.557142857142853,26.1,28.3,"[28.3, 23.9]",1.0,31.6,30.09,27.2,25.0,1.0,30.8,0.66,23.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.1,4.08,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 04:10:00,25.8,78.0,31.6,26.4,29.54285714285714,26.1,28.3,"[28.3, 23.9]",1.0,31.6,30.24,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.1,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 04:15:00,25.8,78.0,31.6,26.4,29.54285714285714,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.85,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.4,0.69,27.0,27.0,1.0,30.1,4.02,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 04:20:00,25.8,78.0,31.6,26.4,29.557142857142853,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.85,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.1,4.02,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 04:25:00,25.8,78.0,31.5,26.4,29.52857142857143,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.88,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.69,27.0,27.0,1.0,30.1,4.17,28.2,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 04:30:00,25.8,78.0,31.5,26.5,29.52857142857143,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.73,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.93,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.0,4.11,28.2,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 04:35:00,25.8,78.0,31.6,26.4,29.54285714285714,26.1,28.3,"[28.3, 23.9]",1.0,31.6,30.03,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.4,0.69,26.0,27.0,1.0,30.0,4.08,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 04:40:00,25.8,78.0,31.6,26.4,29.514285714285712,26.05,28.2,"[28.2, 23.9]",1.0,31.6,29.79,26.9,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,29.9,4.02,27.5,27.0,1.0,31.6,0.03,27.0,27.0
2023-06-05 04:45:00,25.8,78.0,31.6,26.2,29.485714285714288,26.05,28.2,"[28.2, 23.9]",1.0,31.6,,26.9,25.0,1.0,30.8,,24.0,25.0,1.0,28.0,,25.0,25.0,1.0,28.3,,25.0,25.0,1.0,26.2,,26.0,27.0,1.0,29.9,,27.7,27.0,1.0,31.6,,27.0,27.0
2023-06-05 04:50:00,25.8,78.0,31.5,26.2,29.428571428571427,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.79,27.0,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.2,0.69,25.0,25.0,1.0,26.2,0.66,26.0,27.0,1.0,29.9,4.02,27.8,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 04:55:00,25.8,78.0,31.5,26.2,29.428571428571427,26.1,28.3,"[28.3, 23.9]",1.0,31.5,30.15,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,27.9,0.99,25.0,25.0,1.0,28.2,0.69,25.0,25.0,1.0,26.2,0.69,26.0,27.0,1.0,29.9,4.14,27.8,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 05:00:00,25.8,78.0,31.5,26.2,29.442857142857143,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.94,27.1,25.0,1.0,30.8,0.66,23.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.2,0.69,25.0,25.0,1.0,26.2,0.69,26.0,27.0,1.0,29.9,4.095000000000001,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 05:05:00,25.8,78.0,31.5,26.3,29.45714285714286,26.05,28.2,"[28.2, 23.9]",1.0,31.5,29.82,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.2,0.69,25.0,25.0,1.0,26.3,0.69,26.0,27.0,1.0,29.9,4.02,27.8,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 05:10:00,25.8,78.0,31.5,26.3,29.442857142857147,26.05,28.2,"[28.2, 23.9]",1.0,31.5,29.82,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.2,0.66,25.0,25.0,1.0,26.3,0.69,26.0,27.0,1.0,29.9,4.02,27.8,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 05:15:00,25.8,78.0,31.5,26.3,29.442857142857147,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.34,27.0,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.9,25.0,25.0,1.0,28.2,0.69,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,29.9,3.99,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 05:20:00,25.8,78.0,31.5,26.3,29.442857142857147,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.67,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.2,0.69,25.0,25.0,1.0,26.3,0.69,26.0,27.0,1.0,29.9,4.02,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 05:25:00,25.8,78.0,31.5,26.3,29.442857142857147,26.1,28.3,"[28.3, 23.9]",1.0,31.5,,27.0,25.0,1.0,30.7,,24.0,25.0,1.0,28.0,,25.0,25.0,1.0,28.2,,25.0,25.0,1.0,26.3,,26.0,27.0,1.0,29.9,,27.8,27.0,1.0,31.5,,28.0,27.0
2023-06-05 05:30:00,25.8,78.0,31.5,26.3,29.442857142857147,26.05,28.2,"[28.2, 23.9]",1.0,31.5,29.67,27.0,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.9,25.0,25.0,1.0,28.2,0.66,25.0,25.0,1.0,26.3,0.69,26.0,27.0,1.0,29.9,4.11,27.8,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 05:35:00,25.8,78.0,31.5,26.3,29.442857142857147,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.37,27.2,25.0,1.0,30.7,0.66,23.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.2,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,29.9,4.02,27.8,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 05:40:00,25.8,,31.5,26.3,29.442857142857147,26.1,28.3,"[28.3, 23.9]",1.0,31.5,,27.0,25.0,1.0,30.7,,24.0,25.0,1.0,28.0,,25.0,25.0,1.0,28.2,,25.0,25.0,1.0,26.3,,26.0,27.0,1.0,29.9,,28.0,27.0,1.0,31.5,,28.0,27.0
2023-06-05 05:45:00,25.7,78.0,,,,26.05,28.2,"[28.2, 23.9]",,,29.67,,,,,0.66,,,,,0.9,,,,,0.66,,,,,0.66,,,,,4.05,,,,,0.03,,
2023-06-05 05:50:00,25.7,78.0,31.5,26.2,29.485714285714288,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.7,27.0,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.9,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.2,0.66,26.0,27.0,1.0,30.0,4.11,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 05:55:00,25.7,78.0,31.5,26.3,29.514285714285712,26.05,28.2,"[28.2, 23.9]",1.0,31.5,29.7,26.9,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.9,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,30.0,4.11,27.7,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 06:00:00,25.7,78.0,31.5,26.3,29.5,26.05,28.2,"[28.2, 23.9]",1.0,31.5,,27.0,25.0,1.0,30.7,,24.0,25.0,1.0,28.0,,25.0,25.0,1.0,28.5,,25.0,25.0,1.0,26.3,,26.0,27.0,1.0,30.0,,28.0,27.0,1.0,31.5,,28.0,27.0
2023-06-05 06:05:00,25.7,78.0,31.5,26.3,29.47142857142857,26.05,28.2,"[28.2, 23.9]",1.0,31.5,29.76,27.0,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.915,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,29.8,4.05,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 06:10:00,25.7,78.0,31.5,26.3,29.485714285714288,26.05,28.2,"[28.2, 23.9]",1.0,31.5,29.67,26.9,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.9,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,29.8,4.05,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 06:15:00,25.7,78.0,31.5,26.3,29.442857142857147,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.67,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.2,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,29.8,4.11,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 06:20:00,25.7,78.0,31.5,26.3,29.45714285714286,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.67,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,29.8,4.11,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 06:25:00,25.8,78.0,31.5,26.3,29.45714285714286,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.85,27.1,25.0,1.0,30.8,0.66,23.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,29.8,4.05,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 06:30:00,25.8,78.0,31.5,26.3,29.47142857142857,26.1,28.3,"[28.3, 23.9]",1.0,31.5,30.0,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,30.0,4.11,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 06:35:00,25.8,78.0,31.5,26.3,29.47142857142857,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.82,27.0,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,30.0,4.02,27.8,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 06:40:00,25.8,78.0,31.5,26.3,29.47142857142857,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.82,27.1,25.0,1.0,30.7,0.63,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,30.0,4.02,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 06:45:00,25.8,78.0,31.5,26.3,29.47142857142857,26.05,28.2,"[28.2, 23.9]",1.0,31.5,30.06,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,30.0,4.05,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 06:50:00,25.8,78.0,31.5,26.3,29.485714285714288,26.05,28.2,"[28.2, 23.9]",1.0,31.5,29.73,27.0,25.0,1.0,30.8,0.63,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,30.0,4.05,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 06:55:00,25.8,78.0,31.5,26.4,29.5,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.91,27.1,25.0,1.0,30.8,0.63,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.0,4.08,27.7,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 07:00:00,25.8,78.0,31.5,26.4,29.5,26.1,28.3,"[28.3, 23.9]",1.0,31.5,,27.1,25.0,1.0,30.8,,24.0,25.0,1.0,28.0,,25.0,25.0,1.0,28.3,,25.0,25.0,1.0,26.4,,26.0,27.0,1.0,30.0,,27.8,27.0,1.0,31.5,,28.0,27.0
2023-06-05 07:05:00,25.8,78.0,31.5,26.4,29.5,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.835,27.0,25.0,1.0,30.8,0.63,24.0,25.0,1.0,28.0,0.945,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.4,0.66,27.0,27.0,1.0,30.0,4.08,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 07:10:00,25.8,78.0,31.5,26.4,29.514285714285712,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.7,27.0,25.0,1.0,30.8,0.63,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.0,4.05,27.7,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 07:15:00,25.8,78.0,31.5,26.4,29.514285714285712,26.1,28.3,"[28.3, 23.9]",1.0,31.5,30.27,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.0,4.08,28.0,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 07:20:00,25.8,78.0,31.5,26.3,29.5,26.1,28.3,"[28.3, 23.9]",1.0,31.5,30.0,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,30.0,4.05,27.8,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 07:25:00,25.8,78.0,31.6,26.3,29.542857142857144,26.05,28.2,"[28.2, 23.9]",1.0,31.6,30.0,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,30.0,4.05,27.8,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 07:30:00,25.8,78.0,31.6,26.3,29.54285714285714,26.05,28.2,"[28.2, 23.9]",1.0,31.6,30.06,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.0,0.93,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,30.1,4.17,28.0,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 07:35:00,25.8,78.0,31.6,26.3,29.54285714285714,26.1,28.3,"[28.3, 23.9]",1.0,31.6,29.58,27.0,25.0,1.0,30.9,0.63,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.3,0.66,26.0,27.0,1.0,30.1,4.05,27.8,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 07:40:00,25.9,78.0,31.6,26.4,29.557142857142853,26.1,28.3,"[28.3, 23.9]",1.0,31.6,30.0,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.69,25.0,25.0,1.0,26.4,0.69,27.0,27.0,1.0,30.1,4.11,28.1,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 07:45:00,25.9,78.0,31.6,26.4,29.557142857142853,26.1,28.3,"[28.3, 23.9]",1.0,31.6,,27.0,25.0,1.0,30.9,,24.0,25.0,1.0,28.0,,25.0,25.0,1.0,28.3,,25.0,25.0,1.0,26.4,,26.0,27.0,1.0,30.1,,27.6,27.0,1.0,31.6,,28.0,27.0
2023-06-05 07:50:00,25.9,78.0,31.6,26.4,29.54285714285714,26.05,28.2,"[28.2, 23.9]",1.0,31.6,30.15,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.675,25.0,25.0,1.0,26.4,0.66,26.0,27.0,1.0,30.1,4.2,27.7,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 07:55:00,25.9,78.0,31.6,26.2,29.514285714285712,26.1,28.3,"[28.3, 23.9]",1.0,31.6,30.21,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.2,0.66,26.0,27.0,1.0,30.1,4.14,27.8,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 08:00:00,25.9,78.0,31.5,26.2,29.457142857142856,26.1,28.3,"[28.3, 23.9]",1.0,31.5,30.36,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.2,0.66,26.0,27.0,1.0,29.9,4.14,27.8,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 08:05:00,26.0,78.0,31.5,26.2,29.457142857142856,26.1,28.3,"[28.3, 23.9]",1.0,31.5,30.36,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.2,0.66,26.0,27.0,1.0,29.9,4.11,28.1,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 08:10:00,26.0,78.0,31.5,26.5,29.5,26.1,28.3,"[28.3, 23.9]",1.0,31.5,29.97,27.1,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,29.9,4.11,28.1,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 08:15:00,26.0,78.0,31.5,26.5,29.5,26.1,28.3,"[28.3, 23.9]",1.0,31.5,30.45,27.0,25.0,1.0,30.8,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,29.9,4.14,28.1,27.0,1.0,31.5,0.03,28.0,27.0
2023-06-05 08:20:00,26.0,,31.6,26.5,29.514285714285712,26.15,28.3,"[28.3, 24.0]",1.0,31.6,,27.1,25.0,1.0,30.7,,24.0,25.0,1.0,28.0,,25.0,25.0,1.0,28.3,,25.0,25.0,1.0,26.5,,27.0,27.0,1.0,29.9,,28.1,27.0,1.0,31.6,,28.0,27.0
2023-06-05 08:25:00,26.1,78.0,31.6,26.5,29.514285714285712,26.15,28.3,"[28.3, 24.0]",1.0,31.6,30.33,27.3,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,29.9,4.14,28.2,27.0,1.0,31.6,0.03,28.0,27.0
2023-06-05 08:30:00,26.1,78.0,31.7,26.5,29.557142857142857,26.15,28.3,"[28.3, 24.0]",1.0,31.7,30.48,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,29.9,4.14,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-05 08:35:00,26.1,78.0,31.7,26.5,29.6,26.15,28.3,"[28.3, 24.0]",1.0,31.7,30.18,27.0,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,4.17,28.1,27.0,1.0,31.7,0.06,28.0,27.0
2023-06-05 08:40:00,26.1,78.0,31.7,26.5,29.6,26.15,28.3,"[28.3, 24.0]",1.0,31.7,30.51,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.1,0.96,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,4.17,28.3,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-05 08:45:00,26.1,78.0,31.7,26.5,29.6,26.15,28.3,"[28.3, 24.0]",1.0,31.7,30.48,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,4.11,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-05 08:50:00,26.1,78.0,31.7,26.5,29.557142857142853,26.15,28.3,"[28.3, 24.0]",1.0,31.7,30.3,27.1,25.0,1.0,30.7,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,4.17,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-05 08:55:00,26.1,78.0,31.7,26.5,29.58571428571428,26.15,28.3,"[28.3, 24.0]",1.0,31.7,30.3,27.1,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.0,0.99,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,4.17,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-05 09:00:00,26.1,78.0,31.7,26.5,29.58571428571428,26.15,28.3,"[28.3, 24.0]",1.0,31.7,30.75,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.0,0.96,25.0,25.0,1.0,28.3,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.0,4.17,28.0,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-05 09:05:00,26.1,78.0,31.7,26.5,29.64285714285714,26.15,28.3,"[28.3, 24.0]",1.0,31.7,30.45,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.2,4.11,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-05 09:10:00,26.2,78.0,31.7,26.5,29.64285714285714,26.15,28.3,"[28.3, 24.0]",1.0,31.7,30.45,27.1,25.0,1.0,30.9,0.63,24.0,25.0,1.0,28.1,1.05,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.5,0.66,27.0,27.0,1.0,30.2,4.2,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-05 09:15:00,26.2,78.0,31.7,26.6,29.65714285714285,26.15,28.3,"[28.3, 24.0]",1.0,31.7,30.45,27.1,25.0,1.0,30.9,0.63,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.2,4.23,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-05 09:20:00,26.2,78.0,31.7,26.6,29.65714285714285,26.15,28.3,"[28.3, 24.0]",1.0,31.7,30.45,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,0.99,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.23,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-05 09:25:00,26.3,78.0,31.7,26.6,29.65714285714285,26.15,28.3,"[28.3, 24.0]",1.0,31.7,30.39,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,1.05,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.08,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-05 09:30:00,26.3,,31.7,26.6,29.65714285714285,26.15,28.3,"[28.3, 24.0]",1.0,31.7,30.54,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.2,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-05 09:35:00,26.3,78.0,31.7,26.6,29.65714285714285,26.15,28.3,"[28.3, 24.0]",1.0,31.7,30.72,27.2,25.0,1.0,30.9,0.63,24.0,25.0,1.0,28.1,1.02,26.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.29,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-05 09:40:00,26.4,78.0,31.7,26.6,29.65714285714285,26.15,28.3,"[28.3, 24.0]",1.0,31.7,30.72,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.29,28.1,27.0,1.0,31.7,0.03,28.0,27.0
