time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1209188_c,1209188_h,1209188_p,1209188_r,1209188_s,3801696_c,3801696_h,3801696_p,3801696_r,3801696_s,3801697_c,3801697_h,3801697_p,3801697_r,3801697_s,3801698_c,3801698_h,3801698_p,3801698_r,3801698_s,3801699_c,3801699_h,3801699_p,3801699_r,3801699_s,3801700_c,3801700_h,3801700_p,3801700_r,3801700_s,3801701_c,3801701_h,3801701_p,3801701_r,3801701_s
2023-06-05 09:45:00,26.4,78.0,31.8,26.7,29.7,26.2,28.4,"[28.4, 24.0]",1.0,31.8,30.6,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,4.29,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 09:50:00,26.5,78.0,31.8,26.6,29.685714285714287,26.2,28.4,"[28.4, 24.0]",1.0,31.8,30.51,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.4,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.2,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 09:55:00,26.5,78.0,31.8,26.6,29.7,26.2,28.4,"[28.4, 24.0]",1.0,31.8,30.9,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.1,1.05,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.2,4.26,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 10:00:00,26.5,78.0,31.8,26.6,29.714285714285715,26.2,28.4,"[28.4, 24.0]",1.0,31.8,30.9,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.1,1.05,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.17,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 10:05:00,26.6,78.0,31.8,26.6,29.714285714285715,26.25,28.4,"[28.4, 24.1]",1.0,31.8,30.6,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.1,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.17,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 10:10:00,26.6,78.0,31.8,26.6,29.728571428571428,26.25,28.4,"[28.4, 24.1]",1.0,31.8,,27.3,25.0,1.0,31.0,,24.0,25.0,1.0,28.2,,25.0,25.0,1.0,28.5,,25.0,25.0,1.0,26.6,,27.0,27.0,1.0,30.2,,28.3,27.0,1.0,31.8,,28.0,27.0
2023-06-05 10:15:00,26.6,78.0,31.8,26.6,29.74285714285714,26.25,28.4,"[28.4, 24.1]",1.0,31.8,30.75,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.215,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 10:20:00,26.6,78.0,31.8,26.7,29.757142857142856,26.200000000000003,28.3,"[28.3, 24.1]",1.0,31.8,30.72,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.2,1.05,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,4.29,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 10:25:00,26.6,78.0,31.8,26.7,29.77142857142857,26.25,28.4,"[28.4, 24.1]",1.0,31.8,30.72,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,4.29,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 10:30:00,26.7,78.0,31.8,26.7,29.77142857142857,26.25,28.4,"[28.4, 24.1]",1.0,31.8,31.29,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,4.35,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 10:35:00,26.7,78.0,31.8,26.7,29.75714285714286,26.25,28.4,"[28.4, 24.1]",1.0,31.8,30.69,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.05,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.26,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 10:40:00,26.7,78.0,31.9,26.7,29.77142857142857,26.25,28.4,"[28.4, 24.1]",1.0,31.9,30.48,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,4.29,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 10:45:00,26.7,78.0,31.9,26.7,29.785714285714285,26.25,28.4,"[28.4, 24.1]",1.0,31.9,30.48,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,26.0,25.0,1.0,28.5,0.66,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,4.29,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 10:50:00,26.7,78.0,31.9,26.8,29.81428571428572,26.25,28.4,"[28.4, 24.1]",1.0,31.9,30.51,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.2,4.32,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 10:55:00,26.8,78.0,31.9,26.8,29.81428571428572,26.25,28.4,"[28.4, 24.1]",1.0,31.9,30.78,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.2,4.35,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 11:00:00,26.8,78.0,31.8,26.6,29.757142857142856,26.25,28.4,"[28.4, 24.1]",1.0,31.8,31.11,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.35,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 11:05:00,26.9,78.0,31.8,26.6,29.757142857142856,26.3,28.4,"[28.4, 24.2]",1.0,31.8,30.9,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.26,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 11:10:00,26.9,78.0,31.8,26.7,29.785714285714285,26.3,28.4,"[28.4, 24.2]",1.0,31.8,30.9,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.7,0.69,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,4.26,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 11:15:00,26.9,78.0,31.8,26.7,29.800000000000004,26.3,28.4,"[28.4, 24.2]",1.0,31.8,31.2,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.7,0.69,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.3,4.32,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 11:20:00,27.0,78.0,31.9,26.8,29.84285714285715,26.3,28.4,"[28.4, 24.2]",1.0,31.9,30.93,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.3,4.32,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 11:25:00,27.0,78.0,31.9,26.9,29.871428571428574,26.3,28.4,"[28.4, 24.2]",1.0,31.9,31.17,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.32,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 11:30:00,27.1,78.0,31.9,26.9,29.871428571428574,26.3,28.4,"[28.4, 24.2]",1.0,31.9,31.17,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.32,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 11:35:00,27.1,78.0,31.9,26.9,29.871428571428574,26.35,28.5,"[28.5, 24.2]",1.0,31.9,30.9,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.32,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 11:40:00,27.1,78.0,31.9,26.9,29.871428571428574,26.3,28.4,"[28.4, 24.2]",1.0,31.9,30.93,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.29,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 11:45:00,27.1,78.0,32.0,26.9,29.9,26.35,28.5,"[28.5, 24.2]",1.0,32.0,30.54,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,0.69,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 11:50:00,27.1,78.0,32.0,26.9,29.9,26.3,28.4,"[28.4, 24.2]",1.0,32.0,30.54,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 11:55:00,27.1,78.0,32.0,26.9,29.914285714285715,26.3,28.4,"[28.4, 24.2]",1.0,32.0,30.87,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.41,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 12:00:00,27.1,78.0,32.0,26.9,29.914285714285715,26.3,28.4,"[28.4, 24.2]",1.0,32.0,31.05,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.32,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 12:05:00,27.1,78.0,32.0,26.9,29.9,26.3,28.4,"[28.4, 24.2]",1.0,32.0,30.81,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.38,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 12:10:00,27.1,78.0,32.0,26.9,29.9,26.3,28.4,"[28.4, 24.2]",1.0,32.0,30.81,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.32,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 12:15:00,27.2,78.0,31.9,26.9,29.871428571428574,26.3,28.4,"[28.4, 24.2]",1.0,31.9,31.14,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.32,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 12:20:00,27.2,78.0,31.9,26.9,29.871428571428574,26.35,28.4,"[28.4, 24.3]",1.0,31.9,31.23,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.38,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 12:25:00,27.2,78.0,31.9,26.9,29.88571428571429,26.4,28.5,"[28.5, 24.3]",1.0,31.9,30.87,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.3,1.11,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.17,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 12:30:00,27.2,78.0,31.9,26.9,29.88571428571429,26.35,28.4,"[28.4, 24.3]",1.0,31.9,30.9,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.35,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 12:35:00,27.3,78.0,31.9,26.9,29.871428571428574,26.4,28.5,"[28.5, 24.3]",1.0,31.9,30.72,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.26,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 12:40:00,27.3,78.0,31.9,26.8,29.85714285714286,26.35,28.4,"[28.4, 24.3]",1.0,31.9,30.72,27.4,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.26,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 12:45:00,27.3,78.0,32.0,26.8,29.91428571428572,26.4,28.5,"[28.5, 24.3]",1.0,32.0,31.17,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.3,4.32,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 12:50:00,27.3,78.0,32.0,26.8,29.928571428571427,26.450000000000003,28.6,"[28.6, 24.3]",1.0,32.0,30.84,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.41,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 12:55:00,27.3,78.0,32.0,26.8,29.928571428571427,26.4,28.5,"[28.5, 24.3]",1.0,32.0,30.84,27.4,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.41,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 13:00:00,27.2,78.0,32.0,26.9,29.928571428571427,26.35,28.4,"[28.4, 24.3]",1.0,32.0,30.99,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.29,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 13:05:00,27.2,78.0,32.0,26.9,29.928571428571427,26.4,28.5,"[28.5, 24.3]",1.0,32.0,30.78,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.41,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 13:10:00,27.3,78.0,32.0,26.9,29.928571428571427,26.4,28.5,"[28.5, 24.3]",1.0,32.0,30.93,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.41,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 13:15:00,27.3,78.0,32.0,26.9,29.914285714285715,26.4,28.5,"[28.5, 24.3]",1.0,32.0,30.84,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.29,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 13:20:00,27.3,78.0,32.1,26.9,29.942857142857143,26.4,28.5,"[28.5, 24.3]",1.0,32.1,30.84,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.29,28.4,27.0,1.0,32.1,0.03,28.0,27.0
2023-06-05 13:25:00,27.3,78.0,32.1,26.9,29.942857142857143,26.4,28.5,"[28.5, 24.3]",1.0,32.1,30.9,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.41,28.5,27.0,1.0,32.1,0.03,28.0,27.0
2023-06-05 13:30:00,27.3,78.0,32.1,26.9,29.971428571428568,26.4,28.5,"[28.5, 24.3]",1.0,32.1,31.05,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.32,28.4,27.0,1.0,32.1,0.03,28.0,27.0
2023-06-05 13:35:00,27.3,78.0,32.1,27.0,30.0,26.4,28.5,"[28.5, 24.3]",1.0,32.1,30.75,27.3,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,27.0,0.66,27.0,27.0,1.0,30.4,4.26,28.4,27.0,1.0,32.1,0.06,28.0,27.0
2023-06-05 13:40:00,27.3,78.0,32.1,27.0,30.0,26.4,28.5,"[28.5, 24.3]",1.0,32.1,30.75,27.4,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,27.0,0.66,27.0,27.0,1.0,30.4,4.26,28.5,27.0,1.0,32.1,0.06,28.0,27.0
2023-06-05 13:45:00,27.3,78.0,32.1,27.0,29.985714285714284,26.450000000000003,28.6,"[28.6, 24.3]",1.0,32.1,30.81,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,27.0,0.66,27.0,27.0,1.0,30.4,4.2,28.5,27.0,1.0,32.1,0.03,28.0,27.0
2023-06-05 13:50:00,27.3,78.0,32.1,26.9,29.971428571428568,26.4,28.5,"[28.5, 24.3]",1.0,32.1,30.75,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.29,28.6,27.0,1.0,32.1,0.03,28.0,27.0
2023-06-05 13:55:00,27.3,78.0,32.1,26.9,29.971428571428568,26.35,28.4,"[28.4, 24.3]",1.0,32.1,31.05,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.41,28.2,27.0,1.0,32.1,0.06,28.0,27.0
2023-06-05 14:00:00,27.3,78.0,32.1,26.9,29.971428571428568,26.4,28.5,"[28.5, 24.3]",1.0,32.1,31.05,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.41,28.3,27.0,1.0,32.1,0.03,28.0,27.0
2023-06-05 14:05:00,27.4,78.0,32.1,26.8,29.957142857142856,28.5,28.5,"[28.5, nan]",1.0,32.1,,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,26.8,,27.0,27.0,1.0,30.4,,28.4,27.0,1.0,32.1,,28.0,27.0
2023-06-05 14:10:00,27.4,78.0,32.0,26.8,29.928571428571427,28.6,28.6,"[28.6, nan]",1.0,32.0,31.11,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.41,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 14:15:00,27.4,78.0,32.0,26.8,29.928571428571427,28.5,28.5,"[28.5, nan]",1.0,32.0,30.87,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.41,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 14:20:00,27.4,78.0,32.0,26.8,29.928571428571427,26.45,28.5,"[28.5, 24.4]",1.0,32.0,31.11,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.35,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 14:25:00,27.4,78.0,32.0,26.8,29.914285714285715,26.45,28.5,"[28.5, 24.4]",1.0,32.0,31.11,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.35,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 14:30:00,27.4,,32.0,26.8,29.928571428571427,26.45,28.5,"[28.5, 24.4]",1.0,32.0,30.81,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.29,28.1,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 14:35:00,27.4,78.0,32.0,26.8,29.928571428571427,26.45,28.5,"[28.5, 24.4]",1.0,32.0,30.93,27.4,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.44,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 14:40:00,27.4,78.0,32.0,26.8,29.928571428571427,26.5,28.6,"[28.6, 24.4]",1.0,32.0,30.66,27.3,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.4,1.14,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.4,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 14:45:00,27.5,78.0,32.0,26.9,29.971428571428568,26.45,28.5,"[28.5, 24.4]",1.0,32.0,30.66,27.3,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.9,0.66,26.0,27.0,1.0,30.4,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 14:50:00,27.4,78.0,32.0,26.9,29.942857142857143,26.45,28.5,"[28.5, 24.4]",1.0,32.0,30.93,27.4,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.3,1.11,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.9,0.66,26.0,27.0,1.0,30.4,4.44,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 14:55:00,27.5,78.0,32.0,26.9,29.942857142857143,26.45,28.5,"[28.5, 24.4]",1.0,32.0,30.48,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.3,1.11,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.44,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 15:00:00,27.5,78.0,32.0,26.9,29.942857142857143,26.45,28.5,"[28.5, 24.4]",1.0,32.0,31.08,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.41,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 15:05:00,27.4,78.0,32.0,26.8,29.928571428571427,26.45,28.5,"[28.5, 24.4]",1.0,32.0,31.08,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.29,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 15:10:00,27.4,78.0,32.0,26.8,29.957142857142856,26.45,28.5,"[28.5, 24.4]",1.0,32.0,30.99,27.5,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.29,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 15:15:00,27.4,78.0,32.0,26.8,29.957142857142856,26.45,28.5,"[28.5, 24.4]",1.0,32.0,31.08,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.44,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 15:20:00,27.4,78.0,32.0,26.9,29.971428571428568,26.45,28.5,"[28.5, 24.4]",1.0,32.0,30.81,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.35,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 15:25:00,27.4,78.0,32.0,26.9,29.971428571428568,26.45,28.5,"[28.5, 24.4]",1.0,32.0,30.69,27.5,25.0,1.0,31.3,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.41,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 15:30:00,27.5,78.0,32.0,26.9,29.971428571428568,26.45,28.5,"[28.5, 24.4]",1.0,32.0,30.69,27.3,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.35,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 15:35:00,27.4,78.0,32.0,26.9,29.942857142857143,26.45,28.5,"[28.5, 24.4]",1.0,32.0,30.9,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.35,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 15:40:00,27.4,78.0,32.0,26.9,29.942857142857143,26.45,28.5,"[28.5, 24.4]",1.0,32.0,31.02,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.41,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 15:45:00,27.4,78.0,32.0,26.9,29.942857142857143,26.45,28.5,"[28.5, 24.4]",1.0,32.0,30.66,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.38,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 15:50:00,27.4,78.0,32.0,26.9,29.957142857142856,26.5,28.6,"[28.6, 24.4]",1.0,32.0,30.66,27.5,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.38,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 15:55:00,27.4,78.0,32.0,26.9,29.957142857142856,26.4,28.4,"[28.4, 24.4]",1.0,32.0,30.78,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.32,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 16:00:00,27.4,78.0,,,,26.5,28.5,"[28.5, 24.5]",1.0,,30.78,27.5,25.0,1.0,,0.66,24.0,25.0,1.0,,1.08,26.0,25.0,1.0,,0.66,25.0,25.0,1.0,,0.66,27.0,27.0,1.0,,4.32,28.3,27.0,1.0,,0.03,28.0,27.0
2023-06-05 16:05:00,27.4,78.0,32.0,26.9,29.957142857142856,26.5,28.5,"[28.5, 24.5]",1.0,32.0,30.69,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.29,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 16:10:00,27.4,78.0,32.0,26.9,29.957142857142856,26.5,28.5,"[28.5, 24.5]",1.0,32.0,30.66,27.4,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.8,3.57,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.32,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 16:15:00,27.4,78.0,32.0,26.9,29.942857142857143,26.5,28.5,"[28.5, 24.5]",1.0,32.0,30.66,27.2,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,3.69,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.32,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 16:20:00,27.4,78.0,32.0,26.9,29.957142857142856,26.45,28.5,"[28.5, 24.4]",1.0,32.0,30.66,27.2,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.8,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.4,4.2,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 16:25:00,27.4,78.0,31.9,26.8,29.88571428571429,26.45,28.5,"[28.5, 24.4]",1.0,31.9,30.78,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,3.69,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.4,4.38,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 16:30:00,27.3,78.0,31.9,26.9,29.88571428571429,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.99,27.2,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.32,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 16:35:00,27.3,78.0,31.9,26.9,29.9,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.99,27.2,25.0,1.0,31.2,0.63,24.0,25.0,1.0,28.5,1.17,26.0,25.0,1.0,28.6,3.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.32,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 16:40:00,27.3,78.0,32.0,26.9,29.942857142857147,26.45,28.5,"[28.5, 24.4]",1.0,32.0,30.72,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.7,0.66,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.32,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 16:45:00,27.3,78.0,32.0,27.1,29.97142857142857,26.5,28.6,"[28.6, 24.4]",1.0,32.0,30.93,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,27.1,0.66,27.0,27.0,1.0,30.3,4.38,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 16:50:00,27.2,78.0,32.1,27.1,30.0,26.5,28.6,"[28.6, 24.4]",1.0,32.1,30.78,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,27.1,0.66,27.0,27.0,1.0,30.3,4.23,28.4,27.0,1.0,32.1,0.03,28.0,27.0
2023-06-05 16:55:00,27.2,78.0,32.1,27.1,30.0,26.5,28.6,"[28.6, 24.4]",1.0,32.1,31.08,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,27.1,0.66,27.0,27.0,1.0,30.3,4.29,28.3,27.0,1.0,32.1,0.06,28.0,27.0
2023-06-05 17:00:00,27.2,78.0,32.1,27.0,29.985714285714288,26.55,28.6,"[28.6, 24.5]",1.0,32.1,31.08,27.6,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,27.0,0.66,27.0,27.0,1.0,30.3,4.29,28.2,27.0,1.0,32.1,0.06,28.0,27.0
2023-06-05 17:05:00,27.2,78.0,32.0,26.9,29.942857142857147,26.55,28.6,"[28.6, 24.5]",1.0,32.0,,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.17,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.9,,26.0,27.0,1.0,30.3,,28.2,27.0,1.0,32.0,,28.0,27.0
2023-06-05 17:10:00,27.2,78.0,32.0,26.9,29.942857142857147,26.55,28.6,"[28.6, 24.5]",1.0,32.0,30.75,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.3,4.35,28.1,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 17:15:00,27.2,78.0,32.0,26.9,29.942857142857147,26.5,28.5,"[28.5, 24.5]",1.0,32.0,30.87,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.23,28.5,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 17:20:00,27.2,78.0,32.0,26.9,29.942857142857147,26.55,28.6,"[28.6, 24.5]",1.0,32.0,30.87,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.23,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 17:25:00,27.2,78.0,32.0,27.0,30.0,26.55,28.6,"[28.6, 24.5]",1.0,32.0,30.6,27.6,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.8,3.66,25.0,25.0,1.0,27.0,0.66,27.0,27.0,1.0,30.4,4.23,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 17:30:00,27.2,78.0,32.0,27.0,29.985714285714288,26.55,28.6,"[28.6, 24.5]",1.0,32.0,30.42,27.5,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.8,0.69,25.0,25.0,1.0,27.0,0.66,27.0,27.0,1.0,30.3,4.35,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 17:35:00,27.2,78.0,32.0,27.0,29.97142857142857,26.55,28.6,"[28.6, 24.5]",1.0,32.0,30.75,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.8,1.92,26.0,25.0,1.0,27.0,0.66,27.0,27.0,1.0,30.3,4.32,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 17:40:00,27.2,78.0,32.0,27.0,29.97142857142857,26.55,28.6,"[28.6, 24.5]",1.0,32.0,30.78,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,27.0,0.66,27.0,27.0,1.0,30.3,4.29,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 17:45:00,27.1,78.0,32.0,26.9,29.942857142857143,26.55,28.6,"[28.6, 24.5]",1.0,32.0,30.78,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.29,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 17:50:00,27.1,78.0,32.0,26.9,29.957142857142856,26.55,28.6,"[28.6, 24.5]",1.0,32.0,30.45,27.5,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.4,1.14,26.0,25.0,1.0,28.8,2.01,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.3,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 17:55:00,27.1,78.0,32.0,26.9,29.957142857142856,26.55,28.6,"[28.6, 24.5]",1.0,32.0,30.63,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.8,3.54,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.26,28.4,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 18:00:00,27.1,78.0,32.0,26.9,29.942857142857143,26.55,28.6,"[28.6, 24.5]",1.0,32.0,30.93,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.8,1.83,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.14,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 18:05:00,27.1,78.0,32.0,26.9,29.95714285714286,26.55,28.6,"[28.6, 24.5]",1.0,32.0,30.84,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.8,1.86,26.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.2,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 18:10:00,27.1,78.0,32.0,26.9,29.95714285714286,26.55,28.6,"[28.6, 24.5]",1.0,32.0,30.84,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.3,4.2,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 18:15:00,27.1,78.0,32.0,26.9,29.95714285714286,26.55,28.6,"[28.6, 24.5]",1.0,32.0,30.81,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.3,4.35,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 18:20:00,27.0,78.0,32.0,27.0,29.97142857142857,26.55,28.6,"[28.6, 24.5]",1.0,32.0,30.6,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,27.0,0.69,26.0,27.0,1.0,30.3,4.14,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 18:25:00,27.0,78.0,32.0,26.9,29.95714285714286,26.5,28.6,"[28.6, 24.4]",1.0,32.0,30.6,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.3,4.17,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 18:30:00,27.0,78.0,32.0,26.9,29.95714285714286,26.5,28.6,"[28.6, 24.4]",1.0,32.0,31.14,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.3,4.17,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 18:35:00,27.0,78.0,32.0,26.9,29.942857142857147,26.5,28.6,"[28.6, 24.4]",1.0,32.0,30.39,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.3,4.17,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 18:40:00,27.0,78.0,32.0,26.9,29.928571428571427,26.45,28.5,"[28.5, 24.4]",1.0,32.0,30.51,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.2,4.26,28.1,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 18:45:00,27.0,78.0,31.9,26.9,29.9,26.45,28.5,"[28.5, 24.4]",1.0,31.9,30.51,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.9,0.66,26.0,27.0,1.0,30.2,4.2,28.2,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-05 18:50:00,27.0,78.0,31.9,26.8,29.885714285714283,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.51,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,4.2,28.1,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-05 18:55:00,27.0,78.0,31.9,26.8,29.87142857142857,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.6,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.2,4.2,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 19:00:00,27.0,78.0,31.9,26.8,29.87142857142857,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.51,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.26,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 19:05:00,27.0,78.0,31.9,26.8,29.87142857142857,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.39,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.2,4.23,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 19:10:00,27.0,78.0,31.9,26.8,29.885714285714283,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.39,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.2,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 19:15:00,27.0,78.0,31.9,26.8,29.885714285714283,26.45,28.5,"[28.5, 24.4]",1.0,31.9,30.57,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,4.17,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 19:20:00,27.0,78.0,31.9,26.8,29.87142857142857,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.24,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.2,4.2,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 19:25:00,27.0,78.0,31.9,26.8,29.857142857142858,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.81,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.2,4.14,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 19:30:00,26.9,78.0,31.9,26.8,29.842857142857145,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.39,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.1,4.2,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 19:35:00,26.9,78.0,31.9,26.8,29.842857142857145,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.39,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.1,4.2,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 19:40:00,26.9,78.0,31.9,26.8,29.842857142857145,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.9,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.1,4.23,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 19:45:00,26.9,78.0,31.9,26.8,29.857142857142858,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.39,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.1,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 19:50:00,26.9,78.0,31.9,26.8,29.87142857142857,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.48,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.1,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 19:55:00,26.9,78.0,31.9,26.8,29.87142857142857,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.48,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.1,4.14,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 20:00:00,26.9,78.0,31.9,26.8,29.87142857142857,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.36,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.1,4.17,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 20:05:00,26.9,78.0,31.9,26.8,29.857142857142858,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.6,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.1,4.26,27.8,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 20:10:00,26.9,78.0,31.9,26.8,29.857142857142858,26.45,28.5,"[28.5, 24.4]",1.0,31.9,30.36,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.1,4.17,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 20:15:00,27.0,78.0,31.8,26.8,29.82857142857143,26.5,28.6,"[28.6, 24.4]",1.0,31.8,30.54,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.1,4.17,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 20:20:00,27.0,78.0,31.8,26.8,29.82857142857143,26.5,28.6,"[28.6, 24.4]",1.0,31.8,30.54,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.8,1.95,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.1,4.17,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 20:25:00,27.0,78.0,31.8,26.8,29.81428571428572,26.55,28.7,"[28.7, 24.4]",1.0,31.8,30.54,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.1,4.2,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 20:30:00,27.0,78.0,31.8,26.8,29.800000000000004,26.55,28.7,"[28.7, 24.4]",1.0,31.8,30.63,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.11,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.1,4.23,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-05 20:35:00,27.0,78.0,31.9,26.8,29.842857142857145,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.69,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.14,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.1,4.14,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 20:40:00,27.0,78.0,31.9,26.8,29.842857142857145,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.69,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.1,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 20:45:00,27.0,78.0,31.9,26.8,29.842857142857145,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.3,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.1,4.2,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 20:50:00,26.9,78.0,31.9,26.8,29.857142857142858,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.63,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.26,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 20:55:00,26.9,78.0,31.9,26.8,29.87142857142857,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.48,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 21:00:00,26.9,78.0,31.9,26.8,29.87142857142857,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.48,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,4.26,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 21:05:00,26.9,78.0,31.9,26.8,29.87142857142857,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.57,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.14,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,4.26,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 21:10:00,26.9,78.0,31.9,26.9,29.87142857142857,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.36,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.02,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.2,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 21:15:00,26.9,78.0,31.9,26.8,29.857142857142858,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.69,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,4.26,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 21:20:00,26.9,78.0,31.9,26.8,29.857142857142858,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.3,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.14,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.2,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 21:25:00,26.9,78.0,31.9,26.8,29.885714285714283,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.3,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,4.14,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 21:30:00,26.9,78.0,31.9,26.8,29.87142857142857,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.78,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,4.26,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 21:35:00,26.8,78.0,31.9,26.8,29.87142857142857,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.72,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.17,26.0,25.0,1.0,28.7,2.01,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 21:40:00,26.9,78.0,31.9,26.8,29.842857142857145,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.57,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.2,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 21:45:00,26.9,78.0,31.9,26.9,29.87142857142857,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.57,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.2,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 21:50:00,26.9,78.0,31.9,26.9,29.9,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.81,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,2.01,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.2,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 21:55:00,26.9,78.0,31.9,26.9,29.885714285714283,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.78,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.2,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 22:00:00,26.9,78.0,31.9,26.9,29.885714285714283,26.6,28.8,"[28.8, 24.4]",1.0,31.9,30.3,27.3,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.2,4.17,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 22:05:00,26.9,78.0,31.9,26.9,29.87142857142857,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.48,27.5,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.2,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 22:10:00,26.9,78.0,31.9,26.9,29.885714285714283,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.48,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.9,0.69,27.0,27.0,1.0,30.2,4.11,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 22:15:00,26.9,78.0,31.9,26.8,29.87142857142857,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.72,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,2.01,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,4.2,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 22:20:00,26.8,78.0,31.9,26.8,29.885714285714283,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.45,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 22:25:00,26.9,78.0,31.9,26.8,29.87142857142857,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.75,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.2,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 22:30:00,26.9,78.0,31.9,26.8,29.885714285714283,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.75,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.2,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 22:35:00,26.8,78.0,32.0,26.8,29.9,26.6,28.8,"[28.8, 24.4]",1.0,32.0,30.42,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.08,28.2,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 22:40:00,26.8,78.0,32.0,26.8,29.914285714285715,26.5,28.7,"[28.7, 24.3]",1.0,32.0,30.81,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.14,28.3,27.0,1.0,32.0,0.03,28.0,27.0
2023-06-05 22:45:00,26.8,78.0,31.9,26.8,29.885714285714283,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.51,27.4,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.02,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.23,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 22:50:00,26.9,78.0,,,,26.5,28.7,"[28.7, 24.3]",1.0,,30.51,27.4,25.0,1.0,,0.66,24.0,25.0,1.0,,1.11,25.0,25.0,1.0,,1.95,25.0,25.0,1.0,,0.69,27.0,27.0,1.0,,4.11,28.4,27.0,1.0,,0.03,28.0,27.0
2023-06-05 22:55:00,26.8,78.0,31.9,26.9,29.9,26.450000000000003,28.6,"[28.6, 24.3]",1.0,31.9,30.84,27.5,25.0,1.0,31.2,0.66,24.0,25.0,1.0,28.5,1.08,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.9,0.69,26.0,27.0,1.0,30.2,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 23:00:00,26.8,78.0,31.9,26.8,29.87142857142857,26.5,28.7,"[28.7, 24.3]",1.0,31.9,30.42,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.2,4.2,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 23:05:00,26.8,78.0,31.9,26.8,29.87142857142857,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.63,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.11,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 23:10:00,26.8,78.0,31.9,26.8,29.87142857142857,26.55,28.7,"[28.7, 24.4]",1.0,31.9,30.39,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.08,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.2,4.17,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 23:15:00,26.8,78.0,31.9,26.8,29.87142857142857,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.39,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.14,26.0,25.0,1.0,28.7,2.01,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.2,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 23:20:00,26.8,78.0,31.9,26.7,29.842857142857145,26.5,28.6,"[28.6, 24.4]",1.0,31.9,30.6,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 23:25:00,26.8,78.0,31.9,26.7,29.842857142857145,26.5,28.7,"[28.7, 24.3]",1.0,31.9,30.42,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.23,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 23:30:00,26.8,78.0,31.9,26.8,29.857142857142858,26.5,28.7,"[28.7, 24.3]",1.0,31.9,30.63,27.4,25.0,1.0,31.1,0.69,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.2,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 23:35:00,26.8,78.0,31.9,26.8,29.87142857142857,26.5,28.7,"[28.7, 24.3]",1.0,31.9,30.63,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.5,1.05,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.2,4.2,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 23:40:00,26.8,78.0,31.9,26.8,29.857142857142858,26.5,28.7,"[28.7, 24.3]",1.0,31.9,30.39,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.11,25.0,25.0,1.0,28.7,2.01,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.2,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 23:45:00,26.7,78.0,31.9,26.8,29.842857142857145,26.5,28.7,"[28.7, 24.3]",1.0,31.9,30.27,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.5,1.02,25.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.1,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 23:50:00,26.7,78.0,31.9,26.8,29.82857142857143,26.5,28.7,"[28.7, 24.3]",1.0,31.9,30.78,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.1,4.23,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-05 23:55:00,26.7,78.0,31.9,26.8,29.82857142857143,26.5,28.7,"[28.7, 24.3]",1.0,31.9,30.39,27.3,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.1,4.2,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 00:00:00,26.7,78.0,31.9,26.8,29.842857142857145,26.5,28.7,"[28.7, 24.3]",1.0,31.9,30.39,27.2,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.1,4.2,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 00:05:00,26.7,78.0,31.9,26.8,29.842857142857145,26.55,28.8,"[28.8, 24.3]",1.0,31.9,30.48,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.1,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 00:10:00,26.7,78.0,31.8,26.8,29.800000000000004,26.55,28.8,"[28.8, 24.3]",1.0,31.8,30.84,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.11,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.1,4.23,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 00:15:00,26.7,78.0,31.8,26.8,29.78571428571429,26.5,28.7,"[28.7, 24.3]",1.0,31.8,30.84,27.4,25.0,1.0,31.1,0.69,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.1,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 00:20:00,26.7,78.0,31.8,26.8,29.78571428571429,26.5,28.7,"[28.7, 24.3]",1.0,31.8,30.54,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.1,4.14,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 00:25:00,26.7,78.0,31.8,26.8,29.78571428571429,26.5,28.7,"[28.7, 24.3]",1.0,31.8,30.03,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.1,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 00:30:00,26.7,78.0,31.8,26.8,29.785714285714285,26.55,28.8,"[28.8, 24.3]",1.0,31.8,30.51,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.1,4.17,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 00:35:00,26.7,78.0,31.8,26.8,29.785714285714285,26.5,28.7,"[28.7, 24.3]",1.0,31.8,30.51,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.1,4.17,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 00:40:00,26.7,78.0,31.8,26.8,29.785714285714285,26.5,28.7,"[28.7, 24.3]",1.0,31.8,30.36,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.1,4.2,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 00:45:00,26.7,78.0,31.9,26.7,29.8,26.5,28.7,"[28.7, 24.3]",1.0,31.9,30.69,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.1,4.2,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 00:50:00,26.7,78.0,31.8,26.7,29.77142857142857,26.5,28.7,"[28.7, 24.3]",1.0,31.8,30.15,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.1,4.11,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 00:55:00,26.7,78.0,31.8,26.7,29.757142857142856,26.5,28.7,"[28.7, 24.3]",1.0,31.8,30.39,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.0,4.2,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 01:00:00,26.7,78.0,31.8,26.7,29.757142857142856,26.450000000000003,28.6,"[28.6, 24.3]",1.0,31.8,30.39,27.4,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.0,4.2,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 01:05:00,26.7,78.0,31.8,26.7,29.757142857142856,26.450000000000003,28.6,"[28.6, 24.3]",1.0,31.8,30.3,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.0,4.08,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 01:10:00,26.7,78.0,31.8,26.7,29.757142857142856,26.5,28.7,"[28.7, 24.3]",1.0,31.8,30.12,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.0,4.11,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 01:15:00,26.7,78.0,31.8,26.7,29.785714285714285,26.5,28.7,"[28.7, 24.3]",1.0,31.8,30.6,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.1,4.17,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 01:20:00,26.7,78.0,31.8,26.7,29.785714285714285,26.450000000000003,28.6,"[28.6, 24.3]",1.0,31.8,30.6,27.4,25.0,1.0,31.0,0.69,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.1,4.17,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 01:25:00,26.7,78.0,31.8,26.7,29.785714285714285,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.6,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.1,4.17,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 01:30:00,26.7,78.0,31.8,26.7,29.785714285714285,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.45,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.1,4.17,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 01:35:00,26.7,78.0,31.8,26.7,29.77142857142857,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.45,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.1,4.2,28.2,27.0,1.0,31.8,0.03,28.0,27.0
