time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1209188_c,1209188_h,1209188_p,1209188_r,1209188_s,3801696_c,3801696_h,3801696_p,3801696_r,3801696_s,3801697_c,3801697_h,3801697_p,3801697_r,3801697_s,3801698_c,3801698_h,3801698_p,3801698_r,3801698_s,3801699_c,3801699_h,3801699_p,3801699_r,3801699_s,3801700_c,3801700_h,3801700_p,3801700_r,3801700_s,3801701_c,3801701_h,3801701_p,3801701_r,3801701_s
2023-06-06 01:40:00,26.7,78.0,31.8,26.7,29.77142857142857,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.42,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.1,4.11,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 01:45:00,26.7,78.0,31.8,26.8,29.785714285714285,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.42,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.1,4.11,27.8,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 01:50:00,26.7,78.0,31.8,26.6,29.75714285714286,26.5,28.7,"[28.7, 24.3]",1.0,31.8,30.06,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,4.14,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 01:55:00,26.7,78.0,31.8,26.6,29.714285714285715,26.450000000000003,28.6,"[28.6, 24.3]",1.0,31.8,30.3,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.0,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 02:00:00,26.7,78.0,31.8,26.7,29.728571428571428,26.450000000000003,28.6,"[28.6, 24.3]",1.0,31.8,29.82,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.0,4.17,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 02:05:00,26.7,78.0,31.8,26.7,29.742857142857144,26.450000000000003,28.6,"[28.6, 24.3]",1.0,31.8,29.82,27.4,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.0,4.17,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 02:10:00,26.7,78.0,31.8,26.7,29.742857142857144,26.5,28.7,"[28.7, 24.3]",1.0,31.8,30.42,27.3,25.0,1.0,31.1,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.0,4.11,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 02:15:00,26.7,78.0,31.8,26.7,29.728571428571428,26.4,28.6,"[28.6, 24.2]",1.0,31.8,29.82,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.0,4.2,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 02:20:00,26.7,78.0,31.8,26.7,29.728571428571428,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.06,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.0,4.17,27.8,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 02:25:00,26.6,78.0,31.8,26.6,29.728571428571428,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.06,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,4.05,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 02:30:00,26.6,78.0,31.8,26.6,29.728571428571428,26.4,28.6,"[28.6, 24.2]",1.0,31.8,29.85,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,4.05,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 02:35:00,26.6,78.0,31.8,26.6,29.728571428571428,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.0,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 02:40:00,26.6,78.0,31.8,26.6,29.728571428571428,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.33,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,4.11,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 02:45:00,26.6,78.0,31.8,26.7,29.77142857142857,26.45,28.7,"[28.7, 24.2]",1.0,31.8,29.97,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.1,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 02:50:00,26.6,78.0,31.8,26.7,29.78571428571428,26.5,28.8,"[28.8, 24.2]",1.0,31.8,29.97,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.14,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 02:55:00,26.6,78.0,31.9,26.8,29.814285714285717,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.27,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.08,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.02,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 03:00:00,26.6,78.0,31.9,26.8,29.8,26.45,28.7,"[28.7, 24.2]",1.0,31.9,29.85,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.11,25.0,25.0,1.0,28.5,2.01,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 03:05:00,26.6,78.0,31.9,26.8,29.8,26.4,28.6,"[28.6, 24.2]",1.0,31.9,30.42,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.2,4.17,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 03:10:00,26.6,78.0,31.9,26.8,29.81428571428572,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.42,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,4.17,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 03:15:00,26.6,78.0,31.9,26.7,29.8,26.4,28.6,"[28.6, 24.2]",1.0,31.9,30.42,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.11,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.2,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 03:20:00,26.6,78.0,31.9,26.7,29.785714285714285,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.06,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.1,4.2,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 03:25:00,26.6,78.0,31.9,26.7,29.785714285714285,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.51,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.1,4.05,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 03:30:00,26.6,78.0,31.9,26.7,29.785714285714285,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.18,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.11,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.1,4.2,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 03:35:00,26.6,78.0,31.9,26.8,29.785714285714285,26.4,28.6,"[28.6, 24.2]",1.0,31.9,30.18,27.4,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.1,4.2,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 03:40:00,26.6,78.0,31.9,26.8,29.785714285714285,26.4,28.6,"[28.6, 24.2]",1.0,31.9,30.3,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.11,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.1,4.14,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 03:45:00,26.6,78.0,31.9,26.8,29.8,26.5,28.8,"[28.8, 24.2]",1.0,31.9,30.12,27.4,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.4,1.05,26.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.1,4.2,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 03:50:00,26.6,78.0,31.9,26.8,29.800000000000004,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.15,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.11,26.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.1,4.11,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 03:55:00,26.6,78.0,31.9,26.8,29.81428571428572,26.4,28.6,"[28.6, 24.2]",1.0,31.9,30.15,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.2,4.11,28.0,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 04:00:00,26.6,78.0,31.9,26.8,29.81428571428572,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.33,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.2,4.14,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 04:05:00,26.6,78.0,31.9,26.7,29.8,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.57,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.17,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 04:10:00,26.6,78.0,31.9,26.8,29.82857142857143,26.4,28.6,"[28.6, 24.2]",1.0,31.9,30.54,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.6,2.01,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.2,4.17,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 04:15:00,26.6,78.0,31.8,26.8,29.8,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.54,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.14,25.0,25.0,1.0,28.6,3.78,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.2,4.17,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 04:20:00,26.6,78.0,31.8,26.8,29.8,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.45,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.14,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 04:25:00,26.6,78.0,31.8,26.8,29.8,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.3,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.05,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 04:30:00,26.6,78.0,31.9,26.8,29.842857142857145,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.54,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.2,4.11,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 04:35:00,26.6,78.0,31.9,26.8,29.842857142857145,26.4,28.6,"[28.6, 24.2]",1.0,31.9,30.63,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.11,25.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.08,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 04:40:00,26.6,78.0,31.9,26.8,29.81428571428572,26.4,28.6,"[28.6, 24.2]",1.0,31.9,30.63,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.1,4.08,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 04:45:00,26.6,78.0,31.9,26.8,29.82857142857143,26.45,28.7,"[28.7, 24.2]",1.0,31.9,29.64,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.1,4.14,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 04:50:00,26.6,78.0,31.9,26.8,29.82857142857143,26.45,28.7,"[28.7, 24.2]",1.0,31.9,,27.3,25.0,1.0,31.0,,24.0,25.0,1.0,28.3,,25.0,25.0,1.0,28.8,,25.0,25.0,1.0,26.8,,27.0,27.0,1.0,30.1,,28.1,27.0,1.0,31.9,,28.0,27.0
2023-06-06 04:55:00,26.5,78.0,31.9,26.7,29.8,26.4,28.6,"[28.6, 24.2]",1.0,31.9,29.985,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.1,4.11,28.1,27.0,1.0,31.9,0.045,28.0,27.0
2023-06-06 05:00:00,26.5,78.0,31.9,26.7,29.8,26.45,28.7,"[28.7, 24.2]",1.0,31.9,29.79,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.1,4.11,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 05:05:00,26.5,78.0,31.8,26.7,29.785714285714285,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.39,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.1,4.14,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 05:10:00,26.5,78.0,31.8,26.7,29.785714285714285,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.48,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.1,4.17,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 05:15:00,26.5,78.0,31.8,26.8,29.77142857142857,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.03,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.08,26.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.0,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 05:20:00,26.5,78.0,31.8,26.8,29.8,26.4,28.6,"[28.6, 24.2]",1.0,31.8,29.97,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.1,4.08,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 05:25:00,26.5,78.0,31.8,26.8,29.8,26.4,28.6,"[28.6, 24.2]",1.0,31.8,29.97,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.8,1.92,25.0,25.0,1.0,26.8,0.69,26.0,27.0,1.0,30.1,4.08,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 05:30:00,26.5,78.0,31.8,26.5,29.74285714285714,26.4,28.6,"[28.6, 24.2]",1.0,31.8,29.73,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.8,1.89,25.0,25.0,1.0,26.5,0.69,26.0,27.0,1.0,30.0,4.11,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 05:35:00,26.5,78.0,31.8,26.5,29.7,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.42,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.5,0.69,27.0,27.0,1.0,30.0,4.05,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 05:40:00,26.6,78.0,31.8,26.5,29.7,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.27,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.5,0.66,26.0,27.0,1.0,30.0,4.11,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 05:45:00,26.5,78.0,31.7,26.7,29.7,26.45,28.7,"[28.7, 24.2]",1.0,31.7,30.27,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.11,26.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.0,4.11,28.2,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-06 05:50:00,26.5,78.0,31.7,26.7,29.71428571428571,26.45,28.7,"[28.7, 24.2]",1.0,31.7,30.36,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.0,4.2,28.1,27.0,1.0,31.7,0.03,28.0,27.0
2023-06-06 05:55:00,26.6,78.0,31.8,26.7,29.74285714285714,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.45,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.11,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.69,26.0,27.0,1.0,30.0,4.17,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 06:00:00,26.6,78.0,31.8,26.7,29.74285714285714,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.33,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.0,4.11,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 06:05:00,26.6,78.0,31.8,26.7,29.74285714285714,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.33,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.0,4.14,28.1,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-06 06:10:00,26.6,78.0,31.8,26.7,29.74285714285714,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.33,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.0,4.14,28.1,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-06 06:15:00,26.6,78.0,31.8,26.7,29.74285714285714,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.61,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.0,4.08,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 06:20:00,26.6,78.0,31.8,26.7,29.728571428571428,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.67,27.3,25.0,1.0,30.9,0.63,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.0,4.08,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 06:25:00,26.6,78.0,31.8,26.7,29.714285714285715,26.4,28.7,"[28.7, 24.1]",1.0,31.8,30.06,27.3,25.0,1.0,30.9,0.63,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.0,4.11,28.0,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-06 06:30:00,26.6,78.0,31.8,26.7,29.714285714285715,26.35,28.6,"[28.6, 24.1]",1.0,31.8,30.06,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.0,4.11,28.1,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-06 06:35:00,26.6,78.0,31.8,26.6,29.714285714285715,26.35,28.6,"[28.6, 24.1]",1.0,31.8,30.15,27.2,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.2,1.08,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,4.14,27.8,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 06:40:00,26.6,78.0,31.8,26.6,29.714285714285715,26.35,28.6,"[28.6, 24.1]",1.0,31.8,30.21,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.2,1.08,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,4.08,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 06:45:00,26.6,78.0,31.8,26.6,29.728571428571428,26.35,28.6,"[28.6, 24.1]",1.0,31.8,30.18,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,4.14,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 06:50:00,26.6,78.0,31.8,26.6,29.74285714285714,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.18,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.66,26.0,27.0,1.0,30.1,4.14,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 06:55:00,26.6,78.0,31.8,26.6,29.74285714285714,26.4,28.6,"[28.6, 24.2]",1.0,31.8,29.7,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,4.11,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 07:00:00,26.6,78.0,31.8,26.7,29.757142857142856,26.4,28.6,"[28.6, 24.2]",1.0,31.8,29.46,27.3,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.1,4.05,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 07:05:00,26.5,78.0,31.8,26.7,29.757142857142856,26.4,28.6,"[28.6, 24.2]",1.0,31.8,30.57,27.2,25.0,1.0,30.9,0.63,24.0,25.0,1.0,28.4,0.96,25.0,25.0,1.0,28.6,0.66,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.1,4.08,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 07:10:00,26.5,78.0,31.8,26.7,29.757142857142856,26.45,28.7,"[28.7, 24.2]",1.0,31.8,30.57,27.3,25.0,1.0,30.9,0.63,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.1,3.87,28.1,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-06 07:15:00,26.5,78.0,31.8,26.7,29.74285714285714,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.4,27.4,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,1.98,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.1,3.87,28.2,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-06 07:20:00,26.4,78.0,31.9,26.7,29.77142857142857,26.35,28.6,"[28.6, 24.1]",1.0,31.9,29.46,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,3.63,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.1,3.96,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 07:25:00,26.4,78.0,31.9,26.7,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.9,29.28,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,1.86,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.1,3.96,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 07:30:00,26.4,78.0,31.8,26.7,29.77142857142857,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.55,27.4,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,1.83,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,3.96,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 07:35:00,26.4,78.0,31.8,26.7,29.757142857142856,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.55,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 07:40:00,26.4,78.0,31.8,26.7,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.61,27.4,25.0,1.0,31.0,0.63,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,3.99,28.1,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 07:45:00,26.4,78.0,31.8,26.8,29.75714285714286,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.58,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.1,3.99,28.4,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-06 07:50:00,26.4,78.0,31.9,26.7,29.785714285714285,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.39,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-06 07:55:00,26.4,78.0,31.9,26.7,29.785714285714285,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.39,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.02,28.3,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-06 08:00:00,26.4,78.0,31.9,26.8,29.8,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.97,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 08:05:00,26.4,78.0,31.9,26.8,29.8,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.61,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,2.16,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,3.96,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 08:10:00,26.4,78.0,31.9,26.8,29.814285714285717,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.21,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,4.14,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 08:15:00,26.4,78.0,31.9,26.8,29.814285714285717,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.33,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,3.93,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 08:20:00,26.4,78.0,31.9,26.8,29.814285714285717,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.33,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.4,0.99,25.0,25.0,1.0,28.6,1.89,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.2,3.93,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 08:25:00,26.4,78.0,31.9,26.8,29.814285714285717,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.76,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.4,1.05,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.2,3.93,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 08:30:00,26.4,78.0,31.9,26.8,29.814285714285717,26.4,28.7,"[28.7, 24.1]",1.0,31.9,29.7,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.4,1.02,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.66,26.0,27.0,1.0,30.2,3.96,28.1,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-06 08:35:00,26.4,78.0,31.9,26.8,29.81428571428572,26.4,28.7,"[28.7, 24.1]",1.0,31.9,30.24,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.6,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,3.99,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 08:40:00,26.3,78.0,31.8,26.6,29.74285714285714,26.4,28.7,"[28.7, 24.1]",1.0,31.8,30.24,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.6,1.95,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,3.99,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 08:45:00,26.4,78.0,31.8,26.6,29.728571428571428,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.43,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,3.96,28.3,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-06 08:50:00,26.4,78.0,31.8,26.6,29.728571428571428,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.79,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,4.05,28.2,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 08:55:00,26.4,78.0,31.8,26.6,29.728571428571428,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.8,29.73,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,26.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.1,4.05,28.2,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-06 09:00:00,26.4,78.0,31.9,26.6,29.77142857142857,26.35,28.6,"[28.6, 24.1]",1.0,31.9,29.73,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,0.99,25.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.6,0.66,27.0,27.0,1.0,30.2,4.05,28.3,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-06 09:05:00,26.4,78.0,31.9,26.6,29.757142857142856,26.4,28.7,"[28.7, 24.1]",1.0,31.9,29.52,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,1.92,25.0,25.0,1.0,26.6,0.69,27.0,27.0,1.0,30.2,4.08,28.1,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-06 09:10:00,26.4,78.0,31.9,26.6,29.757142857142856,26.4,28.7,"[28.7, 24.1]",1.0,31.9,29.67,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.08,25.0,25.0,1.0,28.5,1.98,25.0,25.0,1.0,26.6,0.69,26.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-06 09:15:00,26.4,78.0,31.9,26.7,29.757142857142856,26.4,28.7,"[28.7, 24.1]",1.0,31.9,29.79,27.2,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,1.95,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.1,3.99,28.3,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-06 09:20:00,26.4,78.0,31.9,26.7,29.77142857142857,26.35,28.6,"[28.6, 24.1]",1.0,31.9,29.49,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,2.01,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.1,4.02,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 09:25:00,26.4,78.0,31.8,26.7,29.74285714285714,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.49,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.5,0.69,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.1,4.02,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 09:30:00,26.4,78.0,31.9,26.7,29.77142857142857,26.35,28.6,"[28.6, 24.1]",1.0,31.9,30.18,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.3,1.05,25.0,25.0,1.0,28.5,3.66,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.1,3.99,28.3,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-06 09:35:00,26.4,78.0,31.9,26.7,29.757142857142856,26.35,28.6,"[28.6, 24.1]",1.0,31.9,29.64,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.05,25.0,25.0,1.0,28.5,3.57,25.0,25.0,1.0,26.7,0.66,26.0,27.0,1.0,30.1,3.93,28.2,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-06 09:40:00,26.4,78.0,31.8,26.7,29.714285714285715,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.76,27.1,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.05,25.0,25.0,1.0,28.4,1.8,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.1,3.99,28.1,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-06 09:45:00,26.4,78.0,31.8,26.7,29.714285714285715,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.76,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.05,25.0,25.0,1.0,28.4,1.86,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.1,3.99,28.1,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-06 09:50:00,26.4,78.0,31.8,26.7,29.74285714285714,26.4,28.7,"[28.7, 24.1]",1.0,31.8,30.12,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.05,25.0,25.0,1.0,28.5,1.86,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,3.99,28.3,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-06 09:55:00,26.4,78.0,31.8,26.7,29.74285714285714,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.82,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.05,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,4.08,28.1,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-06 10:00:00,26.4,78.0,31.8,26.7,29.74285714285714,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.91,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.05,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.8,0.06,28.0,27.0
2023-06-06 10:05:00,26.4,78.0,31.8,26.7,29.74285714285714,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.91,27.2,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.05,25.0,25.0,1.0,28.5,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.02,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 10:10:00,26.4,78.0,31.8,26.7,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.67,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.2,4.02,28.3,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 10:15:00,26.4,78.0,31.8,26.7,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.64,27.3,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.2,3.93,28.4,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 10:20:00,26.4,78.0,31.9,26.8,29.814285714285717,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.49,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.3,1.02,25.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,3.9,28.5,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 10:25:00,26.4,78.0,31.9,26.9,29.814285714285717,26.4,28.7,"[28.7, 24.1]",1.0,31.9,29.61,27.3,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.2,1.02,25.0,25.0,1.0,28.7,1.89,25.0,25.0,1.0,26.9,0.66,27.0,27.0,1.0,30.2,4.02,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 10:30:00,26.3,78.0,31.9,26.8,29.77142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,29.61,27.4,25.0,1.0,30.9,0.66,24.0,25.0,1.0,28.0,0.99,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.2,4.02,28.4,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 10:35:00,26.3,79.0,31.9,26.8,29.77142857142857,26.450000000000003,28.8,"[28.8, 24.1]",1.0,31.9,30.03,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.0,1.02,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.1,4.02,28.4,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-06 10:40:00,26.3,79.0,31.9,26.8,29.77142857142857,26.4,28.7,"[28.7, 24.1]",1.0,31.9,29.46,27.5,25.0,1.0,31.0,0.66,24.0,25.0,1.0,28.0,1.02,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.8,0.69,27.0,27.0,1.0,30.1,4.02,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 10:45:00,26.3,79.0,31.9,26.8,29.67142857142857,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.73,27.6,25.0,1.0,31.0,0.66,24.0,25.0,1.0,27.3,1.02,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.8,0.66,27.0,27.0,1.0,30.1,4.05,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 10:50:00,26.3,79.0,31.9,26.7,29.65714285714285,26.5,28.8,"[28.8, 24.2]",1.0,31.9,29.73,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,27.3,1.02,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.1,4.05,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 10:55:00,26.3,79.0,31.9,26.7,29.65714285714285,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.06,27.4,25.0,1.0,31.0,0.66,24.0,25.0,1.0,27.3,1.05,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.1,4.02,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 11:00:00,26.3,79.0,31.9,26.7,29.714285714285715,26.45,28.7,"[28.7, 24.2]",1.0,31.9,29.73,27.5,25.0,1.0,31.4,0.66,24.0,25.0,1.0,27.3,1.02,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,26.7,0.66,27.0,27.0,1.0,30.1,4.02,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 11:05:00,26.3,79.0,31.9,26.7,29.742857142857144,26.45,28.7,"[28.7, 24.2]",1.0,31.9,30.03,27.4,25.0,1.0,31.4,0.66,24.0,25.0,1.0,27.3,1.02,26.0,25.0,1.0,28.7,1.92,25.0,25.0,1.0,26.7,0.69,27.0,27.0,1.0,30.3,4.02,28.2,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-06 11:10:00,26.3,79.0,31.9,27.3,29.85714285714286,26.4,28.6,"[28.6, 24.2]",1.0,31.9,30.03,27.5,25.0,1.0,31.4,0.66,24.0,25.0,1.0,27.3,1.05,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,27.5,0.69,27.0,27.0,1.0,30.3,4.02,28.1,27.0,1.0,31.9,0.06,28.0,27.0
2023-06-06 11:15:00,26.2,79.0,31.9,27.3,29.85714285714286,26.45,28.7,"[28.7, 24.2]",1.0,31.9,29.64,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,27.3,1.02,26.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,27.6,0.69,27.0,27.0,1.0,30.3,4.02,28.3,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 11:20:00,26.3,79.0,31.9,27.3,29.82857142857143,26.4,28.6,"[28.6, 24.2]",1.0,31.9,29.73,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,27.3,0.99,25.0,25.0,1.0,28.7,1.86,25.0,25.0,1.0,27.4,0.69,26.0,27.0,1.0,30.3,3.99,28.2,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 11:25:00,26.3,79.0,31.9,27.3,29.82857142857143,26.35,28.6,"[28.6, 24.1]",1.0,31.9,29.85,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,27.3,0.99,25.0,25.0,1.0,28.7,1.95,25.0,25.0,1.0,27.4,0.69,27.0,27.0,1.0,30.3,3.93,28.1,27.0,1.0,31.9,0.03,28.0,27.0
2023-06-06 11:30:00,26.2,79.0,31.8,27.3,29.81428571428572,26.4,28.7,"[28.7, 24.1]",1.0,31.8,29.85,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,27.3,1.02,26.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,27.4,0.69,27.0,27.0,1.0,30.4,3.96,28.0,27.0,1.0,31.8,0.03,28.0,27.0
2023-06-06 11:35:00,26.2,79.0,31.8,27.1,29.771428571428576,26.35,28.6,"[28.6, 24.1]",1.0,31.8,29.85,27.4,25.0,1.0,31.3,0.66,24.0,25.0,1.0,27.3,1.08,25.0,25.0,1.0,28.7,1.98,25.0,25.0,1.0,27.1,0.69,26.0,27.0,1.0,30.4,3.96,28.1,27.0,1.0,31.8,0.03,28.0,27.0
