time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,791640_h,791653_h,979075_c,979075_h,979075_p,979075_r,979075_s,979076_c,979076_h,979076_p,979076_r,979076_s,979077_c,979077_h,979077_p,979077_r,979077_s
2023-05-30 09:00:00,,,,,,,,,,,,,17.6,,,,,10.2,,,,,10.6,,
2023-05-30 09:05:00,,,30.8,24.1,27.18,28.4,28.4,[28.4],30.8,25.1,1.0,25.1,17.9,24.2,24.0,1.0,24.1,13.2,22.2,21.0,1.0,30.8,8.8,22.3,22.0
2023-05-30 09:10:00,,,30.8,24.0,27.040000000000003,28.3,28.3,[28.3],30.8,24.8,1.0,24.8,17.7,24.1,24.0,1.0,24.0,12.9,22.1,21.0,1.0,30.8,9.7,22.3,22.0
2023-05-30 09:15:00,,,30.8,24.0,27.040000000000003,28.3,28.3,[28.3],30.8,24.8,1.0,24.8,17.7,24.0,24.0,1.0,24.0,13.6,22.1,21.0,1.0,30.8,10.1,22.2,22.0
2023-05-30 09:20:00,,,30.8,23.8,27.0,28.3,28.3,[28.3],30.8,24.8,1.0,24.8,17.8,24.1,24.0,1.0,23.8,13.5,22.1,21.0,1.0,30.8,9.8,22.2,22.0
2023-05-30 09:25:00,,,30.8,23.8,26.96,28.3,28.3,[28.3],30.8,24.7,1.0,24.7,17.8,24.1,24.0,1.0,23.8,13.4,22.1,21.0,1.0,30.8,9.6,22.2,22.0
2023-05-30 09:30:00,,,30.8,23.8,26.92,28.3,28.3,[28.3],30.8,24.6,1.0,24.6,17.8,24.1,24.0,1.0,23.8,13.5,22.0,21.0,1.0,30.8,10.0,22.1,22.0
2023-05-30 09:35:00,,,30.7,23.8,26.880000000000003,28.1,28.1,[28.1],30.7,24.6,1.0,24.6,17.9,23.9,24.0,1.0,23.8,12.0,21.9,24.0,1.0,30.7,9.5,22.1,24.0
2023-05-30 09:40:00,,,30.7,23.8,26.880000000000003,28.3,28.3,[28.3],30.7,24.6,1.0,24.6,17.8,23.9,24.0,1.0,23.8,10.3,22.0,24.0,1.0,30.7,9.2,22.1,24.0
2023-05-30 09:45:00,,,30.7,23.7,26.860000000000003,28.3,28.3,[28.3],30.7,24.6,1.0,24.6,17.6,23.9,24.0,1.0,23.7,8.6,22.0,24.0,1.0,30.7,9.4,22.3,24.0
2023-05-30 09:50:00,,,30.8,23.7,26.9,28.3,28.3,[28.3],30.8,24.6,1.0,24.6,17.9,24.2,24.0,1.0,23.7,7.1,22.4,24.0,1.0,30.8,9.4,22.4,24.0
2023-05-30 09:55:00,,,30.9,23.8,27.0,28.5,28.5,[28.5],30.9,24.7,1.0,24.7,18.0,24.3,24.0,1.0,23.8,6.5,22.5,24.0,1.0,30.9,9.4,22.4,24.0
2023-05-30 10:00:00,,,30.9,23.9,27.06,28.6,28.6,[28.6],30.9,24.8,1.0,24.8,17.9,24.5,24.0,1.0,23.9,6.9,22.8,22.0,1.0,30.9,10.2,22.8,22.0
2023-05-30 10:05:00,,,31.0,23.9,27.14,28.5,28.5,[28.5],31.0,24.9,1.0,24.9,18.1,24.5,24.0,1.0,23.9,7.2,22.8,22.0,1.0,31.0,10.2,22.8,22.0
2023-05-30 10:10:00,,,31.0,24.1,27.26,28.7,28.7,[28.7],31.0,25.1,1.0,25.1,17.9,24.7,24.0,1.0,24.1,7.4,22.8,22.0,1.0,31.0,10.4,22.7,22.0
2023-05-30 10:15:00,,,31.0,24.2,27.28,28.6,28.6,[28.6],31.0,25.1,1.0,25.1,18.4,24.5,24.0,1.0,24.2,8.2,22.8,22.0,1.0,31.0,10.4,22.7,22.0
2023-05-30 10:20:00,,,31.0,24.2,27.28,28.5,28.5,[28.5],31.0,25.1,1.0,25.1,18.6,24.6,24.0,1.0,24.2,9.9,22.7,21.0,1.0,31.0,10.9,22.6,22.0
2023-05-30 10:25:00,,,30.9,24.3,27.26,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,18.3,24.5,24.0,1.0,24.3,10.7,22.5,21.0,1.0,30.9,10.5,22.4,22.0
2023-05-30 10:30:00,,,30.9,24.3,27.26,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,18.6,24.5,24.0,1.0,24.3,11.8,22.3,21.0,1.0,30.9,10.7,22.3,22.0
2023-05-30 10:35:00,,,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 10:40:00,,,30.9,24.3,27.26,28.3,28.3,[28.3],30.9,25.1,1.0,25.1,18.6,24.2,24.0,1.0,24.3,9.3,22.2,24.0,1.0,30.9,10.9,22.3,24.0
2023-05-30 10:45:00,,,30.6,24.2,27.120000000000005,28.1,28.1,[28.1],30.6,25.1,1.0,25.1,18.4,24.2,24.0,1.0,24.2,7.0,22.0,24.0,1.0,30.6,13.6,21.7,24.0
2023-05-30 10:50:00,,,30.4,24.1,26.98,28.1,28.1,[28.1],30.4,25.0,1.0,25.0,18.8,24.3,24.0,1.0,24.1,6.3,22.4,24.0,1.0,30.4,9.5,22.2,24.0
2023-05-30 10:55:00,,,30.4,24.1,27.02,28.3,28.3,[28.3],30.4,25.1,1.0,25.1,18.6,24.6,24.0,1.0,24.1,6.0,22.7,24.0,1.0,30.4,4.3,22.8,24.0
2023-05-30 11:00:00,,,30.5,24.2,27.08,28.4,28.4,[28.4],30.5,25.1,1.0,25.1,19.0,24.6,24.0,1.0,24.2,6.8,22.8,22.0,1.0,30.5,10.1,22.8,22.0
2023-05-30 11:05:00,,,30.5,24.2,27.120000000000005,28.7,28.7,[28.7],30.5,25.2,1.0,25.2,19.7,24.7,24.0,1.0,24.2,7.4,22.9,22.0,1.0,30.5,10.7,22.8,22.0
2023-05-30 11:10:00,,,30.7,24.2,27.2,28.6,28.6,[28.6],30.7,25.2,1.0,25.2,19.9,24.7,24.0,1.0,24.2,8.0,22.9,22.0,1.0,30.7,10.7,22.8,22.0
2023-05-30 11:15:00,,,30.9,24.3,27.3,28.5,28.5,[28.5],30.9,25.2,1.0,25.2,20.6,24.7,24.0,1.0,24.3,8.1,22.8,22.0,1.0,30.9,11.1,22.7,22.0
2023-05-30 11:20:00,,,30.9,24.3,27.3,28.3,28.3,[28.3],30.9,25.2,1.0,25.2,20.7,24.6,24.0,1.0,24.3,10.2,22.6,21.0,1.0,30.9,11.1,22.4,22.0
2023-05-30 11:25:00,,,30.8,24.3,27.22,28.3,28.3,[28.3],30.8,25.1,1.0,25.1,20.0,24.5,24.0,1.0,24.3,10.8,22.4,21.0,1.0,30.8,11.2,22.3,22.0
2023-05-30 11:30:00,,,30.8,24.3,27.22,28.3,28.3,[28.3],30.8,25.1,1.0,25.1,20.0,24.5,24.0,1.0,24.3,11.8,22.4,21.0,1.0,30.8,10.8,22.3,22.0
2023-05-30 11:35:00,,,30.8,24.3,27.22,28.3,28.3,[28.3],30.8,25.1,1.0,25.1,20.1,24.3,24.0,1.0,24.3,11.1,22.2,24.0,1.0,30.8,10.0,22.2,24.0
2023-05-30 11:40:00,,,30.7,24.2,27.12,28.3,28.3,[28.3],30.7,25.0,1.0,25.0,19.9,24.3,24.0,1.0,24.2,11.2,22.3,22.0,1.0,30.7,10.0,22.4,22.0
2023-05-30 11:45:00,,,30.7,24.2,27.12,28.3,28.3,[28.3],30.7,25.0,1.0,25.0,19.8,24.2,24.0,1.0,24.2,10.9,22.4,22.0,1.0,30.7,10.3,22.4,22.0
2023-05-30 11:50:00,,,30.8,24.2,27.08,28.5,28.5,[28.5],30.8,24.8,1.0,24.8,20.0,24.2,24.0,1.0,24.2,11.3,22.3,22.0,1.0,30.8,10.1,22.5,22.0
2023-05-30 11:55:00,,,30.8,24.0,27.040000000000003,28.4,28.4,[28.4],30.8,24.8,1.0,24.8,20.1,24.2,24.0,1.0,24.0,11.1,22.3,22.0,1.0,30.8,9.9,22.5,22.0
2023-05-30 12:00:00,,,30.9,24.0,27.04,28.5,28.5,[28.5],30.9,24.7,1.0,24.7,22.0,24.0,24.0,1.0,24.0,12.4,22.2,21.0,1.0,30.9,10.0,22.4,22.0
2023-05-30 12:05:00,,,30.9,24.0,27.04,28.5,28.5,[28.5],30.9,24.7,1.0,24.7,20.1,23.9,24.0,1.0,24.0,12.7,22.1,21.0,1.0,30.9,10.0,22.4,22.0
2023-05-30 12:10:00,,,30.9,23.9,26.940000000000005,28.4,28.4,[28.4],30.9,24.5,1.0,24.5,20.4,23.8,24.0,1.0,23.9,13.3,22.0,21.0,1.0,30.9,10.2,22.3,22.0
2023-05-30 12:15:00,,,30.9,23.7,26.86,28.4,28.4,[28.4],30.9,24.4,1.0,24.4,20.3,23.9,24.0,1.0,23.7,13.9,22.0,21.0,1.0,30.9,10.1,22.3,22.0
2023-05-30 12:20:00,,,30.8,23.7,26.82,28.3,28.3,[28.3],30.8,24.4,1.0,24.4,20.4,23.7,24.0,1.0,23.7,13.8,21.8,21.0,1.0,30.8,10.1,22.1,22.0
2023-05-30 12:25:00,,,30.8,23.6,26.8,28.3,28.3,[28.3],30.8,24.4,1.0,24.4,20.3,23.7,24.0,1.0,23.6,14.3,21.8,21.0,1.0,30.8,10.3,22.1,22.0
2023-05-30 12:30:00,,,30.7,23.5,26.7,28.3,28.3,[28.3],30.7,24.3,1.0,24.3,20.2,23.7,24.0,1.0,23.5,14.3,21.8,21.0,1.0,30.7,10.1,22.1,22.0
2023-05-30 12:35:00,,,30.7,23.5,26.7,28.2,28.2,[28.2],30.7,24.3,1.0,24.3,20.2,23.6,24.0,1.0,23.5,13.0,21.8,24.0,1.0,30.7,9.6,22.1,24.0
2023-05-30 12:40:00,,,30.7,23.5,26.66,28.2,28.2,[28.2],30.7,24.2,1.0,24.2,20.0,23.6,24.0,1.0,23.5,12.9,21.8,22.0,1.0,30.7,10.3,22.1,22.0
2023-05-30 12:45:00,,,30.7,23.4,26.64,28.1,28.1,[28.1],30.7,24.2,1.0,24.2,20.1,23.7,24.0,1.0,23.4,12.9,21.7,22.0,1.0,30.7,10.0,21.9,22.0
2023-05-30 12:50:00,,,30.6,23.4,26.6,27.9,27.9,[27.9],30.6,24.2,1.0,24.2,20.2,23.5,24.0,1.0,23.4,12.8,21.6,22.0,1.0,30.6,10.1,21.9,22.0
2023-05-30 12:55:00,,,30.5,23.3,26.54,27.9,27.9,[27.9],30.5,24.2,1.0,24.2,20.1,23.8,24.0,1.0,23.3,13.1,21.7,22.0,1.0,30.5,10.0,21.8,22.0
2023-05-30 13:00:00,,,30.4,23.4,26.52,28.1,28.1,[28.1],30.4,24.2,1.0,24.2,20.1,23.6,24.0,1.0,23.4,13.6,21.8,21.0,1.0,30.4,10.1,21.8,22.0
2023-05-30 13:05:00,,,30.3,23.3,26.46,28.0,28.0,[28.0],30.3,24.2,1.0,24.2,20.4,23.6,24.0,1.0,23.3,13.8,21.7,21.0,1.0,30.3,10.3,22.0,22.0
2023-05-30 13:10:00,,,30.3,23.4,26.48,28.1,28.1,[28.1],30.3,24.2,1.0,24.2,20.3,23.6,24.0,1.0,23.4,13.8,21.6,21.0,1.0,30.3,10.1,21.9,22.0
2023-05-30 13:15:00,,,30.3,23.4,26.520000000000003,28.0,28.0,[28.0],30.3,24.3,1.0,24.3,20.2,23.6,24.0,1.0,23.4,12.9,21.7,21.0,1.0,30.3,10.1,21.8,22.0
2023-05-30 13:20:00,,,30.3,23.3,26.5,28.0,28.0,[28.0],30.3,24.3,1.0,24.3,20.4,23.6,24.0,1.0,23.3,14.4,21.7,21.0,1.0,30.3,10.2,21.9,22.0
2023-05-30 13:25:00,,,30.3,23.3,26.5,28.1,28.1,[28.1],30.3,24.3,1.0,24.3,20.4,23.6,24.0,1.0,23.3,13.5,21.6,21.0,1.0,30.3,10.0,21.8,22.0
2023-05-30 13:30:00,,,30.3,23.3,26.46,28.0,28.0,[28.0],30.3,24.2,1.0,24.2,20.3,23.6,24.0,1.0,23.3,14.4,21.6,21.0,1.0,30.3,10.2,21.9,22.0
2023-05-30 13:35:00,,,30.3,23.3,26.46,28.1,28.1,[28.1],30.3,24.2,1.0,24.2,20.4,23.6,24.0,1.0,23.3,12.2,21.7,24.0,1.0,30.3,9.7,21.9,24.0
2023-05-30 13:40:00,,,30.3,23.3,26.42,28.1,28.1,[28.1],30.3,24.1,1.0,24.1,20.3,23.5,24.0,1.0,23.3,12.5,21.7,22.0,1.0,30.3,10.1,22.0,22.0
2023-05-30 13:45:00,,,30.3,23.3,26.42,28.2,28.2,[28.2],30.3,24.1,1.0,24.1,20.8,23.6,24.0,1.0,23.3,12.4,21.8,22.0,1.0,30.3,10.1,22.0,22.0
2023-05-30 13:50:00,,,30.3,23.3,26.42,27.9,27.9,[27.9],30.3,24.1,1.0,24.1,20.5,23.5,24.0,1.0,23.3,12.5,21.7,22.0,1.0,30.3,10.0,21.9,22.0
2023-05-30 13:55:00,,,30.3,23.3,26.42,27.9,27.9,[27.9],30.3,24.1,1.0,24.1,20.4,23.7,24.0,1.0,23.3,12.6,21.7,22.0,1.0,30.3,10.3,21.9,22.0
2023-05-30 14:00:00,,,30.3,23.3,26.46,27.7,27.7,[27.7],30.3,24.2,1.0,24.2,20.7,23.7,24.0,1.0,23.3,13.1,21.7,21.0,1.0,30.3,10.2,21.9,22.0
2023-05-30 14:05:00,,,30.3,23.2,26.440000000000005,27.4,27.4,[27.4],30.3,24.2,1.0,24.2,20.4,23.6,24.0,1.0,23.2,12.9,21.7,21.0,1.0,30.3,9.9,21.9,22.0
2023-05-30 14:10:00,,,30.0,23.3,26.34,27.4,27.4,[27.4],30.0,24.2,1.0,24.2,20.6,23.7,24.0,1.0,23.3,13.2,21.7,21.0,1.0,30.0,10.3,21.9,22.0
2023-05-30 14:15:00,,,30.0,23.3,26.34,27.5,27.5,[27.5],30.0,24.2,1.0,24.2,20.7,23.7,24.0,1.0,23.3,13.5,21.7,21.0,1.0,30.0,9.9,21.8,22.0
2023-05-30 14:20:00,,,30.0,23.3,26.379999999999995,27.8,27.8,[27.8],30.0,24.3,1.0,24.3,20.7,23.6,24.0,1.0,23.3,13.6,21.7,21.0,1.0,30.0,10.2,21.9,22.0
2023-05-30 14:25:00,,,30.1,23.3,26.42,27.9,27.9,[27.9],30.1,24.3,1.0,24.3,,23.5,24.0,1.0,23.3,,21.7,21.0,1.0,30.1,,21.9,22.0
2023-05-30 14:30:00,,,30.2,23.3,26.46,27.9,27.9,[27.9],30.2,24.3,1.0,24.3,20.7,23.7,24.0,1.0,23.3,13.7,21.7,21.0,1.0,30.2,10.1,21.9,22.0
2023-05-30 14:35:00,,,30.2,23.3,26.46,28.0,28.0,[28.0],30.2,24.3,1.0,24.3,20.8,23.6,24.0,1.0,23.3,12.9,21.7,24.0,1.0,30.2,9.5,21.9,24.0
2023-05-30 14:40:00,,,30.3,23.3,26.5,27.9,27.9,[27.9],30.3,24.3,1.0,24.3,20.4,23.6,24.0,1.0,23.3,12.4,21.8,22.0,1.0,30.3,10.5,22.0,22.0
2023-05-30 14:45:00,,,30.3,23.4,26.520000000000003,27.9,27.9,[27.9],30.3,24.3,1.0,24.3,20.3,23.8,24.0,1.0,23.4,12.3,21.8,22.0,1.0,30.3,10.0,22.0,22.0
2023-05-30 14:50:00,,,30.5,23.3,26.579999999999995,28.0,28.0,[28.0],30.5,24.3,1.0,24.3,20.4,23.7,24.0,1.0,23.3,12.2,21.8,22.0,1.0,30.5,10.0,22.1,22.0
2023-05-30 14:55:00,,,30.5,23.3,26.579999999999995,27.8,27.8,[27.8],30.5,24.3,1.0,24.3,20.3,23.6,24.0,1.0,23.3,12.1,21.6,22.0,1.0,30.5,14.3,21.4,22.0
2023-05-30 15:00:00,,,30.2,23.4,26.44,27.6,27.6,[27.6],30.2,24.2,1.0,24.2,19.6,23.5,24.0,1.0,23.4,12.3,21.5,21.0,1.0,30.2,9.7,21.5,22.0
2023-05-30 15:05:00,,,30.2,23.4,26.44,27.7,27.7,[27.7],30.2,24.2,1.0,24.2,20.2,23.6,24.0,1.0,23.4,12.6,21.7,21.0,1.0,30.2,10.0,21.8,22.0
2023-05-30 15:10:00,,,30.3,23.4,26.48,27.8,27.8,[27.8],30.3,24.2,1.0,24.2,19.9,23.6,24.0,1.0,23.4,13.0,21.7,21.0,1.0,30.3,10.0,21.9,22.0
2023-05-30 15:15:00,,,30.3,23.3,26.46,27.9,27.9,[27.9],30.3,24.2,1.0,24.2,20.1,23.6,24.0,1.0,23.3,13.3,21.8,21.0,1.0,30.3,10.2,22.0,22.0
2023-05-30 15:20:00,,,30.4,23.3,26.5,27.9,27.9,[27.9],30.4,24.2,1.0,24.2,20.1,23.5,24.0,1.0,23.3,12.7,21.7,21.0,1.0,30.4,9.9,22.1,22.0
2023-05-30 15:25:00,,,30.5,23.2,26.48,28.0,28.0,[28.0],30.5,24.1,1.0,24.1,20.3,23.4,24.0,1.0,23.2,13.0,21.7,21.0,1.0,30.5,9.8,22.1,22.0
2023-05-30 15:30:00,,,30.5,23.3,26.5,28.1,28.1,[28.1],30.5,24.1,1.0,24.1,20.2,23.5,24.0,1.0,23.3,12.9,21.7,21.0,1.0,30.5,9.5,22.0,22.0
2023-05-30 15:35:00,,,30.6,23.3,26.540000000000003,28.0,28.0,[28.0],30.6,24.1,1.0,24.1,19.6,23.5,24.0,1.0,23.3,11.5,21.8,24.0,1.0,30.6,9.3,22.1,24.0
2023-05-30 15:40:00,,,30.6,23.3,26.540000000000003,28.2,28.2,[28.2],30.6,24.1,1.0,24.1,19.9,23.6,24.0,1.0,23.3,11.8,21.7,22.0,1.0,30.6,10.3,22.0,22.0
2023-05-30 15:45:00,,,30.6,23.3,26.540000000000003,28.0,28.0,[28.0],30.6,24.1,1.0,24.1,19.8,23.5,24.0,1.0,23.3,11.6,21.8,22.0,1.0,30.6,8.9,22.1,22.0
2023-05-30 15:50:00,,,30.6,23.3,26.540000000000003,28.1,28.1,[28.1],30.6,24.1,1.0,24.1,19.7,23.7,24.0,1.0,23.3,11.5,21.8,22.0,1.0,30.6,10.1,22.1,22.0
2023-05-30 15:55:00,,,30.6,23.3,26.540000000000003,28.1,28.1,[28.1],30.6,24.1,1.0,24.1,19.9,23.7,24.0,1.0,23.3,11.6,21.9,22.0,1.0,30.6,9.6,22.2,22.0
2023-05-30 16:00:00,,,30.7,23.4,26.64,28.2,28.2,[28.2],30.7,24.2,1.0,24.2,19.7,23.7,24.0,1.0,23.4,12.5,22.0,21.0,1.0,30.7,10.2,22.2,22.0
2023-05-30 16:05:00,,,30.7,23.4,26.68,28.1,28.1,[28.1],30.7,24.3,1.0,24.3,19.5,23.7,24.0,1.0,23.4,12.6,21.9,21.0,1.0,30.7,9.9,22.1,22.0
2023-05-30 16:10:00,,,30.7,23.4,26.68,28.1,28.1,[28.1],30.7,24.3,1.0,24.3,21.9,23.8,24.0,1.0,23.4,12.7,21.9,21.0,1.0,30.7,9.8,22.1,22.0
2023-05-30 16:15:00,,,30.7,23.4,26.68,28.1,28.1,[28.1],30.7,24.3,1.0,24.3,19.7,23.7,24.0,1.0,23.4,13.1,21.8,21.0,1.0,30.7,10.1,22.2,22.0
2023-05-30 16:20:00,,,30.8,23.4,26.72000000000001,28.2,28.2,[28.2],30.8,24.3,1.0,24.3,19.3,23.7,24.0,1.0,23.4,13.2,21.9,21.0,1.0,30.8,9.8,22.1,22.0
2023-05-30 16:25:00,,,30.7,23.4,26.68,28.1,28.1,[28.1],30.7,24.3,1.0,24.3,19.5,23.7,24.0,1.0,23.4,14.3,21.8,21.0,1.0,30.7,10.3,22.1,22.0
2023-05-30 16:30:00,,,30.7,23.4,26.64,28.2,28.2,[28.2],30.7,24.2,1.0,24.2,19.4,23.7,24.0,1.0,23.4,14.0,21.9,21.0,1.0,30.7,9.9,22.1,22.0
2023-05-30 16:35:00,,,30.7,23.5,26.66,28.1,28.1,[28.1],30.7,24.2,1.0,24.2,19.0,23.7,24.0,1.0,23.5,13.5,21.8,21.0,1.0,30.7,10.0,22.0,22.0
2023-05-30 16:40:00,,,30.7,23.5,26.7,28.0,28.0,[28.0],30.7,24.3,1.0,24.3,19.4,23.7,24.0,1.0,23.5,13.4,21.8,21.0,1.0,30.7,10.2,22.0,22.0
2023-05-30 16:45:00,,,30.6,23.4,26.6,28.0,28.0,[28.0],30.6,24.2,1.0,24.2,19.2,23.6,24.0,1.0,23.4,13.5,21.7,21.0,1.0,30.6,10.0,22.0,22.0
2023-05-30 16:50:00,,,30.6,23.4,26.6,28.0,28.0,[28.0],30.6,24.2,1.0,24.2,19.2,23.6,24.0,1.0,23.4,14.0,21.8,21.0,1.0,30.6,10.4,21.9,22.0
2023-05-30 16:55:00,,,30.5,23.4,26.56,28.0,28.0,[28.0],30.5,24.2,1.0,24.2,19.1,23.5,24.0,1.0,23.4,13.8,21.7,21.0,1.0,30.5,9.8,21.9,22.0
2023-05-30 17:00:00,,,30.5,23.4,26.52,28.0,28.0,[28.0],30.5,24.1,1.0,24.1,19.2,23.5,24.0,1.0,23.4,13.8,21.6,21.0,1.0,30.5,9.9,21.9,22.0
2023-05-30 17:05:00,,,30.5,23.3,26.54,27.9,27.9,[27.9],30.5,24.2,1.0,24.2,19.1,23.7,24.0,1.0,23.3,13.7,21.7,21.0,1.0,30.5,10.0,21.8,22.0
2023-05-30 17:10:00,,,30.5,23.3,26.54,28.0,28.0,[28.0],30.5,24.2,1.0,24.2,19.1,23.5,24.0,1.0,23.3,13.7,21.7,21.0,1.0,30.5,10.1,21.9,22.0
2023-05-30 17:15:00,,,30.4,23.4,26.48,27.9,27.9,[27.9],30.4,24.1,1.0,24.1,18.9,23.6,24.0,1.0,23.4,13.4,21.7,21.0,1.0,30.4,9.9,21.8,22.0
2023-05-30 17:20:00,,,30.4,23.3,26.46,27.9,27.9,[27.9],30.4,24.1,1.0,24.1,19.0,23.5,24.0,1.0,23.3,13.6,21.7,21.0,1.0,30.4,10.0,21.9,22.0
2023-05-30 17:25:00,,,30.4,23.3,26.46,27.9,27.9,[27.9],30.4,24.1,1.0,24.1,18.7,23.6,24.0,1.0,23.3,13.1,21.6,21.0,1.0,30.4,9.9,21.8,22.0
2023-05-30 17:30:00,,,30.4,23.3,26.46,27.9,27.9,[27.9],30.4,24.1,1.0,24.1,18.8,23.4,24.0,1.0,23.3,13.5,21.6,21.0,1.0,30.4,10.1,21.8,22.0
2023-05-30 17:35:00,,,30.4,23.3,26.46,27.8,27.8,[27.8],30.4,24.1,1.0,24.1,18.6,23.6,24.0,1.0,23.3,12.2,21.6,21.0,1.0,30.4,9.5,21.8,24.0
2023-05-30 17:40:00,,,30.4,23.2,26.4,27.9,27.9,[27.9],30.4,24.0,1.0,24.0,18.3,23.5,24.0,1.0,23.2,9.8,21.7,24.0,1.0,30.4,9.7,22.0,22.0
2023-05-30 17:45:00,,,30.5,23.3,26.46,28.0,28.0,[28.0],30.5,24.0,1.0,24.0,18.8,23.7,24.0,1.0,23.3,7.7,21.9,24.0,1.0,30.5,10.1,22.1,22.0
2023-05-30 17:50:00,,,30.5,23.3,26.54,28.1,28.1,[28.1],30.5,24.2,1.0,24.2,18.6,23.9,24.0,1.0,23.3,6.6,22.1,24.0,1.0,30.5,9.8,22.3,22.0
2023-05-30 17:55:00,,,30.5,23.3,26.62,28.4,28.4,[28.4],30.5,24.4,1.0,24.4,18.5,24.2,24.0,1.0,23.3,5.9,22.4,24.0,1.0,30.5,10.1,22.5,22.0
2023-05-30 18:00:00,,,30.8,23.5,26.82,28.5,28.5,[28.5],30.8,24.5,1.0,24.5,18.4,24.2,24.0,1.0,23.5,6.5,22.5,22.0,1.0,30.8,10.3,22.8,22.0
2023-05-30 18:05:00,,,30.8,23.5,26.82,28.5,28.5,[28.5],30.8,24.5,1.0,24.5,18.5,24.4,24.0,1.0,23.5,6.8,22.5,22.0,1.0,30.8,10.6,22.8,22.0
2023-05-30 18:10:00,,,31.0,23.8,27.04,28.6,28.6,[28.6],31.0,24.7,1.0,24.7,18.5,24.4,24.0,1.0,23.8,6.9,22.7,22.0,1.0,31.0,10.5,22.8,22.0
2023-05-30 18:15:00,,,31.0,23.9,27.06,28.6,28.6,[28.6],31.0,24.7,1.0,24.7,18.5,24.5,24.0,1.0,23.9,7.0,22.7,22.0,1.0,31.0,10.8,22.6,22.0
2023-05-30 18:20:00,,,31.0,24.0,27.2,28.5,28.5,[28.5],31.0,25.0,1.0,25.0,18.7,24.4,24.0,1.0,24.0,8.7,22.6,21.0,1.0,31.0,10.9,22.6,22.0
2023-05-30 18:25:00,,,30.9,24.0,27.160000000000004,28.3,28.3,[28.3],30.9,25.0,1.0,25.0,18.5,24.4,24.0,1.0,24.0,9.8,22.5,21.0,1.0,30.9,11.1,22.3,22.0
2023-05-30 18:30:00,,,,,,28.3,28.3,[28.3],,,1.0,,18.6,24.3,24.0,1.0,,10.7,22.4,21.0,1.0,,11.2,22.4,22.0
2023-05-30 18:35:00,,,30.9,24.1,27.18,28.2,28.2,[28.2],30.9,25.0,1.0,25.0,18.5,24.3,24.0,1.0,24.1,9.3,22.3,24.0,1.0,30.9,9.3,22.2,24.0
2023-05-30 18:40:00,,,30.7,24.1,27.14,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,18.8,24.3,24.0,1.0,24.1,9.5,22.3,22.0,1.0,30.7,4.5,22.6,22.0
2023-05-30 18:45:00,,,30.7,24.2,27.160000000000004,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,18.6,24.4,24.0,1.0,24.2,9.7,22.4,22.0,1.0,30.7,9.7,22.4,22.0
2023-05-30 18:50:00,,,30.7,24.1,27.14,28.4,28.4,[28.4],30.7,25.1,1.0,25.1,18.4,24.4,24.0,1.0,24.1,9.5,22.4,22.0,1.0,30.7,10.0,22.6,22.0
2023-05-30 18:55:00,,,30.7,24.2,27.160000000000004,28.4,28.4,[28.4],30.7,25.1,1.0,25.1,18.4,24.3,24.0,1.0,24.2,9.5,22.4,22.0,1.0,30.7,10.1,22.4,22.0
2023-05-30 19:00:00,,,30.8,24.0,27.160000000000004,28.4,28.4,[28.4],30.8,25.1,1.0,25.1,18.6,24.3,24.0,1.0,24.0,11.0,22.4,21.0,1.0,30.8,9.9,22.6,22.0
2023-05-30 19:05:00,,,30.7,24.1,27.1,28.0,28.0,[28.0],30.7,25.0,1.0,25.0,18.4,24.1,24.0,1.0,24.1,11.5,21.9,21.0,1.0,30.7,14.2,21.6,22.0
2023-05-30 19:10:00,,,30.5,24.1,26.94,27.8,27.8,[27.8],30.5,24.8,1.0,24.8,18.4,24.1,24.0,1.0,24.1,11.5,21.7,21.0,1.0,30.5,12.5,21.6,22.0
2023-05-30 19:15:00,,,30.3,24.0,26.840000000000003,27.9,27.9,[27.9],30.3,24.8,1.0,24.8,18.6,24.1,24.0,1.0,24.0,11.6,21.9,21.0,1.0,30.3,9.6,21.8,22.0
2023-05-30 19:20:00,,,30.3,23.9,26.820000000000004,28.0,28.0,[28.0],30.3,24.8,1.0,24.8,18.5,24.0,24.0,1.0,23.9,12.2,22.0,21.0,1.0,30.3,9.9,22.1,22.0
2023-05-30 19:25:00,,,30.3,23.9,26.820000000000004,28.0,28.0,[28.0],30.3,24.8,1.0,24.8,18.4,24.0,24.0,1.0,23.9,12.7,22.0,21.0,1.0,30.3,9.7,22.0,22.0
2023-05-30 19:30:00,,,30.3,23.8,26.8,28.1,28.1,[28.1],30.3,24.8,1.0,24.8,18.4,24.0,24.0,1.0,23.8,13.1,21.9,21.0,1.0,30.3,9.9,22.0,22.0
2023-05-30 19:35:00,,,30.3,23.8,26.76,28.0,28.0,[28.0],30.3,24.7,1.0,24.7,18.5,24.0,24.0,1.0,23.8,12.7,21.9,24.0,1.0,30.3,9.2,22.0,24.0
2023-05-30 19:40:00,,,30.3,23.8,26.72,28.1,28.1,[28.1],30.3,24.6,1.0,24.6,18.4,23.9,24.0,1.0,23.8,12.3,21.9,22.0,1.0,30.3,10.0,22.1,22.0
2023-05-30 19:45:00,,,30.4,23.8,26.76,28.1,28.1,[28.1],30.4,24.6,1.0,24.6,18.6,24.0,24.0,1.0,23.8,12.2,22.0,22.0,1.0,30.4,9.8,22.1,22.0
2023-05-30 19:50:00,,,30.5,23.6,26.76,28.1,28.1,[28.1],30.5,24.6,1.0,24.6,18.6,23.9,24.0,1.0,23.6,12.2,22.0,22.0,1.0,30.5,10.0,22.1,22.0
2023-05-30 19:55:00,,,30.5,23.6,26.72,28.2,28.2,[28.2],30.5,24.5,1.0,24.5,18.5,24.0,24.0,1.0,23.6,12.2,21.9,22.0,1.0,30.5,9.7,22.2,22.0
2023-05-30 20:00:00,,,30.6,23.6,26.76,28.1,28.1,[28.1],30.6,24.5,1.0,24.5,18.5,23.8,24.0,1.0,23.6,13.4,21.9,21.0,1.0,30.6,9.9,22.2,22.0
2023-05-30 20:05:00,,,30.7,23.7,26.78,28.1,28.1,[28.1],30.7,24.4,1.0,24.4,18.6,24.0,24.0,1.0,23.7,13.0,22.0,21.0,1.0,30.7,9.8,22.2,22.0
2023-05-30 20:10:00,,,30.7,23.6,26.8,28.2,28.2,[28.2],30.7,24.5,1.0,24.5,18.6,23.8,24.0,1.0,23.6,13.0,21.9,21.0,1.0,30.7,9.7,22.1,22.0
2023-05-30 20:15:00,,,30.7,23.6,26.8,28.1,28.1,[28.1],30.7,24.5,1.0,24.5,18.6,23.9,24.0,1.0,23.6,13.1,21.9,21.0,1.0,30.7,9.9,22.2,22.0
2023-05-30 20:20:00,,,30.7,23.6,26.76,28.2,28.2,[28.2],30.7,24.4,1.0,24.4,19.6,23.7,24.0,1.0,23.6,13.2,21.9,21.0,1.0,30.7,9.9,22.1,22.0
2023-05-30 20:25:00,,,30.7,23.5,26.7,28.1,28.1,[28.1],30.7,24.3,1.0,24.3,18.6,23.7,24.0,1.0,23.5,13.2,21.9,21.0,1.0,30.7,9.7,22.1,22.0
2023-05-30 20:30:00,,,30.7,23.5,26.7,28.2,28.2,[28.2],30.7,24.3,1.0,24.3,18.6,23.7,24.0,1.0,23.5,13.1,21.8,21.0,1.0,30.7,9.8,22.1,22.0
2023-05-30 20:35:00,,,30.7,23.5,26.7,28.2,28.2,[28.2],30.7,24.3,1.0,24.3,18.4,23.8,24.0,1.0,23.5,11.9,21.9,24.0,1.0,30.7,9.5,22.1,24.0
2023-05-30 20:40:00,,,30.7,23.5,26.74,28.1,28.1,[28.1],30.7,24.4,1.0,24.4,18.4,23.8,24.0,1.0,23.5,10.2,21.9,24.0,1.0,30.7,9.2,22.2,24.0
2023-05-30 20:45:00,,,30.7,23.6,26.76,28.2,28.2,[28.2],30.7,24.4,1.0,24.4,18.6,24.0,24.0,1.0,23.6,8.0,22.0,24.0,1.0,30.7,4.1,22.4,24.0
2023-05-30 20:50:00,,,30.7,23.6,26.84,28.1,28.1,[28.1],30.7,24.6,1.0,24.6,18.6,24.1,24.0,1.0,23.6,6.9,22.3,24.0,1.0,30.7,9.4,22.5,24.0
2023-05-30 20:55:00,,,30.6,23.6,26.8,28.4,28.4,[28.4],30.6,24.6,1.0,24.6,18.4,24.3,24.0,1.0,23.6,6.2,22.5,24.0,1.0,30.6,4.2,22.9,24.0
2023-05-30 21:00:00,,,30.7,23.6,27.04,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,18.6,24.4,24.0,1.0,23.6,6.6,22.6,22.0,1.0,30.7,9.7,22.6,22.0
2023-05-30 21:05:00,,,30.9,23.9,27.140000000000004,28.6,28.6,[28.6],30.9,25.0,1.0,25.0,18.6,24.5,24.0,1.0,23.9,6.9,22.8,22.0,1.0,30.9,10.5,22.9,22.0
2023-05-30 21:10:00,,,30.9,23.9,27.18,28.6,28.6,[28.6],30.9,25.1,1.0,25.1,18.4,24.5,24.0,1.0,23.9,7.2,22.9,22.0,1.0,30.9,10.6,22.8,22.0
2023-05-30 21:15:00,,,31.0,24.0,27.24,28.6,28.6,[28.6],31.0,25.1,1.0,25.1,18.4,24.6,24.0,1.0,24.0,7.6,22.9,22.0,1.0,31.0,11.3,22.9,22.0
2023-05-30 21:20:00,,,31.0,24.2,27.28,28.5,28.5,[28.5],31.0,25.1,1.0,25.1,19.0,24.6,24.0,1.0,24.2,8.9,22.7,21.0,1.0,31.0,10.9,22.5,22.0
2023-05-30 21:25:00,,,31.0,24.2,27.28,28.4,28.4,[28.4],31.0,25.1,1.0,25.1,18.8,24.3,24.0,1.0,24.2,10.3,22.5,21.0,1.0,31.0,11.0,22.5,22.0
2023-05-30 21:30:00,,,30.8,24.3,27.26,28.3,28.3,[28.3],30.8,25.2,1.0,25.2,18.3,24.4,24.0,1.0,24.3,11.0,22.3,21.0,1.0,30.8,10.7,22.1,22.0
2023-05-30 21:35:00,,,30.8,24.3,27.22,28.2,28.2,[28.2],30.8,25.1,1.0,25.1,18.8,24.2,24.0,1.0,24.3,9.3,22.2,24.0,1.0,30.8,4.1,22.4,24.0
2023-05-30 21:40:00,,,30.6,24.3,27.22,28.1,28.1,[28.1],30.6,25.3,1.0,25.3,19.0,24.4,24.0,1.0,24.3,8.0,22.4,24.0,1.0,30.6,10.1,22.3,24.0
2023-05-30 21:45:00,,,30.6,24.2,27.2,28.4,28.4,[28.4],30.6,25.3,1.0,25.3,18.9,24.5,24.0,1.0,24.2,7.4,22.6,24.0,1.0,30.6,9.1,22.8,24.0
2023-05-30 21:50:00,,,30.8,24.3,27.3,28.5,28.5,[28.5],30.8,25.3,1.0,25.3,19.0,24.7,24.0,1.0,24.3,6.4,22.6,24.0,1.0,30.8,4.4,22.9,24.0
2023-05-30 21:55:00,,,30.8,24.3,27.34,28.6,28.6,[28.6],30.8,25.4,1.0,25.4,19.8,24.7,24.0,1.0,24.3,5.9,22.9,24.0,1.0,30.8,9.4,23.1,24.0
2023-05-30 22:00:00,,,30.8,24.3,27.3,28.8,28.8,[28.8],30.8,25.3,1.0,25.3,20.2,24.5,24.0,1.0,24.3,6.8,23.0,22.0,1.0,30.8,10.6,23.1,22.0
2023-05-30 22:05:00,,,31.1,24.3,27.42,28.8,28.8,[28.8],31.1,25.3,1.0,25.3,20.4,24.4,24.0,1.0,24.3,7.1,22.9,22.0,1.0,31.1,10.9,23.0,22.0
2023-05-30 22:10:00,,,31.1,24.3,27.340000000000003,28.8,28.8,[28.8],31.1,25.1,1.0,25.1,19.9,24.4,24.0,1.0,24.3,7.5,22.9,22.0,1.0,31.1,11.0,23.0,22.0
2023-05-30 22:15:00,,,31.2,24.3,27.380000000000003,28.7,28.7,[28.7],31.2,25.1,1.0,25.1,20.0,24.6,24.0,1.0,24.3,7.9,22.8,22.0,1.0,31.2,11.2,22.7,22.0
2023-05-30 22:20:00,,,31.1,24.3,27.340000000000003,28.5,28.5,[28.5],31.1,25.1,1.0,25.1,20.1,24.3,24.0,1.0,24.3,9.0,22.6,21.0,1.0,31.1,11.1,22.6,22.0
2023-05-30 22:25:00,,,31.0,24.3,27.3,28.4,28.4,[28.4],31.0,25.1,1.0,25.1,20.1,24.3,24.0,1.0,24.3,10.2,22.3,21.0,1.0,31.0,11.2,22.3,22.0
2023-05-30 22:30:00,,,30.9,24.3,27.26,28.3,28.3,[28.3],30.9,25.1,1.0,25.1,19.9,24.0,24.0,1.0,24.3,10.7,22.2,21.0,1.0,30.9,11.3,22.1,22.0
2023-05-30 22:35:00,,,30.7,24.1,27.02,28.0,28.0,[28.0],30.7,24.8,1.0,24.8,20.0,23.9,24.0,1.0,24.1,9.8,22.0,24.0,1.0,30.7,9.8,22.0,24.0
2023-05-30 22:40:00,,,30.6,24.0,27.04,28.0,28.0,[28.0],30.6,25.0,1.0,25.0,20.0,24.0,24.0,1.0,24.0,9.3,22.1,22.0,1.0,30.6,5.3,22.1,22.0
2023-05-30 22:45:00,,,30.5,24.0,26.880000000000003,28.2,28.2,[28.2],30.5,24.7,1.0,24.7,19.8,24.0,24.0,1.0,24.0,9.3,22.1,22.0,1.0,30.5,10.0,22.2,22.0
2023-05-30 22:50:00,,,30.6,23.9,26.860000000000003,28.3,28.3,[28.3],30.6,24.6,1.0,24.6,20.1,23.8,24.0,1.0,23.9,9.4,22.2,22.0,1.0,30.6,10.2,22.4,22.0
2023-05-30 22:55:00,,,30.7,23.7,26.82,28.3,28.3,[28.3],30.7,24.5,1.0,24.5,19.9,23.7,24.0,1.0,23.7,9.3,22.1,22.0,1.0,30.7,10.1,22.4,22.0
2023-05-30 23:00:00,,,30.7,23.7,26.82,28.3,28.3,[28.3],30.7,24.5,1.0,24.5,19.9,23.7,24.0,1.0,23.7,10.4,22.1,21.0,1.0,30.7,9.7,22.3,22.0
2023-05-30 23:05:00,,,30.8,23.6,26.840000000000003,28.4,28.4,[28.4],30.8,24.5,1.0,24.5,19.9,23.7,24.0,1.0,23.6,11.0,22.1,21.0,1.0,30.8,10.1,22.4,22.0
2023-05-30 23:10:00,,,30.8,23.5,26.74,28.3,28.3,[28.3],30.8,24.3,1.0,24.3,20.0,23.6,24.0,1.0,23.5,11.6,22.0,21.0,1.0,30.8,9.8,22.2,22.0
2023-05-30 23:15:00,,,30.7,23.5,26.66,28.1,28.1,[28.1],30.7,24.2,1.0,24.2,20.0,23.6,24.0,1.0,23.5,11.7,21.8,21.0,1.0,30.7,14.0,22.3,22.0
2023-05-30 23:20:00,,,30.4,23.5,26.54,27.8,27.8,[27.8],30.4,24.2,1.0,24.2,19.9,23.4,24.0,1.0,23.5,11.6,21.4,21.0,1.0,30.4,11.8,21.3,22.0
2023-05-30 23:25:00,,,30.3,23.4,26.4,27.8,27.8,[27.8],30.3,24.0,1.0,24.0,19.6,23.5,24.0,1.0,23.4,12.0,21.7,21.0,1.0,30.3,9.9,21.7,22.0
2023-05-30 23:30:00,,,30.3,23.4,26.440000000000005,27.9,27.9,[27.9],30.3,24.1,1.0,24.1,19.4,23.5,24.0,1.0,23.4,11.6,21.7,21.0,1.0,30.3,9.6,21.7,22.0
2023-05-30 23:35:00,,,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 23:40:00,,,30.2,23.4,26.48,27.9,27.9,[27.9],30.2,24.3,1.0,24.3,19.4,23.7,24.0,1.0,23.4,8.4,21.9,24.0,1.0,30.2,9.2,21.9,24.0
2023-05-30 23:45:00,,,30.3,23.4,26.48,28.1,28.1,[28.1],30.3,24.2,1.0,24.2,19.5,23.7,24.0,1.0,23.4,6.6,22.1,24.0,1.0,30.3,9.2,22.5,24.0
2023-05-30 23:50:00,,,30.3,23.4,26.640000000000004,28.1,28.1,[28.1],30.3,24.6,1.0,24.6,19.7,24.0,24.0,1.0,23.4,5.8,22.3,24.0,1.0,30.3,4.2,22.6,24.0
2023-05-30 23:55:00,,,30.6,23.5,26.78,28.4,28.4,[28.4],30.6,24.6,1.0,24.6,19.4,24.1,24.0,1.0,23.5,6.0,22.5,24.0,1.0,30.6,9.4,22.8,24.0
2023-05-31 00:00:00,,,30.6,23.7,26.78,28.3,28.3,[28.3],30.6,24.5,1.0,24.5,19.3,24.3,24.0,1.0,23.7,6.3,22.5,24.0,1.0,30.6,10.4,22.6,22.0
2023-05-31 00:05:00,,,30.6,23.7,26.940000000000005,28.4,28.4,[28.4],30.6,24.9,1.0,24.9,19.6,24.2,24.0,1.0,23.7,6.6,22.7,22.0,1.0,30.6,10.4,22.9,22.0
2023-05-31 00:10:00,,,30.9,23.9,27.1,28.6,28.6,[28.6],30.9,24.9,1.0,24.9,19.5,24.4,24.0,1.0,23.9,6.9,22.8,22.0,1.0,30.9,10.7,22.8,22.0
2023-05-31 00:15:00,,,31.0,24.0,27.160000000000004,28.6,28.6,[28.6],31.0,24.9,1.0,24.9,19.4,24.3,24.0,1.0,24.0,7.2,22.7,22.0,1.0,31.0,10.6,22.8,22.0
2023-05-31 00:20:00,,,31.0,24.1,27.18,28.6,28.6,[28.6],31.0,24.9,1.0,24.9,19.3,24.4,24.0,1.0,24.1,8.6,22.6,21.0,1.0,31.0,10.7,22.6,22.0
2023-05-31 00:25:00,,,30.9,24.1,27.14,28.4,28.4,[28.4],30.9,24.9,1.0,24.9,20.6,24.3,24.0,1.0,24.1,9.4,22.5,21.0,1.0,30.9,10.9,22.4,22.0
2023-05-31 00:30:00,,,30.8,24.1,27.1,28.3,28.3,[28.3],30.8,24.9,1.0,24.9,19.2,23.9,24.0,1.0,24.1,10.1,22.2,21.0,1.0,30.8,10.7,22.2,22.0
2023-05-31 00:35:00,,,30.8,24.0,27.0,28.3,28.3,[28.3],30.8,24.7,1.0,24.7,19.4,23.9,24.0,1.0,24.0,8.8,22.1,24.0,1.0,30.8,9.7,22.2,24.0
2023-05-31 00:40:00,,,30.8,23.9,26.940000000000005,28.3,28.3,[28.3],30.8,24.6,1.0,24.6,19.2,24.0,24.0,1.0,23.9,8.7,22.3,22.0,1.0,30.8,9.8,22.5,22.0
2023-05-31 00:45:00,,,30.8,23.8,26.92,28.4,28.4,[28.4],30.8,24.6,1.0,24.6,19.3,23.9,24.0,1.0,23.8,8.7,22.3,22.0,1.0,30.8,9.7,22.5,22.0
2023-05-31 00:50:00,,,30.8,23.8,26.880000000000003,28.5,28.5,[28.5],30.8,24.5,1.0,24.5,19.5,23.9,24.0,1.0,23.8,8.8,22.2,22.0,1.0,30.8,9.8,22.4,22.0
2023-05-31 00:55:00,,,30.9,23.7,26.86,28.5,28.5,[28.5],30.9,24.4,1.0,24.4,19.4,23.8,24.0,1.0,23.7,8.8,22.3,22.0,1.0,30.9,9.9,22.6,22.0
2023-05-31 01:00:00,,,30.9,23.7,26.86,28.5,28.5,[28.5],30.9,24.4,1.0,24.4,19.4,23.9,24.0,1.0,23.7,10.2,22.2,21.0,1.0,30.9,9.6,22.5,22.0
2023-05-31 01:05:00,,,31.0,23.7,26.860000000000003,28.6,28.6,[28.6],31.0,24.3,1.0,24.3,19.4,23.8,24.0,1.0,23.7,10.8,22.2,21.0,1.0,31.0,9.8,22.5,22.0
2023-05-31 01:10:00,,,31.0,23.7,26.9,28.4,28.4,[28.4],31.0,24.4,1.0,24.4,19.6,23.7,24.0,1.0,23.7,11.8,22.1,21.0,1.0,31.0,10.1,22.3,22.0
2023-05-31 01:15:00,,,30.9,23.6,26.76,28.3,28.3,[28.3],30.9,24.2,1.0,24.2,19.3,23.6,24.0,1.0,23.6,11.5,22.0,21.0,1.0,30.9,9.7,22.3,22.0
2023-05-31 01:20:00,,,30.9,23.6,26.76,28.3,28.3,[28.3],30.9,24.2,1.0,24.2,19.1,23.7,24.0,1.0,23.6,11.7,22.0,21.0,1.0,30.9,10.0,22.2,22.0
2023-05-31 01:25:00,,,30.9,23.5,26.74,28.2,28.2,[28.2],30.9,24.2,1.0,24.2,19.5,23.6,24.0,1.0,23.5,12.2,21.9,21.0,1.0,30.9,9.8,22.3,22.0
2023-05-31 01:30:00,,,30.9,23.5,26.74,28.2,28.2,[28.2],30.9,24.2,1.0,24.2,19.1,23.6,24.0,1.0,23.5,12.6,21.8,21.0,1.0,30.9,9.4,22.0,22.0
2023-05-31 01:35:00,,,30.8,23.4,26.640000000000004,28.1,28.1,[28.1],30.8,24.1,1.0,24.1,19.4,23.4,24.0,1.0,23.4,11.6,21.7,24.0,1.0,30.8,9.1,22.1,24.0
2023-05-31 01:40:00,,,30.7,23.4,26.6,28.1,28.1,[28.1],30.7,24.1,1.0,24.1,19.1,23.6,24.0,1.0,23.4,11.8,21.8,22.0,1.0,30.7,10.1,22.1,22.0
2023-05-31 01:45:00,,,30.7,23.4,26.6,28.2,28.2,[28.2],30.7,24.1,1.0,24.1,18.5,23.4,24.0,1.0,23.4,11.3,21.8,22.0,1.0,30.7,9.8,22.1,22.0
2023-05-31 01:50:00,,,30.7,23.3,26.58,28.2,28.2,[28.2],30.7,24.1,1.0,24.1,18.8,23.6,24.0,1.0,23.3,11.7,21.8,22.0,1.0,30.7,9.7,22.0,22.0
2023-05-31 01:55:00,,,30.7,23.3,26.58,28.2,28.2,[28.2],30.7,24.1,1.0,24.1,18.7,23.5,24.0,1.0,23.3,11.6,21.6,22.0,1.0,30.7,10.1,22.1,22.0
2023-05-31 02:00:00,,,30.7,23.3,26.54,28.1,28.1,[28.1],30.7,24.0,1.0,24.0,18.6,23.7,24.0,1.0,23.3,12.1,21.7,21.0,1.0,30.7,9.9,21.9,22.0
2023-05-31 02:05:00,,,30.7,23.3,26.58,28.1,28.1,[28.1],30.7,24.1,1.0,24.1,18.3,23.5,24.0,1.0,23.3,11.9,21.7,21.0,1.0,30.7,10.0,22.0,22.0
2023-05-31 02:10:00,,,30.6,23.3,26.540000000000003,28.0,28.0,[28.0],30.6,24.1,1.0,24.1,18.3,23.6,24.0,1.0,23.3,11.8,21.7,21.0,1.0,30.6,10.0,22.0,22.0
2023-05-31 02:15:00,,,30.5,23.3,26.5,28.0,28.0,[28.0],30.5,24.1,1.0,24.1,18.2,23.5,24.0,1.0,23.3,12.1,21.6,21.0,1.0,30.5,10.1,21.9,22.0
2023-05-31 02:20:00,,,30.5,23.3,26.46,28.0,28.0,[28.0],30.5,24.0,1.0,24.0,18.2,23.6,24.0,1.0,23.3,12.2,21.7,21.0,1.0,30.5,9.9,21.9,22.0
2023-05-31 02:25:00,,,30.5,23.3,26.5,27.9,27.9,[27.9],30.5,24.1,1.0,24.1,18.1,23.6,24.0,1.0,23.3,12.1,21.6,21.0,1.0,30.5,9.8,21.9,22.0
2023-05-31 02:30:00,,,30.5,23.3,26.46,28.0,28.0,[28.0],30.5,24.0,1.0,24.0,18.3,23.6,24.0,1.0,23.3,12.2,21.7,21.0,1.0,30.5,10.1,21.9,22.0
2023-05-31 02:35:00,,,30.5,23.3,26.46,27.9,27.9,[27.9],30.5,24.0,1.0,24.0,18.4,23.6,24.0,1.0,23.3,11.0,21.6,24.0,1.0,30.5,9.3,21.9,24.0
2023-05-31 02:40:00,,,30.5,23.3,26.54,27.9,27.9,[27.9],30.5,24.2,1.0,24.2,18.0,23.6,24.0,1.0,23.3,10.7,21.7,22.0,1.0,30.5,10.0,22.0,22.0
2023-05-31 02:45:00,,,30.5,23.4,26.56,28.1,28.1,[28.1],30.5,24.2,1.0,24.2,18.3,23.6,24.0,1.0,23.4,10.9,21.7,22.0,1.0,30.5,9.9,21.9,22.0
2023-05-31 02:50:00,,,30.5,23.3,26.5,28.1,28.1,[28.1],30.5,24.1,1.0,24.1,18.4,23.7,24.0,1.0,23.3,11.2,21.7,22.0,1.0,30.5,10.1,22.0,22.0
2023-05-31 02:55:00,,,30.5,23.4,26.56,27.9,27.9,[27.9],30.5,24.2,1.0,24.2,18.1,23.6,24.0,1.0,23.4,11.0,21.7,22.0,1.0,30.5,9.8,21.9,22.0
2023-05-31 03:00:00,,,30.5,23.3,26.54,28.0,28.0,[28.0],30.5,24.2,1.0,24.2,17.9,23.7,24.0,1.0,23.3,11.4,21.8,21.0,1.0,30.5,10.1,22.0,22.0
2023-05-31 03:05:00,,,30.5,23.3,26.54,28.1,28.1,[28.1],30.5,24.2,1.0,24.2,18.2,23.7,24.0,1.0,23.3,11.6,21.7,21.0,1.0,30.5,9.8,21.9,22.0
2023-05-31 03:10:00,,,30.5,23.4,26.6,28.0,28.0,[28.0],30.5,24.3,1.0,24.3,18.4,23.6,24.0,1.0,23.4,12.0,21.7,21.0,1.0,30.5,10.0,22.0,22.0
2023-05-31 03:15:00,,,30.5,23.3,26.54,27.9,27.9,[27.9],30.5,24.2,1.0,24.2,18.1,23.7,24.0,1.0,23.3,11.7,21.8,21.0,1.0,30.5,9.6,21.9,22.0
2023-05-31 03:20:00,,,30.5,23.3,26.54,27.9,27.9,[27.9],30.5,24.2,1.0,24.2,18.3,23.6,24.0,1.0,23.3,12.2,21.8,21.0,1.0,30.5,9.9,22.0,22.0
2023-05-31 03:25:00,,,30.4,23.4,26.52,27.9,27.9,[27.9],30.4,24.2,1.0,24.2,18.4,23.7,24.0,1.0,23.4,12.1,21.6,21.0,1.0,30.4,14.1,21.5,22.0
2023-05-31 03:30:00,,,30.4,23.4,26.56,27.6,27.6,[27.6],30.4,24.3,1.0,24.3,18.2,23.6,24.0,1.0,23.4,11.9,21.6,21.0,1.0,30.4,13.9,21.1,22.0
2023-05-31 03:35:00,,,30.0,23.4,26.32,27.4,27.4,[27.4],30.0,24.1,1.0,24.1,18.1,23.6,24.0,1.0,23.4,10.3,21.4,24.0,1.0,30.0,9.4,21.3,24.0
2023-05-31 03:40:00,,,30.0,23.4,26.32,27.6,27.6,[27.6],30.0,24.1,1.0,24.1,18.1,23.5,24.0,1.0,23.4,9.8,21.6,23.0,1.0,30.0,9.7,21.8,23.0
2023-05-31 03:45:00,,,30.0,23.3,26.379999999999995,27.8,27.8,[27.8],30.0,24.3,1.0,24.3,18.2,23.6,24.0,1.0,23.3,8.5,21.6,23.0,1.0,30.0,5.5,21.7,23.0
2023-05-31 03:50:00,,,30.1,23.3,26.42,27.9,27.9,[27.9],30.1,24.3,1.0,24.3,18.1,23.7,24.0,1.0,23.3,8.0,21.9,23.0,1.0,30.1,9.3,22.2,23.0
2023-05-31 03:55:00,,,30.2,23.4,26.559999999999995,27.9,27.9,[27.9],30.2,24.5,1.0,24.5,18.3,24.0,24.0,1.0,23.4,7.6,22.0,23.0,1.0,30.2,4.0,22.2,23.0
2023-05-31 04:00:00,,,30.3,23.5,26.62,28.1,28.1,[28.1],30.3,24.5,1.0,24.5,18.4,24.0,24.0,1.0,23.5,8.8,22.2,21.0,1.0,30.3,9.3,22.4,23.0
2023-05-31 04:05:00,,,30.3,23.5,26.62,28.1,28.1,[28.1],30.3,24.5,1.0,24.5,18.1,24.1,24.0,1.0,23.5,9.9,22.3,21.0,1.0,30.3,9.5,22.3,23.0
2023-05-31 04:10:00,,,30.6,23.6,26.8,28.3,28.3,[28.3],30.6,24.6,1.0,24.6,18.3,24.0,24.0,1.0,23.6,10.4,22.2,21.0,1.0,30.6,9.3,22.4,23.0
2023-05-31 04:15:00,,,30.6,23.7,26.820000000000004,28.3,28.3,[28.3],30.6,24.6,1.0,24.6,18.3,24.1,24.0,1.0,23.7,11.4,22.2,21.0,1.0,30.6,5.5,22.3,23.0
2023-05-31 04:20:00,,,30.7,23.7,26.860000000000003,28.3,28.3,[28.3],30.7,24.6,1.0,24.6,18.1,24.0,24.0,1.0,23.7,11.2,22.0,21.0,1.0,30.7,9.1,22.2,23.0
2023-05-31 04:25:00,,,30.7,23.7,26.860000000000003,28.3,28.3,[28.3],30.7,24.6,1.0,24.6,17.9,24.0,24.0,1.0,23.7,11.7,22.1,21.0,1.0,30.7,9.5,22.3,23.0
2023-05-31 04:30:00,,,30.7,23.7,26.860000000000003,28.2,28.2,[28.2],30.7,24.6,1.0,24.6,18.1,23.9,24.0,1.0,23.7,12.0,22.0,21.0,1.0,30.7,9.2,22.3,23.0
2023-05-31 04:35:00,,,30.8,23.6,26.840000000000003,28.3,28.3,[28.3],30.8,24.5,1.0,24.5,20.9,23.8,24.0,1.0,23.6,11.4,21.9,24.0,1.0,30.8,9.2,22.3,24.0
2023-05-31 04:40:00,,,30.8,23.6,26.8,28.1,28.1,[28.1],30.8,24.4,1.0,24.4,18.3,23.7,24.0,1.0,23.6,11.7,21.8,22.0,1.0,30.8,9.9,22.1,22.0
2023-05-31 04:45:00,,,30.8,23.6,26.8,28.1,28.1,[28.1],30.8,24.4,1.0,24.4,18.1,23.7,24.0,1.0,23.6,11.5,21.8,22.0,1.0,30.8,9.8,22.1,22.0
2023-05-31 04:50:00,,,30.8,23.5,26.74,28.1,28.1,[28.1],30.8,24.3,1.0,24.3,17.8,23.8,24.0,1.0,23.5,11.7,21.8,22.0,1.0,30.8,9.9,22.0,22.0
2023-05-31 04:55:00,,,30.7,23.5,26.7,28.1,28.1,[28.1],30.7,24.3,1.0,24.3,18.0,23.6,24.0,1.0,23.5,11.7,21.8,22.0,1.0,30.7,9.9,22.1,22.0
2023-05-31 05:00:00,,,30.7,23.4,26.68,28.1,28.1,[28.1],30.7,24.3,1.0,24.3,17.8,23.6,24.0,1.0,23.4,12.0,21.8,21.0,1.0,30.7,9.5,22.1,22.0
2023-05-31 05:05:00,,,30.7,23.4,26.64,28.1,28.1,[28.1],30.7,24.2,1.0,24.2,17.8,23.7,24.0,1.0,23.4,11.6,21.8,21.0,1.0,30.7,10.0,22.1,22.0
2023-05-31 05:10:00,,,30.7,23.4,26.64,28.1,28.1,[28.1],30.7,24.2,1.0,24.2,18.0,23.6,24.0,1.0,23.4,12.2,21.8,21.0,1.0,30.7,9.8,22.0,22.0
2023-05-31 05:15:00,,,30.6,23.4,26.6,28.1,28.1,[28.1],30.6,24.2,1.0,24.2,18.0,23.6,24.0,1.0,23.4,12.2,21.8,21.0,1.0,30.6,9.6,22.0,22.0
2023-05-31 05:20:00,,,30.6,23.4,26.56,28.1,28.1,[28.1],30.6,24.1,1.0,24.1,18.0,23.5,24.0,1.0,23.4,12.6,21.7,21.0,1.0,30.6,10.0,22.0,22.0
2023-05-31 05:25:00,,,30.6,23.4,26.56,28.1,28.1,[28.1],30.6,24.1,1.0,24.1,18.0,23.5,24.0,1.0,23.4,12.3,21.7,21.0,1.0,30.6,9.7,22.0,22.0
2023-05-31 05:30:00,,,30.6,23.3,26.540000000000003,28.1,28.1,[28.1],30.6,24.1,1.0,24.1,17.8,23.4,24.0,1.0,23.3,12.7,21.6,21.0,1.0,30.6,9.5,21.9,22.0
2023-05-31 05:35:00,,,30.6,23.3,26.5,28.0,28.0,[28.0],30.6,24.0,1.0,24.0,17.4,23.5,24.0,1.0,23.3,11.5,21.7,24.0,1.0,30.6,9.3,22.0,24.0
2023-05-31 05:40:00,,,30.6,23.2,26.48,28.1,28.1,[28.1],30.6,24.0,1.0,24.0,17.5,23.6,24.0,1.0,23.2,9.6,21.8,24.0,1.0,30.6,9.4,22.0,24.0
2023-05-31 05:45:00,,,30.6,23.3,26.58,28.1,28.1,[28.1],30.6,24.2,1.0,24.2,17.5,23.9,24.0,1.0,23.3,7.6,22.0,24.0,1.0,30.6,9.4,22.2,24.0
2023-05-31 05:50:00,,,30.5,23.3,26.54,28.1,28.1,[28.1],30.5,24.2,1.0,24.2,17.4,24.2,24.0,1.0,23.3,4.9,22.3,24.0,1.0,30.5,4.0,22.3,24.0
2023-05-31 05:55:00,,,30.6,23.7,26.820000000000004,28.0,28.0,[28.0],30.6,24.6,1.0,24.6,17.5,24.2,24.0,1.0,23.7,4.8,22.6,24.0,1.0,30.6,9.2,22.3,24.0
2023-05-31 06:00:00,,,30.6,23.7,26.98,,,,30.6,25.0,1.0,25.0,18.0,24.3,24.0,1.0,23.7,12.6,22.5,22.0,1.0,30.6,10.0,22.9,22.0
2023-05-31 06:05:00,,,30.6,23.9,27.06,28.2,28.2,[28.2],30.6,25.1,1.0,25.1,17.7,24.4,24.0,1.0,23.9,6.5,22.6,22.0,1.0,30.6,9.7,22.6,22.0
2023-05-31 06:10:00,,,30.8,24.0,27.160000000000004,28.3,28.3,[28.3],30.8,25.1,1.0,25.1,17.7,24.5,24.0,1.0,24.0,6.8,22.8,22.0,1.0,30.8,10.6,22.8,22.0
2023-05-31 06:15:00,,,30.8,24.1,27.18,28.5,28.5,[28.5],30.8,25.1,1.0,25.1,17.9,24.6,24.0,1.0,24.1,7.1,22.8,22.0,1.0,30.8,10.4,22.7,22.0
2023-05-31 06:20:00,,,30.9,24.2,27.24,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,18.2,24.5,24.0,1.0,24.2,8.9,22.7,21.0,1.0,30.9,10.5,22.6,22.0
2023-05-31 06:25:00,,,30.9,24.2,27.24,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,18.3,24.6,24.0,1.0,24.2,9.5,22.5,21.0,1.0,30.9,10.9,22.5,22.0
2023-05-31 06:30:00,,,30.8,24.3,27.26,28.3,28.3,[28.3],30.8,25.2,1.0,25.2,18.0,24.4,24.0,1.0,24.3,10.2,22.4,21.0,1.0,30.8,10.5,22.3,22.0
2023-05-31 06:35:00,,,30.8,24.3,27.26,28.3,28.3,[28.3],30.8,25.2,1.0,25.2,18.3,24.4,24.0,1.0,24.3,9.1,22.3,24.0,1.0,30.8,5.0,22.2,24.0
2023-05-31 06:40:00,,,30.6,24.3,27.140000000000004,28.2,28.2,[28.2],30.6,25.1,1.0,25.1,18.1,24.4,24.0,1.0,24.3,9.3,22.3,22.0,1.0,30.6,10.0,22.3,22.0
2023-05-31 06:45:00,,,30.7,24.2,27.160000000000004,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,18.0,24.6,24.0,1.0,24.2,9.1,22.5,22.0,1.0,30.7,9.5,22.5,22.0
2023-05-31 06:50:00,,,30.7,24.3,27.18,28.4,28.4,[28.4],30.7,25.1,1.0,25.1,18.5,24.5,24.0,1.0,24.3,9.6,22.4,22.0,1.0,30.7,9.9,22.5,22.0
2023-05-31 06:55:00,,,30.8,24.2,27.2,28.4,28.4,[28.4],30.8,25.1,1.0,25.1,18.3,24.4,24.0,1.0,24.2,9.5,22.5,22.0,1.0,30.8,9.7,22.6,22.0
2023-05-31 07:00:00,,,30.8,24.2,27.2,28.4,28.4,[28.4],30.8,25.1,1.0,25.1,18.1,24.4,24.0,1.0,24.2,10.5,22.4,21.0,1.0,30.8,10.0,22.4,22.0
2023-05-31 07:05:00,,,30.9,24.2,27.24,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,18.1,24.4,24.0,1.0,24.2,12.1,22.3,21.0,1.0,30.9,10.1,22.4,22.0
2023-05-31 07:10:00,,,30.9,24.3,27.26,28.3,28.3,[28.3],30.9,25.1,1.0,25.1,18.7,24.3,24.0,1.0,24.3,12.4,22.2,21.0,1.0,30.9,9.8,22.3,22.0
2023-05-31 07:15:00,,,30.8,24.3,27.18,28.3,28.3,[28.3],30.8,25.0,1.0,25.0,18.4,24.3,24.0,1.0,24.3,12.6,22.2,21.0,1.0,30.8,10.1,22.3,22.0
2023-05-31 07:20:00,,,30.8,24.1,27.140000000000004,28.3,28.3,[28.3],30.8,25.0,1.0,25.0,18.3,24.2,24.0,1.0,24.1,13.0,22.1,21.0,1.0,30.8,9.8,22.2,22.0
2023-05-31 07:25:00,,,30.8,24.1,27.140000000000004,28.3,28.3,[28.3],30.8,25.0,1.0,25.0,18.6,24.1,24.0,1.0,24.1,13.3,22.1,21.0,1.0,30.8,9.6,22.2,22.0
2023-05-31 07:30:00,,,30.7,24.0,27.0,28.2,28.2,[28.2],30.7,24.8,1.0,24.8,18.5,24.1,24.0,1.0,24.0,13.3,22.1,21.0,1.0,30.7,10.0,22.1,22.0
2023-05-31 07:35:00,,,30.7,24.0,26.96,28.3,28.3,[28.3],30.7,24.7,1.0,24.7,18.6,24.1,24.0,1.0,24.0,12.8,22.1,24.0,1.0,30.7,9.5,22.2,24.0
2023-05-31 07:40:00,,,30.5,24.0,26.880000000000003,27.8,27.8,[27.8],30.5,24.7,1.0,24.7,18.3,24.1,24.0,1.0,24.0,12.4,21.6,22.0,1.0,30.5,13.9,21.4,22.0
2023-05-31 07:45:00,,,30.3,23.8,26.72,27.7,27.7,[27.7],30.3,24.6,1.0,24.6,18.4,23.9,24.0,1.0,23.8,12.3,21.6,22.0,1.0,30.3,10.0,21.5,22.0
2023-05-31 07:50:00,,,30.3,23.8,26.72,27.6,27.6,[27.6],30.3,24.6,1.0,24.6,18.6,23.9,24.0,1.0,23.8,12.4,21.7,22.0,1.0,30.3,9.4,21.6,22.0
2023-05-31 07:55:00,,,30.2,23.8,26.68,27.9,27.9,[27.9],30.2,24.6,1.0,24.6,18.7,23.8,24.0,1.0,23.8,12.1,21.8,22.0,1.0,30.2,9.5,21.8,22.0
2023-05-31 08:00:00,,,30.1,23.8,26.72,27.8,27.8,[27.8],30.1,24.8,1.0,24.8,18.6,24.0,24.0,1.0,23.8,13.0,21.7,21.0,1.0,30.1,10.2,21.8,22.0
2023-05-31 08:05:00,,,30.1,23.7,26.7,27.8,27.8,[27.8],30.1,24.8,1.0,24.8,18.8,23.8,24.0,1.0,23.7,13.5,21.9,21.0,1.0,30.1,9.6,22.0,22.0
2023-05-31 08:10:00,,,30.3,23.7,26.7,27.9,27.9,[27.9],30.3,24.6,1.0,24.6,18.4,24.1,24.0,1.0,23.7,13.2,21.9,21.0,1.0,30.3,9.8,22.0,22.0
2023-05-31 08:15:00,,,30.3,23.8,26.72,28.0,28.0,[28.0],30.3,24.6,1.0,24.6,18.3,24.0,24.0,1.0,23.8,13.1,21.9,21.0,1.0,30.3,9.4,22.1,22.0
2023-05-31 08:20:00,,,30.4,23.8,26.76,28.1,28.1,[28.1],30.4,24.6,1.0,24.6,18.6,24.0,24.0,1.0,23.8,13.3,22.0,21.0,1.0,30.4,9.8,22.1,22.0
2023-05-31 08:25:00,,,30.4,23.7,26.74,28.2,28.2,[28.2],30.4,24.6,1.0,24.6,18.6,24.0,24.0,1.0,23.7,13.3,21.9,21.0,1.0,30.4,9.4,22.1,22.0
2023-05-31 08:30:00,,,30.5,23.7,26.74,28.2,28.2,[28.2],30.5,24.5,1.0,24.5,18.8,24.0,24.0,1.0,23.7,13.5,22.0,21.0,1.0,30.5,9.8,22.2,22.0
2023-05-31 08:35:00,,,30.5,23.7,26.78,28.1,28.1,[28.1],30.5,24.6,1.0,24.6,18.4,24.0,24.0,1.0,23.7,12.6,22.0,24.0,1.0,30.5,9.6,22.1,24.0
2023-05-31 08:40:00,,,30.5,23.6,26.76,28.1,28.1,[28.1],30.5,24.6,1.0,24.6,18.4,23.9,24.0,1.0,23.6,12.2,21.9,22.0,1.0,30.5,9.7,22.1,22.0
2023-05-31 08:45:00,,,30.6,23.6,26.8,28.1,28.1,[28.1],30.6,24.6,1.0,24.6,21.2,23.9,24.0,1.0,23.6,12.5,21.8,22.0,1.0,30.6,9.9,22.0,22.0
2023-05-31 08:50:00,,,30.6,23.6,26.72,28.1,28.1,[28.1],30.6,24.4,1.0,24.4,18.6,23.7,24.0,1.0,23.6,12.3,21.8,22.0,1.0,30.6,9.6,22.1,22.0
2023-05-31 08:55:00,,,30.6,23.6,26.72,28.1,28.1,[28.1],30.6,24.4,1.0,24.4,18.5,23.8,24.0,1.0,23.6,12.2,21.8,22.0,1.0,30.6,9.7,22.1,22.0
2023-05-31 09:00:00,,,30.6,23.6,26.72,28.1,28.1,[28.1],30.6,24.4,1.0,24.4,18.3,23.6,24.0,1.0,23.6,12.7,21.7,21.0,1.0,30.6,10.0,22.0,22.0
2023-05-31 09:05:00,,,30.6,23.6,26.72,28.0,28.0,[28.0],30.6,24.4,1.0,24.4,18.6,23.9,24.0,1.0,23.6,13.0,21.7,21.0,1.0,30.6,9.6,21.9,22.0
2023-05-31 09:10:00,,,30.6,23.5,26.7,28.1,28.1,[28.1],30.6,24.4,,24.4,,,,,23.5,,,,,30.6,,,
2023-05-31 09:15:00,,,30.6,23.5,26.660000000000004,28.1,28.1,[28.1],30.6,24.3,1.0,24.3,18.6,23.8,24.0,1.0,23.5,13.1,21.8,21.0,1.0,30.6,9.8,22.0,22.0
2023-05-31 09:20:00,,,30.5,23.5,26.62,28.1,28.1,[28.1],30.5,24.3,1.0,24.3,18.6,23.7,24.0,1.0,23.5,13.5,21.8,21.0,1.0,30.5,9.6,22.1,22.0
2023-05-31 09:25:00,,,30.6,23.5,26.660000000000004,28.1,28.1,[28.1],30.6,24.3,1.0,24.3,18.4,23.8,24.0,1.0,23.5,13.5,21.8,21.0,1.0,30.6,9.9,22.0,22.0
2023-05-31 09:30:00,,,30.6,23.4,26.6,28.1,28.1,[28.1],30.6,24.2,1.0,24.2,18.4,23.6,24.0,1.0,23.4,13.2,21.8,21.0,1.0,30.6,10.1,22.1,22.0
2023-05-31 09:35:00,,,30.6,23.4,26.6,28.1,28.1,[28.1],30.6,24.2,1.0,24.2,18.4,23.8,24.0,1.0,23.4,12.0,21.8,24.0,1.0,30.6,9.6,22.0,24.0
2023-05-31 09:40:00,,,30.6,23.4,26.6,28.0,28.0,[28.0],30.6,24.2,1.0,24.2,18.4,23.6,24.0,1.0,23.4,12.2,21.7,22.0,1.0,30.6,9.6,22.0,22.0
2023-05-31 09:45:00,,,30.6,23.4,26.6,28.0,28.0,[28.0],30.6,24.2,1.0,24.2,18.4,23.7,24.0,1.0,23.4,12.1,21.7,22.0,1.0,30.6,9.8,22.0,22.0
2023-05-31 09:50:00,,,30.6,23.4,26.64,28.1,28.1,[28.1],30.6,24.3,1.0,24.3,18.4,23.7,24.0,1.0,23.4,12.1,21.7,22.0,1.0,30.6,9.8,22.1,22.0
2023-05-31 09:55:00,,,30.6,23.5,26.660000000000004,28.1,28.1,[28.1],30.6,24.3,1.0,24.3,18.1,23.8,24.0,1.0,23.5,11.7,21.7,22.0,1.0,30.6,9.7,21.9,22.0
2023-05-31 10:00:00,,,30.5,23.4,26.6,28.0,28.0,[28.0],30.5,24.3,1.0,24.3,18.3,23.6,24.0,1.0,23.4,11.8,21.7,21.0,1.0,30.5,9.9,22.0,22.0
2023-05-31 10:05:00,,,30.5,23.4,26.6,28.0,28.0,[28.0],30.5,24.3,1.0,24.3,18.1,23.8,24.0,1.0,23.4,12.1,21.7,21.0,1.0,30.5,9.8,22.0,22.0
2023-05-31 10:10:00,,,30.6,23.4,26.6,27.9,27.9,[27.9],30.6,24.2,1.0,24.2,18.3,23.6,24.0,1.0,23.4,12.8,21.7,21.0,1.0,30.6,9.9,22.0,22.0
2023-05-31 10:15:00,,,30.6,23.4,26.6,27.9,27.9,[27.9],30.6,24.2,1.0,24.2,18.2,23.6,24.0,1.0,23.4,12.3,21.7,21.0,1.0,30.6,9.7,22.0,22.0
2023-05-31 10:20:00,,,30.5,23.4,26.56,28.0,28.0,[28.0],30.5,24.2,1.0,24.2,18.2,23.7,24.0,1.0,23.4,12.7,21.7,21.0,1.0,30.5,10.0,22.0,22.0
2023-05-31 10:25:00,,,30.5,23.4,26.6,28.0,28.0,[28.0],30.5,24.3,1.0,24.3,18.3,23.5,24.0,1.0,23.4,13.2,21.7,21.0,1.0,30.5,9.9,22.1,22.0
2023-05-31 10:30:00,,,30.6,23.4,26.6,27.9,27.9,[27.9],30.6,24.2,1.0,24.2,18.6,23.7,24.0,1.0,23.4,12.7,21.8,21.0,1.0,30.6,9.7,21.9,22.0
2023-05-31 10:35:00,,,30.5,23.4,26.56,28.1,28.1,[28.1],30.5,24.2,1.0,24.2,18.4,23.7,24.0,1.0,23.4,11.5,21.7,24.0,1.0,30.5,9.4,22.1,24.0
2023-05-31 10:40:00,,,30.5,23.4,26.56,27.9,27.9,[27.9],30.5,24.2,1.0,24.2,18.5,23.6,24.0,1.0,23.4,11.7,21.6,22.0,1.0,30.5,9.6,21.9,22.0
2023-05-31 10:45:00,,,30.5,23.4,26.56,27.9,27.9,[27.9],30.5,24.2,1.0,24.2,18.4,23.6,24.0,1.0,23.4,11.9,21.6,22.0,1.0,30.5,9.9,21.9,22.0
2023-05-31 10:50:00,,,30.5,23.4,26.56,28.0,28.0,[28.0],30.5,24.2,1.0,24.2,18.5,23.5,24.0,1.0,23.4,12.0,21.6,22.0,1.0,30.5,9.8,21.8,22.0
2023-05-31 10:55:00,,,30.5,23.4,26.56,27.9,27.9,[27.9],30.5,24.2,1.0,24.2,18.4,23.5,24.0,1.0,23.4,12.2,21.6,22.0,1.0,30.5,9.9,21.9,22.0
2023-05-31 11:00:00,,,30.5,23.3,26.5,27.9,27.9,[27.9],30.5,24.1,1.0,24.1,18.5,23.5,24.0,1.0,23.3,12.2,21.6,21.0,1.0,30.5,10.0,21.8,22.0
2023-05-31 11:05:00,,,30.5,23.3,26.5,27.9,27.9,[27.9],30.5,24.1,1.0,24.1,18.4,23.5,24.0,1.0,23.3,12.2,21.6,21.0,1.0,30.5,10.2,21.9,22.0
2023-05-31 11:10:00,,,30.4,23.3,26.46,27.8,27.8,[27.8],30.4,24.1,1.0,24.1,18.4,23.4,24.0,1.0,23.3,12.3,21.6,21.0,1.0,30.4,9.9,21.8,22.0
2023-05-31 11:15:00,,,30.4,23.3,26.46,27.8,27.8,[27.8],30.4,24.1,1.0,24.1,18.0,23.5,24.0,1.0,23.3,12.4,21.6,21.0,1.0,30.4,10.0,21.8,22.0
2023-05-31 11:20:00,,,30.4,23.3,26.46,27.9,27.9,[27.9],30.4,24.1,1.0,24.1,18.3,23.5,24.0,1.0,23.3,12.7,21.6,21.0,1.0,30.4,9.5,21.8,22.0
2023-05-31 11:25:00,,,30.4,23.3,26.46,27.9,27.9,[27.9],30.4,24.1,1.0,24.1,18.2,23.6,24.0,1.0,23.3,12.4,21.6,21.0,1.0,30.4,10.0,21.8,22.0
2023-05-31 11:30:00,,,30.4,23.3,26.5,27.9,27.9,[27.9],30.4,24.2,1.0,24.2,18.4,23.5,24.0,1.0,23.3,12.7,21.6,21.0,1.0,30.4,9.8,21.8,22.0
2023-05-31 11:35:00,,,30.4,23.3,26.46,27.9,27.9,[27.9],30.4,24.1,1.0,24.1,18.4,23.5,24.0,1.0,23.3,10.9,21.6,24.0,1.0,30.4,9.6,21.9,24.0
2023-05-31 11:40:00,,,30.4,23.3,26.5,27.9,27.9,[27.9],30.4,24.2,1.0,24.2,18.7,23.6,24.0,1.0,23.3,10.7,21.8,22.0,1.0,30.4,9.9,22.0,22.0
2023-05-31 11:45:00,,,30.4,23.3,26.5,28.1,28.1,[28.1],30.4,24.2,1.0,24.2,18.7,23.7,24.0,1.0,23.3,10.9,21.8,22.0,1.0,30.4,10.1,22.0,22.0
2023-05-31 11:50:00,,,30.3,23.4,26.48,27.6,27.6,[27.6],30.3,24.2,1.0,24.2,18.5,23.7,24.0,1.0,23.4,10.7,21.5,22.0,1.0,30.3,14.0,21.2,22.0
2023-05-31 11:55:00,,,30.3,23.4,26.48,27.4,27.4,[27.4],30.3,24.2,1.0,24.2,18.4,23.6,24.0,1.0,23.4,10.2,21.3,22.0,1.0,30.3,10.7,21.1,22.0
2023-05-31 12:00:00,,,30.1,23.4,26.44,27.6,27.6,[27.6],30.1,24.3,1.0,24.3,18.8,23.8,24.0,1.0,23.4,10.5,21.6,21.0,1.0,30.1,9.5,21.7,22.0
2023-05-31 12:05:00,,,30.1,23.4,26.44,27.8,27.8,[27.8],30.1,24.3,1.0,24.3,18.8,23.8,24.0,1.0,23.4,11.0,21.7,21.0,1.0,30.1,9.8,21.8,22.0
2023-05-31 12:10:00,,,30.2,23.4,26.52,27.8,27.8,[27.8],30.2,24.4,1.0,24.4,18.9,23.7,24.0,1.0,23.4,11.8,21.8,21.0,1.0,30.2,10.0,21.9,22.0
2023-05-31 12:15:00,,,30.2,23.5,26.54,27.9,27.9,[27.9],30.2,24.4,1.0,24.4,18.9,23.8,24.0,1.0,23.5,12.3,21.9,21.0,1.0,30.2,9.6,21.9,22.0
2023-05-31 12:20:00,,,30.3,23.5,26.58,28.0,28.0,[28.0],30.3,24.4,1.0,24.4,18.7,23.7,24.0,1.0,23.5,12.6,21.8,21.0,1.0,30.3,9.8,22.0,22.0
2023-05-31 12:25:00,,,,,,28.1,28.1,[28.1],,,1.0,,18.8,23.7,24.0,1.0,,12.8,21.9,21.0,1.0,,9.7,21.9,22.0
2023-05-31 12:30:00,,,30.3,23.5,26.540000000000003,28.1,28.1,[28.1],30.3,24.3,1.0,24.3,19.0,23.8,24.0,1.0,23.5,12.6,21.8,21.0,1.0,30.3,9.5,22.0,22.0
2023-05-31 12:35:00,,,30.3,23.5,26.58,28.0,28.0,[28.0],30.3,24.4,1.0,24.4,18.7,23.8,24.0,1.0,23.5,11.7,21.9,24.0,1.0,30.3,9.7,22.1,24.0
2023-05-31 12:40:00,,,30.3,23.5,26.58,28.0,28.0,[28.0],30.3,24.4,1.0,24.4,19.0,23.8,24.0,1.0,23.5,11.7,21.8,22.0,1.0,30.3,9.9,22.2,22.0
2023-05-31 12:45:00,,,30.5,23.5,26.7,28.1,28.1,[28.1],30.5,24.5,1.0,24.5,19.0,23.9,24.0,1.0,23.5,11.7,21.9,22.0,1.0,30.5,9.7,22.1,22.0
2023-05-31 12:50:00,,,30.5,23.5,26.660000000000004,28.1,28.1,[28.1],30.5,24.4,1.0,24.4,18.9,23.9,24.0,1.0,23.5,11.7,21.9,22.0,1.0,30.5,10.0,22.2,22.0
2023-05-31 12:55:00,,,30.6,23.5,26.7,28.1,28.1,[28.1],30.6,24.4,1.0,24.4,22.0,23.7,24.0,1.0,23.5,11.6,21.9,22.0,1.0,30.6,9.8,22.1,22.0
2023-05-31 13:00:00,,,30.6,23.5,26.660000000000004,28.1,28.1,[28.1],30.6,24.3,1.0,24.3,18.8,23.7,24.0,1.0,23.5,11.9,21.8,22.0,1.0,30.6,9.7,22.1,22.0
2023-05-31 13:05:00,,,30.6,23.5,26.7,28.2,28.2,[28.2],30.6,24.4,1.0,24.4,18.7,23.9,24.0,1.0,23.5,12.2,21.9,21.0,1.0,30.6,10.0,22.1,22.0
2023-05-31 13:10:00,,,30.6,23.6,26.72,28.2,28.2,[28.2],30.6,24.4,1.0,24.4,19.1,23.8,24.0,1.0,23.6,12.6,21.9,21.0,1.0,30.6,9.9,22.1,22.0
2023-05-31 13:15:00,,,30.6,23.6,26.76,28.2,28.2,[28.2],30.6,24.5,1.0,24.5,18.6,23.9,24.0,1.0,23.6,12.8,22.0,21.0,1.0,30.6,10.2,22.2,22.0
2023-05-31 13:20:00,,,30.6,23.6,26.76,28.1,28.1,[28.1],30.6,24.5,1.0,24.5,19.0,23.9,24.0,1.0,23.6,13.6,21.9,21.0,1.0,30.6,9.9,22.1,22.0
2023-05-31 13:25:00,,,30.6,23.6,26.76,28.2,28.2,[28.2],30.6,24.5,1.0,24.5,19.2,23.9,24.0,1.0,23.6,14.0,21.9,21.0,1.0,30.6,9.8,22.0,22.0
2023-05-31 13:30:00,,,30.6,23.6,26.76,28.1,28.1,[28.1],30.6,24.5,1.0,24.5,19.3,23.8,24.0,1.0,23.6,14.1,21.9,21.0,1.0,30.6,10.1,22.0,22.0
2023-05-31 13:35:00,,,30.5,23.6,26.72,28.1,28.1,[28.1],30.5,24.5,1.0,24.5,19.0,23.9,24.0,1.0,23.6,13.9,21.9,21.0,1.0,30.5,9.8,22.0,22.0
2023-05-31 13:40:00,,,30.5,23.6,26.72,28.1,28.1,[28.1],30.5,24.5,1.0,24.5,19.1,23.9,24.0,1.0,23.6,13.7,21.8,21.0,1.0,30.5,10.1,22.0,22.0
2023-05-31 13:45:00,,,30.5,23.6,26.72,28.0,28.0,[28.0],30.5,24.5,1.0,24.5,19.5,23.9,24.0,1.0,23.6,14.2,21.9,21.0,1.0,30.5,9.9,21.9,22.0
2023-05-31 13:50:00,,,30.5,23.6,26.72,27.9,27.9,[27.9],30.5,24.5,1.0,24.5,19.4,23.9,24.0,1.0,23.6,14.3,21.8,21.0,1.0,30.5,10.0,22.0,22.0
2023-05-31 13:55:00,,,30.5,23.6,26.72,28.1,28.1,[28.1],30.5,24.5,1.0,24.5,19.3,23.9,24.0,1.0,23.6,13.8,21.8,21.0,1.0,30.5,9.8,21.9,22.0
2023-05-31 14:00:00,,,30.4,23.6,26.68,27.9,27.9,[27.9],30.4,24.5,1.0,24.5,19.2,23.9,24.0,1.0,23.6,14.0,21.8,21.0,1.0,30.4,10.1,21.9,22.0
