time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,791640_h,791653_h,979075_c,979075_h,979075_p,979075_r,979075_s,979076_c,979076_h,979076_p,979076_r,979076_s,979077_c,979077_h,979077_p,979077_r,979077_s
2023-06-01 18:25:00,31.1,,30.9,24.1,27.18,28.3,28.3,[28.3],30.9,25.0,1.0,25.0,17.6,24.4,24.0,1.0,24.1,13.6,22.2,21.0,1.0,30.9,9.4,22.3,22.0
2023-06-01 18:30:00,30.9,,30.9,24.1,27.22,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,17.4,24.4,24.0,1.0,24.1,13.0,22.3,21.0,1.0,30.9,9.4,22.3,22.0
2023-06-01 18:35:00,30.6,,30.9,24.1,27.22,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,17.6,24.4,24.0,1.0,24.1,13.3,22.1,21.0,1.0,30.9,9.7,22.3,22.0
2023-06-01 18:40:00,30.4,,30.9,24.1,27.22,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,17.4,24.4,24.0,1.0,24.1,13.3,22.1,21.0,1.0,30.9,9.5,22.3,22.0
2023-06-01 18:45:00,30.3,,30.9,24.1,27.22,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,17.7,24.4,24.0,1.0,24.1,13.2,22.2,21.0,1.0,30.9,9.7,22.3,22.0
2023-06-01 18:50:00,30.3,,30.9,24.1,27.22,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,17.3,24.4,24.0,1.0,24.1,12.9,22.2,21.0,1.0,30.9,9.5,22.4,22.0
2023-06-01 18:55:00,30.6,,30.9,24.1,27.22,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,17.4,24.4,24.0,1.0,24.1,13.0,22.2,21.0,1.0,30.9,9.6,22.3,22.0
2023-06-01 19:00:00,30.3,,30.9,24.1,27.22,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,17.5,24.4,24.0,1.0,24.1,12.8,22.2,21.0,1.0,30.9,9.3,22.3,22.0
2023-06-01 19:05:00,30.3,,30.9,24.2,27.24,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,17.3,24.4,24.0,1.0,24.2,12.7,22.2,21.0,1.0,30.9,9.5,22.3,22.0
2023-06-01 19:10:00,30.1,,30.9,24.2,27.2,28.4,28.4,[28.4],30.9,25.0,1.0,25.0,17.6,24.3,24.0,1.0,24.2,13.1,22.2,21.0,1.0,30.9,9.4,22.3,22.0
2023-06-01 19:15:00,30.0,,30.9,24.1,27.18,28.3,28.3,[28.3],30.9,25.0,1.0,25.0,17.7,24.4,24.0,1.0,24.1,13.2,22.2,21.0,1.0,30.9,9.4,22.4,22.0
2023-06-01 19:20:00,29.9,,30.9,24.1,27.18,28.4,28.4,[28.4],30.9,25.0,1.0,25.0,17.6,24.4,24.0,1.0,24.1,13.2,22.3,21.0,1.0,30.9,9.6,22.4,22.0
2023-06-01 19:25:00,29.9,,30.9,24.1,27.18,28.4,28.4,[28.4],30.9,25.0,1.0,25.0,17.6,24.3,24.0,1.0,24.1,13.2,22.2,21.0,1.0,30.9,9.4,22.3,22.0
2023-06-01 19:30:00,29.8,,30.9,24.1,27.18,28.4,28.4,[28.4],30.9,25.0,1.0,25.0,17.3,24.3,24.0,1.0,24.1,12.8,22.2,21.0,1.0,30.9,9.4,22.4,22.0
2023-06-01 19:35:00,29.8,,30.9,24.1,27.22,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,17.5,24.2,24.0,1.0,24.1,13.1,22.2,21.0,1.0,30.9,9.2,22.4,22.0
2023-06-01 19:40:00,29.8,,30.9,24.1,27.18,28.4,28.4,[28.4],30.9,25.0,1.0,25.0,17.3,24.3,24.0,1.0,24.1,13.0,22.2,21.0,1.0,30.9,9.8,22.3,22.0
2023-06-01 19:45:00,29.6,,30.9,24.1,27.18,28.4,28.4,[28.4],30.9,25.0,1.0,25.0,17.8,24.3,24.0,1.0,24.1,13.0,22.2,21.0,1.0,30.9,9.5,22.3,22.0
2023-06-01 19:50:00,29.7,,30.9,24.1,27.18,28.5,28.5,[28.5],30.9,25.0,1.0,25.0,17.3,24.3,24.0,1.0,24.1,12.8,22.2,21.0,1.0,30.9,9.6,22.3,22.0
2023-06-01 19:55:00,29.6,,30.9,24.1,27.18,28.4,28.4,[28.4],30.9,25.0,1.0,25.0,17.4,24.3,24.0,1.0,24.1,13.0,22.2,21.0,1.0,30.9,9.6,22.3,22.0
2023-06-01 20:00:00,29.6,,30.8,24.1,27.140000000000004,28.3,28.3,[28.3],30.8,25.0,1.0,25.0,17.7,24.3,24.0,1.0,24.1,13.1,22.1,21.0,1.0,30.8,9.4,22.3,22.0
2023-06-01 20:05:00,29.5,,30.8,24.1,27.1,28.4,28.4,[28.4],30.8,24.9,1.0,24.9,17.5,24.1,24.0,1.0,24.1,13.1,22.2,21.0,1.0,30.8,9.7,22.3,22.0
2023-06-01 20:10:00,29.6,,30.8,24.0,27.08,28.3,28.3,[28.3],30.8,24.9,1.0,24.9,17.6,24.2,24.0,1.0,24.0,13.1,22.1,21.0,1.0,30.8,9.5,22.3,22.0
2023-06-01 20:15:00,29.6,,30.8,24.0,27.08,28.4,28.4,[28.4],30.8,24.9,1.0,24.9,17.8,24.1,24.0,1.0,24.0,13.0,22.1,21.0,1.0,30.8,9.3,22.3,22.0
2023-06-01 20:20:00,29.5,,30.8,24.0,27.08,28.4,28.4,[28.4],30.8,24.9,1.0,24.9,17.4,24.2,24.0,1.0,24.0,13.0,22.1,21.0,1.0,30.8,9.6,22.2,22.0
2023-06-01 20:25:00,29.3,,30.8,24.0,27.08,28.3,28.3,[28.3],30.8,24.9,1.0,24.9,17.4,24.2,24.0,1.0,24.0,13.0,22.1,21.0,1.0,30.8,9.2,22.3,22.0
2023-06-01 20:30:00,29.2,,30.8,24.0,27.08,28.3,28.3,[28.3],30.8,24.9,1.0,24.9,17.4,24.2,24.0,1.0,24.0,12.8,22.1,21.0,1.0,30.8,9.6,22.2,22.0
2023-06-01 20:35:00,29.2,,30.8,24.0,27.08,28.3,28.3,[28.3],30.8,24.9,1.0,24.9,17.5,24.2,24.0,1.0,24.0,13.0,22.1,21.0,1.0,30.8,9.3,22.3,22.0
2023-06-01 20:40:00,29.2,,30.8,24.0,27.08,28.3,28.3,[28.3],30.8,24.9,1.0,24.9,17.0,24.3,24.0,1.0,24.0,12.5,22.1,21.0,1.0,30.8,9.5,22.3,22.0
2023-06-01 20:45:00,29.1,,30.8,24.0,27.040000000000003,28.3,28.3,[28.3],30.8,24.8,1.0,24.8,17.2,24.2,24.0,1.0,24.0,12.9,22.1,21.0,1.0,30.8,9.3,22.3,22.0
2023-06-01 20:50:00,29.0,,30.8,24.0,27.040000000000003,28.3,28.3,[28.3],30.8,24.8,1.0,24.8,17.3,24.2,24.0,1.0,24.0,12.6,22.1,21.0,1.0,30.8,9.5,22.2,22.0
2023-06-01 20:55:00,29.2,,30.8,24.0,27.040000000000003,28.3,28.3,[28.3],30.8,24.8,1.0,24.8,17.2,24.1,24.0,1.0,24.0,12.8,22.1,21.0,1.0,30.8,9.6,22.3,22.0
2023-06-01 21:00:00,29.2,,30.8,24.0,27.040000000000003,28.3,28.3,[28.3],30.8,24.8,1.0,24.8,17.1,24.2,24.0,1.0,24.0,12.7,22.0,21.0,1.0,30.8,9.2,22.2,22.0
2023-06-01 21:05:00,29.1,,30.8,24.0,27.040000000000003,28.3,28.3,[28.3],30.8,24.8,1.0,24.8,17.2,24.0,24.0,1.0,24.0,12.8,22.0,21.0,1.0,30.8,9.6,22.2,22.0
2023-06-01 21:10:00,29.0,,30.8,23.9,27.020000000000003,28.3,28.3,[28.3],30.8,24.8,1.0,24.8,17.3,24.1,24.0,1.0,23.9,12.9,22.0,21.0,1.0,30.8,9.4,22.2,22.0
2023-06-01 21:15:00,29.1,,30.8,23.9,27.020000000000003,28.3,28.3,[28.3],30.8,24.8,1.0,24.8,17.1,24.1,24.0,1.0,23.9,12.5,22.0,21.0,1.0,30.8,9.2,22.2,22.0
2023-06-01 21:20:00,29.2,,30.6,24.0,26.96,27.8,27.8,[27.8],30.6,24.8,1.0,24.8,17.3,23.9,24.0,1.0,24.0,13.2,21.5,21.0,1.0,30.6,14.1,21.3,22.0
2023-06-01 21:25:00,29.2,,30.3,23.9,26.820000000000004,27.6,27.6,[27.6],30.3,24.8,1.0,24.8,17.4,24.0,24.0,1.0,23.9,12.7,21.4,21.0,1.0,30.3,10.4,21.3,22.0
2023-06-01 21:30:00,29.0,,30.2,23.9,26.74,27.8,27.8,[27.8],30.2,24.7,1.0,24.7,17.4,23.9,24.0,1.0,23.9,12.7,21.7,21.0,1.0,30.2,9.6,21.7,22.0
2023-06-01 21:35:00,28.9,,30.2,23.9,26.74,27.9,27.9,[27.9],30.2,24.7,1.0,24.7,,23.9,24.0,1.0,23.9,,21.7,21.0,1.0,30.2,,21.9,22.0
2023-06-01 21:40:00,28.9,,30.3,23.8,26.76,28.1,28.1,[28.1],30.3,24.7,1.0,24.7,17.1,24.0,24.0,1.0,23.8,12.8,21.8,21.0,1.0,30.3,9.7,21.9,22.0
2023-06-01 21:45:00,28.8,,30.3,23.8,26.72,28.0,28.0,[28.0],30.3,24.6,1.0,24.6,17.2,24.0,24.0,1.0,23.8,12.9,21.8,21.0,1.0,30.3,9.6,21.9,22.0
2023-06-01 21:50:00,28.8,,30.3,23.7,26.7,28.0,28.0,[28.0],30.3,24.6,1.0,24.6,17.0,23.8,24.0,1.0,23.7,12.8,21.7,21.0,1.0,30.3,10.0,21.9,22.0
2023-06-01 21:55:00,28.6,,30.3,23.8,26.68,28.0,28.0,[28.0],30.3,24.5,1.0,24.5,17.1,24.0,24.0,1.0,23.8,13.0,21.8,21.0,1.0,30.3,9.7,21.9,22.0
2023-06-01 22:00:00,28.8,,30.3,23.7,26.660000000000004,28.1,28.1,[28.1],30.3,24.5,1.0,24.5,17.2,24.0,24.0,1.0,23.7,12.8,21.8,21.0,1.0,30.3,9.9,22.0,22.0
2023-06-01 22:05:00,28.7,,30.3,23.7,26.660000000000004,28.1,28.1,[28.1],30.3,24.5,1.0,24.5,17.3,23.9,24.0,1.0,23.7,13.0,21.9,21.0,1.0,30.3,9.6,21.9,22.0
2023-06-01 22:10:00,28.7,,30.3,23.7,26.660000000000004,28.1,28.1,[28.1],30.3,24.5,1.0,24.5,21.9,23.9,24.0,1.0,23.7,12.8,21.8,21.0,1.0,30.3,9.9,22.0,22.0
2023-06-01 22:15:00,28.7,,30.4,23.6,26.64,28.1,28.1,[28.1],30.4,24.4,1.0,24.4,21.1,23.7,24.0,1.0,23.6,12.4,21.7,21.0,1.0,30.4,9.5,21.9,22.0
2023-06-01 22:20:00,28.7,,30.4,23.6,26.64,28.0,28.0,[28.0],30.4,24.4,1.0,24.4,17.0,23.9,24.0,1.0,23.6,12.8,21.7,21.0,1.0,30.4,9.8,21.9,22.0
2023-06-01 22:25:00,28.7,,30.4,23.6,26.64,28.0,28.0,[28.0],30.4,24.4,1.0,24.4,16.7,23.9,24.0,1.0,23.6,12.8,21.7,21.0,1.0,30.4,10.0,21.9,22.0
2023-06-01 22:30:00,28.6,,30.3,23.6,26.640000000000004,28.1,28.1,[28.1],30.3,24.5,1.0,24.5,16.7,23.9,24.0,1.0,23.6,12.5,21.8,21.0,1.0,30.3,9.8,21.9,22.0
2023-06-01 22:35:00,28.6,,30.4,23.6,26.68,28.0,28.0,[28.0],30.4,24.5,1.0,24.5,16.9,24.0,24.0,1.0,23.6,12.7,21.7,21.0,1.0,30.4,9.9,21.9,22.0
2023-06-01 22:40:00,28.6,,30.4,23.6,26.68,28.1,28.1,[28.1],30.4,24.5,1.0,24.5,16.7,24.0,24.0,1.0,23.6,12.5,21.8,21.0,1.0,30.4,9.8,21.9,22.0
2023-06-01 22:45:00,28.6,,30.4,23.6,26.72,28.0,28.0,[28.0],30.4,24.6,1.0,24.6,16.8,24.0,24.0,1.0,23.6,12.6,21.8,21.0,1.0,30.4,9.8,21.9,22.0
2023-06-01 22:50:00,28.6,,30.4,23.6,26.72,28.2,28.2,[28.2],30.4,24.6,1.0,24.6,16.9,24.0,24.0,1.0,23.6,12.6,21.8,21.0,1.0,30.4,10.0,21.9,22.0
2023-06-01 22:55:00,28.5,,30.4,23.7,26.74,28.1,28.1,[28.1],30.4,24.6,1.0,24.6,17.1,24.1,24.0,1.0,23.7,12.8,21.8,21.0,1.0,30.4,9.6,22.0,22.0
2023-06-01 23:00:00,28.6,,30.4,23.7,26.74,28.0,28.0,[28.0],30.4,24.6,1.0,24.6,17.1,24.0,24.0,1.0,23.7,12.8,21.8,21.0,1.0,30.4,9.8,21.9,22.0
2023-06-01 23:05:00,28.6,,30.4,23.8,26.76,28.0,28.0,[28.0],30.4,24.6,1.0,24.6,17.2,24.0,24.0,1.0,23.8,12.7,21.8,21.0,1.0,30.4,9.9,22.0,22.0
2023-06-01 23:10:00,28.6,,30.5,23.7,26.78,28.1,28.1,[28.1],30.5,24.6,1.0,24.6,17.0,24.0,24.0,1.0,23.7,12.7,21.9,21.0,1.0,30.5,10.0,21.9,22.0
2023-06-01 23:15:00,28.6,,30.4,23.7,26.74,28.1,28.1,[28.1],30.4,24.6,1.0,24.6,17.1,24.0,24.0,1.0,23.7,12.8,21.8,21.0,1.0,30.4,9.7,22.0,22.0
2023-06-01 23:20:00,28.6,,30.5,23.8,26.8,28.1,28.1,[28.1],30.5,24.6,1.0,24.6,17.4,24.0,24.0,1.0,23.8,12.6,21.8,21.0,1.0,30.5,9.8,22.0,22.0
2023-06-01 23:25:00,28.7,,30.5,23.7,26.78,28.1,28.1,[28.1],30.5,24.6,1.0,24.6,17.4,23.9,24.0,1.0,23.7,12.7,21.8,21.0,1.0,30.5,9.9,21.9,22.0
2023-06-01 23:30:00,28.6,,30.5,23.7,26.78,28.1,28.1,[28.1],30.5,24.6,1.0,24.6,17.2,23.9,24.0,1.0,23.7,12.5,21.9,21.0,1.0,30.5,9.9,22.0,22.0
2023-06-01 23:35:00,28.5,,30.5,23.8,26.8,28.1,28.1,[28.1],30.5,24.6,1.0,24.6,17.3,23.9,24.0,1.0,23.8,12.7,21.8,21.0,1.0,30.5,9.7,21.9,22.0
2023-06-01 23:40:00,28.4,,30.5,23.7,26.74,28.1,28.1,[28.1],30.5,24.5,1.0,24.5,16.9,23.9,24.0,1.0,23.7,12.5,21.8,21.0,1.0,30.5,9.8,22.0,22.0
2023-06-01 23:45:00,28.4,,30.5,23.7,26.74,28.2,28.2,[28.2],30.5,24.5,1.0,24.5,17.3,23.9,24.0,1.0,23.7,12.7,21.8,21.0,1.0,30.5,9.9,21.9,22.0
2023-06-01 23:50:00,28.3,,30.5,23.6,26.72,28.0,28.0,[28.0],30.5,24.5,1.0,24.5,17.0,23.9,24.0,1.0,23.6,12.8,21.8,21.0,1.0,30.5,9.7,22.0,22.0
2023-06-01 23:55:00,28.3,,30.5,23.6,26.68,28.0,28.0,[28.0],30.5,24.4,1.0,24.4,16.9,23.8,24.0,1.0,23.6,12.6,21.7,21.0,1.0,30.5,9.7,21.9,22.0
2023-06-02 00:00:00,28.3,,30.4,23.6,26.68,28.0,28.0,[28.0],30.4,24.5,1.0,24.5,17.1,23.8,24.0,1.0,23.6,12.4,21.7,21.0,1.0,30.4,9.9,21.9,22.0
2023-06-02 00:05:00,28.4,,30.4,23.6,26.68,28.1,28.1,[28.1],30.4,24.5,1.0,24.5,17.1,23.9,24.0,1.0,23.6,12.7,21.7,21.0,1.0,30.4,8.5,21.9,22.0
2023-06-02 00:10:00,28.2,,30.4,23.6,26.68,28.1,28.1,[28.1],30.4,24.5,1.0,24.5,17.0,23.8,24.0,1.0,23.6,12.8,21.8,21.0,1.0,30.4,10.0,21.9,22.0
2023-06-02 00:15:00,28.3,,30.4,23.6,26.68,28.1,28.1,[28.1],30.4,24.5,1.0,24.5,17.0,23.8,24.0,1.0,23.6,12.6,21.8,21.0,1.0,30.4,9.8,21.9,22.0
2023-06-02 00:20:00,28.1,,30.4,23.6,26.64,28.1,28.1,[28.1],30.4,24.4,1.0,24.4,17.0,23.8,24.0,1.0,23.6,12.8,21.8,21.0,1.0,30.4,9.6,21.9,22.0
2023-06-02 00:25:00,28.2,,30.4,23.6,26.64,28.1,28.1,[28.1],30.4,24.4,1.0,24.4,17.0,23.8,24.0,1.0,23.6,13.0,21.8,21.0,1.0,30.4,9.9,21.9,22.0
2023-06-02 00:30:00,28.2,,30.4,23.6,26.64,28.1,28.1,[28.1],30.4,24.4,1.0,24.4,17.2,23.8,24.0,1.0,23.6,12.7,21.7,21.0,1.0,30.4,10.1,21.9,22.0
2023-06-02 00:35:00,28.1,,30.4,23.6,26.64,28.0,28.0,[28.0],30.4,24.4,1.0,24.4,17.0,23.8,24.0,1.0,23.6,12.6,21.7,21.0,1.0,30.4,9.8,22.0,22.0
2023-06-02 00:40:00,28.1,,30.4,23.6,26.64,27.9,27.9,[27.9],30.4,24.4,1.0,24.4,17.2,23.7,24.0,1.0,23.6,12.6,21.7,21.0,1.0,30.4,9.8,21.9,22.0
2023-06-02 00:45:00,28.1,,30.4,23.6,26.64,28.1,28.1,[28.1],30.4,24.4,1.0,24.4,17.3,23.8,24.0,1.0,23.6,12.6,21.7,21.0,1.0,30.4,9.9,22.0,22.0
2023-06-02 00:50:00,28.1,,30.4,23.6,26.64,28.1,28.1,[28.1],30.4,24.4,1.0,24.4,17.2,23.8,24.0,1.0,23.6,12.7,21.7,21.0,1.0,30.4,9.6,21.9,22.0
2023-06-02 00:55:00,28.0,,30.4,23.6,26.64,28.0,28.0,[28.0],30.4,24.4,1.0,24.4,16.9,23.8,24.0,1.0,23.6,12.7,21.7,21.0,1.0,30.4,9.8,21.9,22.0
2023-06-02 01:00:00,27.9,,30.4,23.5,26.62,28.1,28.1,[28.1],30.4,24.4,1.0,24.4,17.0,23.7,24.0,1.0,23.5,12.6,21.7,21.0,1.0,30.4,10.0,21.9,22.0
2023-06-02 01:05:00,27.9,,30.4,23.5,26.58,28.0,28.0,[28.0],30.4,24.3,1.0,24.3,17.3,23.8,24.0,1.0,23.5,12.6,21.7,21.0,1.0,30.4,9.6,21.8,22.0
2023-06-02 01:10:00,28.0,,30.4,23.5,26.62,28.0,28.0,[28.0],30.4,24.4,1.0,24.4,17.2,23.7,24.0,1.0,23.5,12.6,21.7,21.0,1.0,30.4,9.8,21.8,22.0
2023-06-02 01:15:00,28.0,,30.3,23.5,26.58,28.1,28.1,[28.1],30.3,24.4,1.0,24.4,17.2,23.7,24.0,1.0,23.5,12.5,21.6,21.0,1.0,30.3,9.5,21.8,22.0
2023-06-02 01:20:00,28.0,,30.3,23.5,26.540000000000003,28.1,28.1,[28.1],30.3,24.3,1.0,24.3,17.3,23.6,24.0,1.0,23.5,12.7,21.6,21.0,1.0,30.3,9.8,21.8,22.0
2023-06-02 01:25:00,28.1,,30.3,23.5,26.540000000000003,28.0,28.0,[28.0],30.3,24.3,1.0,24.3,17.3,23.7,24.0,1.0,23.5,12.6,21.7,21.0,1.0,30.3,10.0,21.8,22.0
2023-06-02 01:30:00,28.0,,30.3,23.5,26.540000000000003,27.7,27.7,[27.7],30.3,24.3,1.0,24.3,17.2,23.6,24.0,1.0,23.5,12.4,21.3,21.0,1.0,30.3,13.9,21.1,22.0
2023-06-02 01:35:00,27.9,,30.3,23.5,26.540000000000003,27.4,27.4,[27.4],30.3,24.3,1.0,24.3,17.0,23.5,24.0,1.0,23.5,12.5,21.0,21.0,1.0,30.3,10.1,20.8,22.0
2023-06-02 01:40:00,28.0,,30.0,23.5,26.380000000000003,27.5,27.5,[27.5],30.0,24.2,1.0,24.2,16.8,23.5,24.0,1.0,23.5,12.4,21.3,21.0,1.0,30.0,9.7,21.4,22.0
2023-06-02 01:45:00,27.9,,29.8,23.4,26.320000000000004,27.6,27.6,[27.6],29.8,24.3,1.0,24.3,16.8,23.6,24.0,1.0,23.4,12.4,21.5,21.0,1.0,29.8,9.9,21.5,22.0
2023-06-02 01:50:00,27.8,,29.9,23.4,26.32,27.8,27.8,[27.8],29.9,24.2,1.0,24.2,16.6,23.5,24.0,1.0,23.4,12.6,21.5,21.0,1.0,29.9,9.8,21.6,22.0
2023-06-02 01:55:00,27.6,,29.9,23.4,26.32,27.8,27.8,[27.8],29.9,24.2,1.0,24.2,16.6,23.5,24.0,1.0,23.4,12.4,21.5,21.0,1.0,29.9,9.6,21.7,22.0
2023-06-02 02:00:00,27.7,,30.0,23.4,26.360000000000003,27.8,27.8,[27.8],30.0,24.2,1.0,24.2,16.6,23.6,24.0,1.0,23.4,12.5,21.5,21.0,1.0,30.0,9.9,21.7,22.0
2023-06-02 02:05:00,27.7,,30.1,23.4,26.4,27.8,27.8,[27.8],30.1,24.2,1.0,24.2,16.5,23.6,24.0,1.0,23.4,12.4,21.5,21.0,1.0,30.1,9.7,21.7,22.0
2023-06-02 02:10:00,27.7,,30.2,23.4,26.44,27.9,27.9,[27.9],30.2,24.2,1.0,24.2,16.6,23.6,24.0,1.0,23.4,12.5,21.5,21.0,1.0,30.2,9.7,21.7,22.0
2023-06-02 02:15:00,27.7,,30.2,23.4,26.44,27.8,27.8,[27.8],30.2,24.2,1.0,24.2,16.7,23.5,24.0,1.0,23.4,12.4,21.5,21.0,1.0,30.2,9.9,21.7,22.0
2023-06-02 02:20:00,27.7,,30.2,23.3,26.42,27.8,27.8,[27.8],30.2,24.2,1.0,24.2,19.3,23.6,24.0,1.0,23.3,12.4,21.5,21.0,1.0,30.2,9.6,21.7,22.0
2023-06-02 02:25:00,27.7,,30.2,23.3,26.3,27.8,27.8,[27.8],30.2,23.9,1.0,23.9,17.8,23.1,24.0,1.0,23.3,12.3,21.3,21.0,1.0,30.2,9.9,21.6,22.0
2023-06-02 02:30:00,27.6,,30.2,23.2,26.32,27.8,27.8,[27.8],30.2,24.0,1.0,24.0,14.8,23.5,24.0,1.0,23.2,12.2,21.4,21.0,1.0,30.2,9.5,21.7,22.0
2023-06-02 02:35:00,27.6,,30.2,23.2,26.32,27.8,27.8,[27.8],30.2,24.0,1.0,24.0,15.3,23.7,24.0,1.0,23.2,12.4,21.6,21.0,1.0,30.2,9.9,21.7,22.0
2023-06-02 02:40:00,27.7,,30.3,23.3,26.5,27.9,27.9,[27.9],30.3,24.3,1.0,24.3,15.3,23.8,24.0,1.0,23.3,12.5,21.5,21.0,1.0,30.3,9.5,21.7,22.0
2023-06-02 02:45:00,27.7,,30.3,23.4,26.520000000000003,27.9,27.9,[27.9],30.3,24.3,1.0,24.3,15.3,23.8,24.0,1.0,23.4,12.5,21.6,21.0,1.0,30.3,9.7,21.8,22.0
2023-06-02 02:50:00,27.4,,30.3,23.5,26.540000000000003,27.9,27.9,[27.9],30.3,24.3,1.0,24.3,15.2,23.9,24.0,1.0,23.5,12.6,21.7,21.0,1.0,30.3,10.0,21.9,22.0
2023-06-02 02:55:00,27.5,,30.3,23.5,26.62,27.9,27.9,[27.9],30.3,24.5,1.0,24.5,15.3,24.0,24.0,1.0,23.5,12.5,21.7,21.0,1.0,30.3,9.6,21.9,22.0
2023-06-02 03:00:00,27.5,,30.3,23.6,26.640000000000004,28.0,28.0,[28.0],30.3,24.5,1.0,24.5,15.4,24.0,24.0,1.0,23.6,12.5,21.7,21.0,1.0,30.3,9.8,21.9,22.0
2023-06-02 03:05:00,27.5,,30.3,23.6,26.640000000000004,27.9,27.9,[27.9],30.3,24.5,1.0,24.5,15.2,24.1,24.0,1.0,23.6,12.4,21.8,21.0,1.0,30.3,9.9,21.9,22.0
2023-06-02 03:10:00,27.5,,30.3,23.6,26.68,28.0,28.0,[28.0],30.3,24.6,1.0,24.6,15.2,24.0,24.0,1.0,23.6,12.6,21.8,21.0,1.0,30.3,9.5,22.0,22.0
2023-06-02 03:15:00,27.5,,30.4,23.7,26.74,28.1,28.1,[28.1],30.4,24.6,1.0,24.6,15.1,24.0,24.0,1.0,23.7,12.7,21.8,21.0,1.0,30.4,9.7,22.0,22.0
2023-06-02 03:20:00,27.7,,30.4,23.7,26.74,28.1,28.1,[28.1],30.4,24.6,1.0,24.6,15.5,24.0,24.0,1.0,23.7,12.4,21.8,21.0,1.0,30.4,9.8,22.0,22.0
2023-06-02 03:25:00,27.6,,30.4,23.7,26.78,28.1,28.1,[28.1],30.4,24.7,1.0,24.7,15.1,24.0,24.0,1.0,23.7,12.4,21.9,21.0,1.0,30.4,10.0,22.0,22.0
2023-06-02 03:30:00,27.4,,30.4,23.7,26.78,28.1,28.1,[28.1],30.4,24.7,1.0,24.7,15.5,24.2,24.0,1.0,23.7,12.5,21.8,21.0,1.0,30.4,9.9,22.0,22.0
2023-06-02 03:35:00,27.4,,30.5,23.8,26.84,28.1,28.1,[28.1],30.5,24.7,1.0,24.7,15.6,24.1,24.0,1.0,23.8,12.6,21.8,21.0,1.0,30.5,9.8,22.0,22.0
2023-06-02 03:40:00,27.4,,30.5,23.8,26.8,28.1,28.1,[28.1],30.5,24.6,1.0,24.6,15.6,24.1,24.0,1.0,23.8,12.5,21.9,21.0,1.0,30.5,9.6,22.0,22.0
2023-06-02 03:45:00,27.5,,30.5,23.8,26.8,28.2,28.2,[28.2],30.5,24.6,1.0,24.6,15.5,24.1,24.0,1.0,23.8,12.4,22.0,21.0,1.0,30.5,9.9,22.1,22.0
2023-06-02 03:50:00,27.5,,30.5,23.8,26.84,28.2,28.2,[28.2],30.5,24.7,1.0,24.7,15.9,24.1,24.0,1.0,23.8,12.5,21.9,21.0,1.0,30.5,9.7,22.1,22.0
2023-06-02 03:55:00,27.6,,,,,28.2,28.2,[28.2],,,1.0,,15.7,24.1,24.0,1.0,,12.5,22.0,21.0,1.0,,9.7,22.1,22.0
2023-06-02 04:00:00,27.5,,30.6,23.8,26.880000000000003,28.2,28.2,[28.2],30.6,24.7,1.0,24.7,15.9,24.1,24.0,1.0,23.8,12.6,22.0,21.0,1.0,30.6,9.9,22.1,22.0
2023-06-02 04:05:00,27.5,,30.6,23.8,26.880000000000003,28.2,28.2,[28.2],30.6,24.7,1.0,24.7,15.6,24.2,24.0,1.0,23.8,12.6,22.0,21.0,1.0,30.6,9.8,22.1,22.0
2023-06-02 04:10:00,27.4,,30.6,23.9,26.94,28.3,28.3,[28.3],30.6,24.8,1.0,24.8,15.9,24.1,24.0,1.0,23.9,12.4,22.0,21.0,1.0,30.6,9.9,22.2,22.0
2023-06-02 04:15:00,27.5,,30.6,23.9,26.94,28.2,28.2,[28.2],30.6,24.8,1.0,24.8,15.8,24.1,24.0,1.0,23.9,12.4,22.0,21.0,1.0,30.6,9.4,22.1,22.0
2023-06-02 04:20:00,27.7,,30.6,23.9,26.94,28.3,28.3,[28.3],30.6,24.8,1.0,24.8,15.6,24.2,24.0,1.0,23.9,12.4,22.1,21.0,1.0,30.6,9.9,22.2,22.0
2023-06-02 04:25:00,27.5,,30.6,24.0,26.96,28.3,28.3,[28.3],30.6,24.8,1.0,24.8,15.9,24.3,24.0,1.0,24.0,12.6,22.0,21.0,1.0,30.6,10.0,22.2,22.0
2023-06-02 04:30:00,27.5,,30.6,24.0,26.96,28.3,28.3,[28.3],30.6,24.8,1.0,24.8,15.8,24.2,24.0,1.0,24.0,12.5,22.0,21.0,1.0,30.6,9.6,22.2,22.0
2023-06-02 04:35:00,27.5,,30.6,23.9,26.94,28.2,28.2,[28.2],30.6,24.8,1.0,24.8,15.8,24.2,24.0,1.0,23.9,12.5,22.0,21.0,1.0,30.6,9.9,22.2,22.0
2023-06-02 04:40:00,27.7,,30.6,24.0,26.96,28.3,28.3,[28.3],30.6,24.8,1.0,24.8,15.8,24.3,24.0,1.0,24.0,12.4,22.1,21.0,1.0,30.6,9.9,22.1,22.0
2023-06-02 04:45:00,27.5,,30.7,23.9,26.98,28.2,28.2,[28.2],30.7,24.8,1.0,24.8,15.8,24.2,24.0,1.0,23.9,12.6,22.0,21.0,1.0,30.7,9.8,22.2,22.0
2023-06-02 04:50:00,27.4,,30.7,24.0,27.0,28.2,28.2,[28.2],30.7,24.8,1.0,24.8,15.7,24.2,24.0,1.0,24.0,12.6,22.0,21.0,1.0,30.7,10.1,22.2,22.0
2023-06-02 04:55:00,27.4,,30.7,24.0,27.0,28.2,28.2,[28.2],30.7,24.8,1.0,24.8,15.5,24.1,24.0,1.0,24.0,12.6,22.0,21.0,1.0,30.7,9.6,22.2,22.0
2023-06-02 05:00:00,27.3,,30.7,24.0,27.04,28.3,28.3,[28.3],30.7,24.9,1.0,24.9,15.4,24.2,24.0,1.0,24.0,12.4,22.1,21.0,1.0,30.7,9.9,22.2,22.0
2023-06-02 05:05:00,27.1,,30.7,24.0,27.04,28.2,28.2,[28.2],30.7,24.9,1.0,24.9,15.5,24.3,24.0,1.0,24.0,12.4,22.0,21.0,1.0,30.7,10.0,22.2,22.0
2023-06-02 05:10:00,27.1,,30.7,24.0,27.04,28.3,28.3,[28.3],30.7,24.9,1.0,24.9,15.9,24.2,24.0,1.0,24.0,12.3,22.1,21.0,1.0,30.7,9.5,22.1,22.0
2023-06-02 05:15:00,27.2,,30.7,24.0,27.04,28.3,28.3,[28.3],30.7,24.9,1.0,24.9,15.8,24.1,24.0,1.0,24.0,12.4,22.0,21.0,1.0,30.7,9.7,22.2,22.0
2023-06-02 05:20:00,27.2,,30.7,24.0,27.0,28.3,28.3,[28.3],30.7,24.8,1.0,24.8,15.8,24.2,24.0,1.0,24.0,12.4,22.0,21.0,1.0,30.7,10.0,22.1,22.0
2023-06-02 05:25:00,27.4,,30.7,24.0,27.0,28.3,28.3,[28.3],30.7,24.8,1.0,24.8,15.8,24.1,24.0,1.0,24.0,12.6,22.0,21.0,1.0,30.7,9.8,22.2,22.0
2023-06-02 05:30:00,27.4,,30.7,24.0,27.0,28.3,28.3,[28.3],30.7,24.8,1.0,24.8,15.6,24.3,24.0,1.0,24.0,12.4,22.0,21.0,1.0,30.7,9.9,22.1,22.0
2023-06-02 05:35:00,27.3,,30.7,24.0,27.04,28.2,28.2,[28.2],30.7,24.9,1.0,24.9,15.6,24.2,24.0,1.0,24.0,12.5,22.0,21.0,1.0,30.7,10.0,22.1,22.0
2023-06-02 05:40:00,27.3,,30.7,23.9,26.98,28.1,28.1,[28.1],30.7,24.8,1.0,24.8,15.6,24.1,24.0,1.0,23.9,12.3,21.7,21.0,1.0,30.7,14.0,21.6,22.0
2023-06-02 05:45:00,27.3,,30.3,23.9,26.820000000000004,27.6,27.6,[27.6],30.3,24.8,1.0,24.8,16.1,24.0,24.0,1.0,23.9,12.1,21.4,21.0,1.0,30.3,11.4,21.1,22.0
2023-06-02 05:50:00,27.4,,30.3,23.9,26.820000000000004,27.8,27.8,[27.8],30.3,24.8,1.0,24.8,15.8,24.0,24.0,1.0,23.9,12.5,21.6,21.0,1.0,30.3,9.9,21.5,22.0
2023-06-02 05:55:00,27.4,,30.1,23.9,26.74,27.8,27.8,[27.8],30.1,24.8,1.0,24.8,16.0,24.0,24.0,1.0,23.9,12.4,21.8,21.0,1.0,30.1,9.7,21.7,22.0
2023-06-02 06:00:00,27.6,,30.1,23.9,26.74,27.9,27.9,[27.9],30.1,24.8,1.0,24.8,16.1,24.0,24.0,1.0,23.9,12.5,21.8,21.0,1.0,30.1,9.5,21.8,22.0
2023-06-02 06:05:00,27.4,,30.2,23.8,26.72,28.1,28.1,[28.1],30.2,24.7,1.0,24.7,16.2,24.1,24.0,1.0,23.8,12.3,21.9,21.0,1.0,30.2,9.8,21.9,22.0
2023-06-02 06:10:00,27.6,,30.2,23.8,26.72,28.1,28.1,[28.1],30.2,24.7,1.0,24.7,16.1,24.0,24.0,1.0,23.8,12.4,21.8,21.0,1.0,30.2,9.4,21.9,22.0
2023-06-02 06:15:00,27.6,,30.3,23.8,26.76,28.1,28.1,[28.1],30.3,24.7,1.0,24.7,16.1,24.1,24.0,1.0,23.8,12.3,21.9,21.0,1.0,30.3,9.8,21.9,22.0
2023-06-02 06:20:00,27.5,,30.3,23.8,26.76,28.0,28.0,[28.0],30.3,24.7,1.0,24.7,16.1,24.1,24.0,1.0,23.8,12.5,21.9,21.0,1.0,30.3,9.6,22.0,22.0
2023-06-02 06:25:00,27.7,,,,,28.1,28.1,[28.1],,,1.0,,16.1,24.1,24.0,1.0,,12.5,21.9,21.0,1.0,,9.7,22.0,22.0
2023-06-02 06:30:00,27.8,,30.3,23.8,26.76,28.1,28.1,[28.1],30.3,24.7,1.0,24.7,19.6,24.0,24.0,1.0,23.8,12.5,21.9,21.0,1.0,30.3,9.8,22.1,22.0
2023-06-02 06:35:00,27.9,,30.4,23.8,26.8,28.0,28.0,[28.0],30.4,24.7,,24.7,,,,,23.8,,,,,30.4,,,
2023-06-02 06:40:00,28.0,,30.4,23.7,26.7,27.9,27.9,[27.9],30.4,24.5,1.0,24.5,15.4,24.0,24.0,1.0,23.7,12.5,21.7,21.0,1.0,30.4,9.8,21.9,22.0
2023-06-02 06:45:00,28.0,,30.4,23.7,26.74,28.1,28.1,[28.1],30.4,24.6,1.0,24.6,15.4,24.1,24.0,1.0,23.7,12.4,21.8,21.0,1.0,30.4,9.6,22.0,22.0
2023-06-02 06:50:00,28.0,,30.4,23.7,26.78,27.9,27.9,[27.9],30.4,24.7,1.0,24.7,15.6,24.1,24.0,1.0,23.7,12.7,21.9,21.0,1.0,30.4,9.9,22.0,22.0
2023-06-02 06:55:00,28.0,,30.5,23.8,26.84,28.1,28.1,[28.1],30.5,24.7,1.0,24.7,15.4,24.2,24.0,1.0,23.8,12.7,21.9,21.0,1.0,30.5,9.5,22.1,22.0
2023-06-02 07:00:00,28.0,,30.5,23.9,26.9,28.1,28.1,[28.1],30.5,24.8,1.0,24.8,15.4,24.2,24.0,1.0,23.9,12.6,22.0,21.0,1.0,30.5,9.9,22.1,22.0
2023-06-02 07:05:00,28.1,,30.5,23.9,26.9,28.2,28.2,[28.2],30.5,24.8,1.0,24.8,15.6,24.2,24.0,1.0,23.9,12.6,22.0,21.0,1.0,30.5,9.9,22.1,22.0
2023-06-02 07:10:00,28.1,,30.5,23.9,26.9,28.2,28.2,[28.2],30.5,24.8,1.0,24.8,15.5,24.2,24.0,1.0,23.9,12.4,22.0,21.0,1.0,30.5,9.5,22.2,22.0
2023-06-02 07:15:00,28.3,,30.5,24.0,26.96,28.2,28.2,[28.2],30.5,24.9,1.0,24.9,15.5,24.4,24.0,1.0,24.0,12.8,22.0,21.0,1.0,30.5,9.9,22.1,22.0
2023-06-02 07:20:00,28.3,,30.6,24.0,27.0,28.3,28.3,[28.3],30.6,24.9,1.0,24.9,15.8,24.3,24.0,1.0,24.0,12.6,22.0,21.0,1.0,30.6,9.7,22.1,22.0
2023-06-02 07:25:00,28.6,,30.6,24.0,27.04,28.2,28.2,[28.2],30.6,25.0,1.0,25.0,15.9,24.3,24.0,1.0,24.0,12.7,22.1,21.0,1.0,30.6,9.6,22.2,22.0
2023-06-02 07:30:00,28.6,,30.6,24.1,27.059999999999995,28.2,28.2,[28.2],30.6,25.0,1.0,25.0,15.8,24.4,24.0,1.0,24.1,12.6,22.1,21.0,1.0,30.6,9.7,22.2,22.0
2023-06-02 07:35:00,28.7,,30.6,24.1,27.059999999999995,28.3,28.3,[28.3],30.6,25.0,1.0,25.0,16.0,24.4,24.0,1.0,24.1,12.6,22.1,21.0,1.0,30.6,10.0,22.2,22.0
2023-06-02 07:40:00,28.8,,30.6,24.1,27.059999999999995,28.2,28.2,[28.2],30.6,25.0,1.0,25.0,15.7,24.5,24.0,1.0,24.1,12.7,22.1,21.0,1.0,30.6,9.7,22.2,22.0
2023-06-02 07:45:00,29.0,,30.7,24.1,27.14,28.2,28.2,[28.2],30.7,25.1,1.0,25.1,16.1,24.3,24.0,1.0,24.1,12.7,22.2,21.0,1.0,30.7,9.7,22.2,22.0
2023-06-02 07:50:00,28.9,,30.7,24.2,27.160000000000004,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,15.8,24.4,24.0,1.0,24.2,12.6,22.2,21.0,1.0,30.7,9.5,22.2,22.0
2023-06-02 07:55:00,28.9,,30.7,24.1,27.14,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,16.0,24.5,24.0,1.0,24.1,13.3,22.1,21.0,1.0,30.7,10.1,22.3,22.0
2023-06-02 08:00:00,28.8,,30.7,24.2,27.160000000000004,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,15.8,24.4,24.0,1.0,24.2,12.7,22.1,21.0,1.0,30.7,9.6,22.3,22.0
2023-06-02 08:05:00,28.8,,30.7,24.2,27.160000000000004,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,16.0,24.4,24.0,1.0,24.2,12.8,22.2,21.0,1.0,30.7,9.8,22.3,22.0
2023-06-02 08:10:00,28.9,,30.7,24.2,27.160000000000004,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,15.9,24.5,24.0,1.0,24.2,12.8,22.2,21.0,1.0,30.7,9.7,22.3,22.0
2023-06-02 08:15:00,29.0,,30.8,24.2,27.2,28.3,28.3,[28.3],30.8,25.1,1.0,25.1,16.1,24.4,24.0,1.0,24.2,12.9,22.2,21.0,1.0,30.8,9.9,22.3,22.0
2023-06-02 08:20:00,29.3,,30.8,24.2,27.2,28.3,28.3,[28.3],30.8,25.1,1.0,25.1,16.0,24.4,24.0,1.0,24.2,13.0,22.2,21.0,1.0,30.8,9.8,22.3,22.0
2023-06-02 08:25:00,29.4,,30.8,24.2,27.2,28.3,28.3,[28.3],30.8,25.1,1.0,25.1,16.3,24.5,24.0,1.0,24.2,13.0,22.2,21.0,1.0,30.8,9.6,22.2,22.0
2023-06-02 08:30:00,29.3,,30.7,24.3,27.18,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,16.2,24.5,24.0,1.0,24.3,12.8,22.2,21.0,1.0,30.7,9.8,22.3,22.0
2023-06-02 08:35:00,29.8,,30.7,24.3,27.18,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,16.2,24.5,24.0,1.0,24.3,12.8,22.2,21.0,1.0,30.7,9.6,22.3,22.0
2023-06-02 08:40:00,29.7,,30.7,24.3,27.18,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,16.6,24.5,24.0,1.0,24.3,12.9,22.2,21.0,1.0,30.7,9.8,22.3,22.0
2023-06-02 08:45:00,29.8,,30.7,24.3,27.18,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,16.2,24.7,24.0,1.0,24.3,12.9,22.3,21.0,1.0,30.7,10.1,22.3,22.0
2023-06-02 08:50:00,29.9,,30.7,24.3,27.22,28.3,28.3,[28.3],30.7,25.2,1.0,25.2,16.7,24.5,24.0,1.0,24.3,13.1,22.2,21.0,1.0,30.7,9.7,22.3,22.0
2023-06-02 08:55:00,29.9,,30.7,24.3,27.22,28.3,28.3,[28.3],30.7,25.2,1.0,25.2,17.0,24.6,24.0,1.0,24.3,12.9,22.3,21.0,1.0,30.7,9.7,22.3,22.0
2023-06-02 09:00:00,29.8,,30.7,24.3,27.18,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,17.1,24.4,24.0,1.0,24.3,13.1,22.2,21.0,1.0,30.7,10.0,22.3,22.0
2023-06-02 09:05:00,30.1,,30.7,24.3,27.18,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,16.7,24.4,24.0,1.0,24.3,13.7,22.2,21.0,1.0,30.7,10.0,22.2,22.0
2023-06-02 09:10:00,30.1,,30.7,24.3,27.18,28.2,28.2,[28.2],30.7,25.1,1.0,25.1,16.4,24.4,24.0,1.0,24.3,13.3,22.2,21.0,1.0,30.7,10.0,22.3,22.0
2023-06-02 09:15:00,30.2,,30.7,24.2,27.160000000000004,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,16.5,24.3,24.0,1.0,24.2,12.9,22.2,21.0,1.0,30.7,9.6,22.3,22.0
2023-06-02 09:20:00,30.2,,30.8,24.2,27.2,28.2,28.2,[28.2],30.8,25.1,1.0,25.1,16.9,24.4,24.0,1.0,24.2,13.3,22.2,21.0,1.0,30.8,9.8,22.3,22.0
2023-06-02 09:25:00,30.2,,30.8,24.2,27.2,28.3,28.3,[28.3],30.8,25.1,1.0,25.1,16.9,24.4,24.0,1.0,24.2,12.8,22.2,21.0,1.0,30.8,9.8,22.2,22.0
2023-06-02 09:30:00,30.4,,30.7,24.2,27.160000000000004,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,16.7,24.4,24.0,1.0,24.2,12.7,22.1,21.0,1.0,30.7,9.9,22.2,22.0
2023-06-02 09:35:00,30.5,,30.7,24.2,27.160000000000004,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,17.0,24.5,24.0,1.0,24.2,13.7,22.1,21.0,1.0,30.7,9.8,22.2,22.0
2023-06-02 09:40:00,30.5,,30.7,24.2,27.160000000000004,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,17.0,24.3,24.0,1.0,24.2,13.2,22.1,21.0,1.0,30.7,9.8,22.2,22.0
2023-06-02 09:45:00,30.4,,30.7,24.1,27.14,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,16.6,24.3,24.0,1.0,24.1,12.8,22.1,21.0,1.0,30.7,9.9,22.3,22.0
2023-06-02 09:50:00,30.8,,30.7,24.1,27.14,28.1,28.1,[28.1],30.7,25.1,1.0,25.1,16.9,24.2,24.0,1.0,24.1,13.0,21.9,21.0,1.0,30.7,12.4,21.8,22.0
2023-06-02 09:55:00,30.6,,,,,27.8,27.8,[27.8],,,1.0,,16.9,24.2,24.0,1.0,,13.5,21.6,21.0,1.0,,14.3,21.3,22.0
2023-06-02 10:00:00,30.8,,30.2,24.1,26.9,27.8,27.8,[27.8],30.2,25.0,1.0,25.0,16.8,24.2,24.0,1.0,24.1,13.2,21.8,21.0,1.0,30.2,10.0,21.7,22.0
2023-06-02 10:05:00,30.7,,30.2,24.1,26.86,28.1,28.1,[28.1],30.2,24.9,1.0,24.9,16.9,24.3,24.0,1.0,24.1,13.4,22.0,21.0,1.0,30.2,9.8,22.0,22.0
2023-06-02 10:10:00,30.9,,30.3,24.0,26.880000000000003,28.2,28.2,[28.2],30.3,24.9,1.0,24.9,16.9,24.2,24.0,1.0,24.0,13.0,22.0,21.0,1.0,30.3,9.4,22.1,22.0
2023-06-02 10:15:00,31.0,,30.3,24.0,26.880000000000003,28.1,28.1,[28.1],30.3,24.9,1.0,24.9,17.2,24.2,24.0,1.0,24.0,13.3,22.1,21.0,1.0,30.3,9.8,22.2,22.0
2023-06-02 10:20:00,31.1,,30.5,24.0,27.0,28.2,28.2,[28.2],30.5,25.0,1.0,25.0,17.1,24.3,24.0,1.0,24.0,13.0,22.1,21.0,1.0,30.5,9.4,22.3,22.0
2023-06-02 10:25:00,31.1,,30.6,24.0,27.0,28.3,28.3,[28.3],30.6,24.9,1.0,24.9,17.0,24.3,24.0,1.0,24.0,13.6,22.1,21.0,1.0,30.6,9.7,22.2,22.0
2023-06-02 10:30:00,31.2,,30.6,24.0,27.0,28.3,28.3,[28.3],30.6,24.9,1.0,24.9,17.4,24.2,24.0,1.0,24.0,13.1,22.1,21.0,1.0,30.6,9.7,22.3,22.0
2023-06-02 10:35:00,31.4,,30.7,24.0,27.04,28.3,28.3,[28.3],30.7,24.9,1.0,24.9,17.6,24.2,24.0,1.0,24.0,13.5,22.1,21.0,1.0,30.7,9.4,22.3,22.0
2023-06-02 10:40:00,31.6,,30.7,24.0,27.04,28.3,28.3,[28.3],30.7,24.9,1.0,24.9,21.6,24.2,24.0,1.0,24.0,13.6,22.1,21.0,1.0,30.7,9.7,22.3,22.0
2023-06-02 10:45:00,31.5,,30.7,24.0,27.04,28.3,28.3,[28.3],30.7,24.9,1.0,24.9,20.0,23.9,24.0,1.0,24.0,13.6,22.0,21.0,1.0,30.7,9.9,22.2,22.0
2023-06-02 10:50:00,31.6,,30.7,23.9,26.94,28.1,28.1,[28.1],30.7,24.7,1.0,24.7,16.9,24.3,24.0,1.0,23.9,13.4,22.0,21.0,1.0,30.7,9.7,22.2,22.0
2023-06-02 10:55:00,31.6,,30.7,24.0,26.96,28.3,28.3,[28.3],30.7,24.7,1.0,24.7,16.3,24.4,24.0,1.0,24.0,13.3,22.1,21.0,1.0,30.7,9.8,22.2,22.0
2023-06-02 11:00:00,31.7,,30.7,24.0,27.04,28.1,28.1,[28.1],30.7,24.9,1.0,24.9,17.0,24.4,24.0,1.0,24.0,13.3,22.2,21.0,1.0,30.7,9.7,22.2,22.0
2023-06-02 11:05:00,31.6,,30.7,24.0,27.12,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,16.8,24.4,24.0,1.0,24.0,13.5,22.2,21.0,1.0,30.7,9.8,22.3,22.0
2023-06-02 11:10:00,31.7,,30.7,24.1,27.14,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,16.9,24.5,24.0,1.0,24.1,13.2,22.2,21.0,1.0,30.7,9.8,22.3,22.0
2023-06-02 11:15:00,31.7,,30.8,24.1,27.18,28.3,28.3,[28.3],30.8,25.1,1.0,25.1,17.4,24.4,24.0,1.0,24.1,13.5,22.3,21.0,1.0,30.8,9.6,22.4,22.0
2023-06-02 11:20:00,32.0,,30.8,24.1,27.18,28.3,28.3,[28.3],30.8,25.1,1.0,25.1,17.3,24.6,24.0,1.0,24.1,13.5,22.3,21.0,1.0,30.8,9.8,22.4,22.0
2023-06-02 11:25:00,32.1,,30.8,24.2,27.2,28.4,28.4,[28.4],30.8,25.1,1.0,25.1,17.6,24.5,24.0,1.0,24.2,14.2,22.3,21.0,1.0,30.8,9.5,22.4,22.0
2023-06-02 11:30:00,32.2,,30.8,24.2,27.2,28.4,28.4,[28.4],30.8,25.1,1.0,25.1,17.8,24.6,24.0,1.0,24.2,14.0,22.3,21.0,1.0,30.8,9.8,22.4,22.0
2023-06-02 11:35:00,32.2,,30.8,24.3,27.22,28.4,28.4,[28.4],30.8,25.1,1.0,25.1,17.4,24.6,24.0,1.0,24.3,13.4,22.3,21.0,1.0,30.8,9.8,22.4,22.0
2023-06-02 11:40:00,32.3,,30.9,24.3,27.3,28.5,28.5,[28.5],30.9,25.2,1.0,25.2,18.2,24.7,24.0,1.0,24.3,13.8,22.4,21.0,1.0,30.9,10.0,22.4,22.0
2023-06-02 11:45:00,32.4,,30.9,24.3,27.3,28.4,28.4,[28.4],30.9,25.2,1.0,25.2,18.4,24.6,24.0,1.0,24.3,13.7,22.3,21.0,1.0,30.9,9.9,22.5,22.0
2023-06-02 11:50:00,32.4,,30.9,24.3,27.3,28.4,28.4,[28.4],30.9,25.2,1.0,25.2,18.3,24.5,24.0,1.0,24.3,13.8,22.3,21.0,1.0,30.9,9.8,22.4,22.0
2023-06-02 11:55:00,32.3,,30.9,24.3,27.3,28.4,28.4,[28.4],30.9,25.2,1.0,25.2,18.4,24.5,24.0,1.0,24.3,13.4,22.3,21.0,1.0,30.9,9.8,22.5,22.0
2023-06-02 12:00:00,32.7,,30.9,24.3,27.3,28.3,28.3,[28.3],30.9,25.2,1.0,25.2,18.4,24.5,24.0,1.0,24.3,13.5,22.3,21.0,1.0,30.9,9.8,22.4,22.0
2023-06-02 12:05:00,32.6,,30.9,24.2,27.28,28.4,28.4,[28.4],30.9,25.2,1.0,25.2,18.5,24.5,24.0,1.0,24.2,13.4,22.2,21.0,1.0,30.9,9.9,22.4,22.0
2023-06-02 12:10:00,32.6,,30.9,24.2,27.24,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,19.2,24.5,24.0,1.0,24.2,14.3,22.3,21.0,1.0,30.9,9.8,22.4,22.0
2023-06-02 12:15:00,32.8,,30.9,24.2,27.24,28.5,28.5,[28.5],30.9,25.1,1.0,25.1,18.7,24.4,24.0,1.0,24.2,13.8,22.3,21.0,1.0,30.9,9.6,22.4,22.0
2023-06-02 12:20:00,32.7,,31.0,24.3,27.3,28.4,28.4,[28.4],31.0,25.1,1.0,25.1,19.1,24.5,24.0,1.0,24.3,13.7,22.3,21.0,1.0,31.0,9.8,22.5,22.0
2023-06-02 12:25:00,32.7,,31.0,24.2,27.320000000000004,28.4,28.4,[28.4],31.0,25.2,1.0,25.2,18.8,24.4,24.0,1.0,24.2,13.5,22.3,21.0,1.0,31.0,9.6,22.5,22.0
2023-06-02 12:30:00,32.9,,31.0,24.3,27.34,28.5,28.5,[28.5],31.0,25.2,1.0,25.2,18.7,24.5,24.0,1.0,24.3,13.5,22.3,21.0,1.0,31.0,9.9,22.5,22.0
2023-06-02 12:35:00,32.9,,31.0,24.3,27.3,28.5,28.5,[28.5],31.0,25.1,1.0,25.1,19.1,24.5,24.0,1.0,24.3,13.8,22.4,21.0,1.0,31.0,9.5,22.5,22.0
2023-06-02 12:40:00,33.4,,31.0,24.3,27.3,28.4,28.4,[28.4],31.0,25.1,1.0,25.1,19.2,24.5,24.0,1.0,24.3,14.1,22.3,21.0,1.0,31.0,9.9,22.5,22.0
2023-06-02 12:45:00,33.1,,31.0,24.3,27.3,28.4,28.4,[28.4],31.0,25.1,1.0,25.1,19.6,24.5,24.0,1.0,24.3,14.3,22.3,21.0,1.0,31.0,9.5,22.5,22.0
2023-06-02 12:50:00,33.2,,31.0,24.3,27.3,28.4,28.4,[28.4],31.0,25.1,1.0,25.1,19.4,24.5,24.0,1.0,24.3,14.1,22.3,21.0,1.0,31.0,9.8,22.5,22.0
2023-06-02 12:55:00,33.2,,31.0,24.3,27.3,28.5,28.5,[28.5],31.0,25.1,1.0,25.1,19.4,24.5,24.0,1.0,24.3,14.2,22.3,21.0,1.0,31.0,10.3,22.5,22.0
2023-06-02 13:00:00,33.5,,31.0,24.2,27.28,28.5,28.5,[28.5],31.0,25.1,1.0,25.1,19.1,24.5,24.0,1.0,24.2,14.3,22.4,21.0,1.0,31.0,9.8,22.5,22.0
2023-06-02 13:05:00,33.3,,31.0,24.3,27.3,28.5,28.5,[28.5],31.0,25.1,1.0,25.1,19.7,24.4,24.0,1.0,24.3,14.3,22.3,21.0,1.0,31.0,10.0,22.5,22.0
2023-06-02 13:10:00,33.2,,31.0,24.2,27.28,28.6,28.6,[28.6],31.0,25.1,1.0,25.1,19.6,24.5,24.0,1.0,24.2,14.9,22.4,21.0,1.0,31.0,10.1,22.5,22.0
2023-06-02 13:15:00,33.5,,31.0,24.2,27.28,28.6,28.6,[28.6],31.0,25.1,1.0,25.1,20.0,24.5,24.0,1.0,24.2,14.9,22.4,21.0,1.0,31.0,10.2,22.5,22.0
2023-06-02 13:20:00,33.4,,31.0,24.2,27.28,28.5,28.5,[28.5],31.0,25.1,1.0,25.1,19.1,24.5,24.0,1.0,24.2,13.7,22.4,21.0,1.0,31.0,9.9,22.5,22.0
2023-06-02 13:25:00,33.5,,31.1,24.3,27.340000000000003,28.4,28.4,[28.4],31.1,25.1,1.0,25.1,18.8,24.4,24.0,1.0,24.3,13.9,22.4,21.0,1.0,31.1,9.7,22.5,22.0
2023-06-02 13:30:00,33.7,,31.1,24.2,27.320000000000004,28.6,28.6,[28.6],31.1,25.1,1.0,25.1,19.4,24.5,24.0,1.0,24.2,13.9,22.3,21.0,1.0,31.1,9.8,22.5,22.0
2023-06-02 13:35:00,33.6,,31.1,24.2,27.320000000000004,28.4,28.4,[28.4],31.1,25.1,1.0,25.1,20.0,24.5,24.0,1.0,24.2,14.3,22.3,21.0,1.0,31.1,10.1,22.5,22.0
2023-06-02 13:40:00,33.7,,31.1,24.2,27.320000000000004,28.5,28.5,[28.5],31.1,25.1,1.0,25.1,19.9,24.5,24.0,1.0,24.2,13.9,22.3,21.0,1.0,31.1,10.2,22.6,22.0
2023-06-02 13:45:00,33.9,,31.1,24.2,27.320000000000004,28.6,28.6,[28.6],31.1,25.1,1.0,25.1,19.4,24.4,24.0,1.0,24.2,14.6,22.4,21.0,1.0,31.1,9.9,22.5,22.0
2023-06-02 13:50:00,33.9,,31.1,24.2,27.320000000000004,28.5,28.5,[28.5],31.1,25.1,1.0,25.1,19.4,24.5,24.0,1.0,24.2,14.3,22.4,21.0,1.0,31.1,9.7,22.6,22.0
2023-06-02 13:55:00,33.7,,31.1,24.2,27.320000000000004,28.5,28.5,[28.5],31.1,25.1,1.0,25.1,20.1,24.4,24.0,1.0,24.2,15.0,22.4,21.0,1.0,31.1,10.2,22.6,22.0
2023-06-02 14:00:00,33.7,,31.1,24.3,27.340000000000003,28.5,28.5,[28.5],31.1,25.1,1.0,25.1,20.0,24.3,24.0,1.0,24.3,14.1,22.3,21.0,1.0,31.1,10.1,22.5,22.0
2023-06-02 14:05:00,33.9,,31.1,24.2,27.320000000000004,28.0,28.0,[28.0],31.1,25.1,1.0,25.1,20.2,24.4,24.0,1.0,24.2,14.8,21.8,21.0,1.0,31.1,14.8,21.5,22.0
2023-06-02 14:10:00,34.0,,30.6,24.2,27.120000000000005,27.9,27.9,[27.9],30.6,25.1,1.0,25.1,19.3,24.2,24.0,1.0,24.2,14.4,21.9,21.0,1.0,30.6,10.1,21.8,22.0
2023-06-02 14:15:00,33.9,,30.5,24.2,27.08,28.2,28.2,[28.2],30.5,25.1,1.0,25.1,19.4,24.4,24.0,1.0,24.2,14.0,22.1,21.0,1.0,30.5,9.7,22.2,22.0
2023-06-02 14:20:00,34.4,,30.6,24.2,27.120000000000005,28.3,28.3,[28.3],30.6,25.1,1.0,25.1,19.2,24.4,24.0,1.0,24.2,14.6,22.2,21.0,1.0,30.6,10.1,22.3,22.0
2023-06-02 14:25:00,34.2,,30.7,24.1,27.14,28.2,28.2,[28.2],30.7,25.1,1.0,25.1,20.0,24.3,24.0,1.0,24.1,13.9,22.2,21.0,1.0,30.7,9.9,22.4,22.0
2023-06-02 14:30:00,34.2,,30.7,24.1,27.14,28.3,28.3,[28.3],30.7,25.1,1.0,25.1,20.7,24.4,24.0,1.0,24.1,14.4,22.2,21.0,1.0,30.7,10.0,22.4,22.0
2023-06-02 14:35:00,34.2,,30.8,24.1,27.140000000000004,28.4,28.4,[28.4],30.8,25.0,1.0,25.0,19.8,24.4,24.0,1.0,24.1,14.3,22.2,21.0,1.0,30.8,10.0,22.4,22.0
2023-06-02 14:40:00,34.2,,30.9,24.2,27.24,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,20.5,24.5,24.0,1.0,24.2,15.0,22.2,21.0,1.0,30.9,10.2,22.4,22.0
2023-06-02 14:45:00,34.1,,30.9,24.1,27.22,28.3,28.3,[28.3],30.9,25.1,1.0,25.1,19.9,24.4,24.0,1.0,24.1,14.3,22.3,21.0,1.0,30.9,10.0,22.4,22.0
2023-06-02 14:50:00,34.2,,30.9,24.2,27.24,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,26.2,24.3,24.0,1.0,24.2,15.8,22.2,21.0,1.0,30.9,10.4,22.4,22.0
2023-06-02 14:55:00,34.2,,30.9,24.1,27.14,28.3,28.3,[28.3],30.9,24.9,1.0,24.9,24.6,24.2,24.0,1.0,24.1,14.9,22.1,21.0,1.0,30.9,9.8,22.3,22.0
2023-06-02 15:00:00,34.1,,30.9,24.1,27.14,28.3,28.3,[28.3],30.9,24.9,1.0,24.9,18.8,24.3,24.0,1.0,24.1,14.9,22.2,21.0,1.0,30.9,10.0,22.3,22.0
2023-06-02 15:05:00,34.1,,30.9,24.1,27.14,28.4,28.4,[28.4],30.9,24.9,1.0,24.9,19.3,24.4,24.0,1.0,24.1,15.3,22.2,21.0,1.0,30.9,10.3,22.3,22.0
2023-06-02 15:10:00,34.1,,30.9,24.1,27.22,28.3,28.3,[28.3],30.9,25.1,1.0,25.1,18.5,24.4,24.0,1.0,24.1,14.7,22.2,21.0,1.0,30.9,9.8,22.4,22.0
2023-06-02 15:15:00,33.9,,30.9,24.1,27.22,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,18.4,24.4,24.0,1.0,24.1,14.6,22.3,21.0,1.0,30.9,10.1,22.4,22.0
2023-06-02 15:20:00,33.6,,30.9,24.2,27.24,28.3,28.3,[28.3],30.9,25.1,1.0,25.1,17.9,24.5,24.0,1.0,24.2,13.9,22.2,21.0,1.0,30.9,10.3,22.4,22.0
2023-06-02 15:25:00,33.4,,30.9,24.2,27.24,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,18.1,24.5,24.0,1.0,24.2,14.4,22.3,21.0,1.0,30.9,10.0,22.4,22.0
2023-06-02 15:30:00,33.1,,30.9,24.2,27.24,28.3,28.3,[28.3],30.9,25.1,1.0,25.1,17.9,24.4,24.0,1.0,24.2,14.0,22.2,21.0,1.0,30.9,9.7,22.4,22.0
2023-06-02 15:35:00,32.9,,30.9,24.2,27.24,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,17.9,24.4,24.0,1.0,24.2,14.4,22.2,21.0,1.0,30.9,10.1,22.3,22.0
2023-06-02 15:40:00,33.0,,30.9,24.2,27.24,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,18.0,24.5,24.0,1.0,24.2,13.8,22.3,21.0,1.0,30.9,10.0,22.4,22.0
2023-06-02 15:45:00,32.7,,30.9,24.2,27.24,28.3,28.3,[28.3],30.9,25.1,1.0,25.1,18.1,24.4,24.0,1.0,24.2,14.2,22.2,21.0,1.0,30.9,9.9,22.4,22.0
2023-06-02 15:50:00,32.6,,30.9,24.2,27.24,28.3,28.3,[28.3],30.9,25.1,1.0,25.1,18.1,24.4,24.0,1.0,24.2,13.9,22.2,21.0,1.0,30.9,10.2,22.4,22.0
2023-06-02 15:55:00,32.6,,30.9,24.2,27.24,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,17.9,24.4,24.0,1.0,24.2,13.3,22.2,21.0,1.0,30.9,10.1,22.4,22.0
2023-06-02 16:00:00,32.3,,30.9,24.2,27.24,28.3,28.3,[28.3],30.9,25.1,1.0,25.1,17.7,24.5,24.0,1.0,24.2,13.8,22.2,21.0,1.0,30.9,9.8,22.3,22.0
2023-06-02 16:05:00,32.3,,30.9,24.2,27.24,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,17.9,24.5,24.0,1.0,24.2,13.5,22.2,21.0,1.0,30.9,9.9,22.3,22.0
2023-06-02 16:10:00,32.1,,30.9,24.2,27.24,28.3,28.3,[28.3],30.9,25.1,1.0,25.1,17.8,24.5,24.0,1.0,24.2,13.6,22.3,21.0,1.0,30.9,10.0,22.3,22.0
2023-06-02 16:15:00,32.1,,30.9,24.2,27.24,28.3,28.3,[28.3],30.9,25.1,1.0,25.1,17.8,24.4,24.0,1.0,24.2,14.0,22.2,21.0,1.0,30.9,10.2,22.3,22.0
2023-06-02 16:20:00,32.1,,30.9,24.2,27.24,28.3,28.3,[28.3],30.9,25.1,1.0,25.1,18.0,24.4,24.0,1.0,24.2,14.0,22.2,21.0,1.0,30.9,10.0,22.3,22.0
2023-06-02 16:25:00,32.0,,30.9,24.2,27.24,28.3,28.3,[28.3],30.9,25.1,1.0,25.1,18.1,24.4,24.0,1.0,24.2,13.9,22.2,21.0,1.0,30.9,10.0,22.3,22.0
2023-06-02 16:30:00,32.0,,30.9,24.2,27.24,28.4,28.4,[28.4],30.9,25.1,1.0,25.1,17.6,24.4,24.0,1.0,24.2,13.4,22.2,21.0,1.0,30.9,10.0,22.3,22.0
2023-06-02 16:35:00,31.9,,30.9,24.2,27.24,28.2,28.2,[28.2],30.9,25.1,1.0,25.1,17.7,24.4,24.0,1.0,24.2,13.4,22.2,21.0,1.0,30.9,9.6,22.3,22.0
2023-06-02 16:40:00,31.9,,30.8,24.2,27.2,28.3,28.3,[28.3],30.8,25.1,1.0,25.1,17.4,24.4,24.0,1.0,24.2,13.3,22.2,21.0,1.0,30.8,9.7,22.3,22.0
2023-06-02 16:45:00,31.7,,30.8,24.2,27.2,28.3,28.3,[28.3],30.8,25.1,1.0,25.1,17.8,24.4,24.0,1.0,24.2,14.1,22.2,21.0,1.0,30.8,10.1,22.3,22.0
2023-06-02 16:50:00,31.9,,30.8,24.2,27.2,28.4,28.4,[28.4],30.8,25.1,1.0,25.1,17.6,24.3,24.0,1.0,24.2,13.7,22.2,21.0,1.0,30.8,9.8,22.3,22.0
2023-06-02 16:55:00,31.7,,30.8,24.2,27.2,28.3,28.3,[28.3],30.8,25.1,1.0,25.1,17.5,24.4,24.0,1.0,24.2,13.8,22.2,21.0,1.0,30.8,10.0,22.3,22.0
2023-06-02 17:00:00,31.6,,30.8,24.2,27.2,28.4,28.4,[28.4],30.8,25.1,1.0,25.1,17.7,24.4,24.0,1.0,24.2,13.8,22.2,21.0,1.0,30.8,9.9,22.3,22.0
2023-06-02 17:05:00,31.5,,30.8,24.2,27.2,28.4,28.4,[28.4],30.8,25.1,1.0,25.1,17.6,24.4,24.0,1.0,24.2,13.5,22.2,21.0,1.0,30.8,9.7,22.3,22.0
2023-06-02 17:10:00,31.4,,30.8,24.2,27.2,28.3,28.3,[28.3],30.8,25.1,,25.1,,,,,24.2,,,,,30.8,,,
2023-06-02 17:15:00,31.4,,30.8,24.2,27.2,28.2,28.2,[28.2],30.8,25.1,1.0,25.1,17.8,24.4,24.0,1.0,24.2,13.6,22.2,21.0,1.0,30.8,9.7,22.3,22.0
2023-06-02 17:20:00,31.4,,30.8,24.1,27.1,28.3,28.3,[28.3],30.8,24.9,1.0,24.9,18.4,24.3,24.0,1.0,24.1,13.3,22.2,21.0,1.0,30.8,9.8,22.3,22.0
2023-06-02 17:25:00,31.5,,30.8,24.1,27.18,28.3,28.3,[28.3],30.8,25.1,1.0,25.1,17.6,24.3,24.0,1.0,24.1,13.1,22.1,21.0,1.0,30.8,9.9,22.3,22.0
2023-06-02 17:30:00,31.4,,30.8,24.1,27.18,28.3,28.3,[28.3],30.8,25.1,1.0,25.1,17.9,24.4,24.0,1.0,24.1,13.0,22.1,21.0,1.0,30.8,10.1,22.3,22.0
2023-06-02 17:35:00,31.4,,30.8,24.1,27.18,28.4,28.4,[28.4],30.8,25.1,1.0,25.1,17.9,24.3,24.0,1.0,24.1,13.5,22.2,21.0,1.0,30.8,9.8,22.3,22.0
2023-06-02 17:40:00,31.2,,30.8,24.1,27.140000000000004,28.3,28.3,[28.3],30.8,25.0,1.0,25.0,17.4,24.3,24.0,1.0,24.1,13.4,22.2,21.0,1.0,30.8,10.0,22.2,22.0
2023-06-02 17:45:00,31.0,,30.8,24.2,27.160000000000004,28.3,28.3,[28.3],30.8,25.0,1.0,25.0,17.5,24.3,24.0,1.0,24.2,13.4,22.1,21.0,1.0,30.8,9.7,22.3,22.0
2023-06-02 17:50:00,31.0,,30.8,24.1,27.140000000000004,28.2,28.2,[28.2],30.8,25.0,1.0,25.0,17.6,24.4,24.0,1.0,24.1,12.9,22.1,21.0,1.0,30.8,9.5,22.2,22.0
2023-06-02 17:55:00,30.8,,30.8,24.1,27.1,28.3,28.3,[28.3],30.8,24.9,1.0,24.9,17.2,24.3,24.0,1.0,24.1,13.1,22.1,21.0,1.0,30.8,9.8,22.3,22.0
2023-06-02 18:00:00,30.7,,30.8,24.1,27.1,28.3,28.3,[28.3],30.8,24.9,1.0,24.9,17.2,24.3,24.0,1.0,24.1,13.0,22.0,21.0,1.0,30.8,9.7,22.2,22.0
2023-06-02 18:05:00,30.5,,30.8,24.1,27.1,28.3,28.3,[28.3],30.8,24.9,1.0,24.9,17.8,24.3,24.0,1.0,24.1,12.9,22.1,21.0,1.0,30.8,9.6,22.2,22.0
2023-06-02 18:10:00,30.5,,30.7,24.1,27.059999999999995,28.3,28.3,[28.3],30.7,24.9,1.0,24.9,17.4,24.3,24.0,1.0,24.1,13.1,22.1,21.0,1.0,30.7,10.5,22.2,22.0
2023-06-02 18:15:00,30.5,,30.5,24.1,26.98,27.8,27.8,[27.8],30.5,24.9,1.0,24.9,17.0,24.2,24.0,1.0,24.1,13.2,21.5,21.0,1.0,30.5,14.1,21.3,22.0
2023-06-02 18:20:00,30.4,,30.5,24.0,26.96,27.8,27.8,[27.8],30.5,24.9,1.0,24.9,17.1,24.0,24.0,1.0,24.0,13.2,21.4,21.0,1.0,30.5,12.3,21.2,22.0
2023-06-02 18:25:00,30.5,,30.2,24.0,26.84,27.8,27.8,[27.8],30.2,24.9,1.0,24.9,17.6,24.1,24.0,1.0,24.0,13.0,21.7,21.0,1.0,30.2,9.9,21.8,22.0
2023-06-02 18:30:00,30.4,,30.2,24.0,26.8,27.9,27.9,[27.9],30.2,24.8,1.0,24.8,17.2,24.1,24.0,1.0,24.0,13.1,21.8,21.0,1.0,30.2,9.9,21.9,22.0
2023-06-02 18:35:00,30.3,,30.3,23.9,26.820000000000004,28.1,28.1,[28.1],30.3,24.8,1.0,24.8,17.1,24.1,24.0,1.0,23.9,13.0,21.9,21.0,1.0,30.3,9.6,22.0,22.0
2023-06-02 18:40:00,30.2,,30.3,23.9,26.820000000000004,28.1,28.1,[28.1],30.3,24.8,1.0,24.8,17.5,24.2,24.0,1.0,23.9,13.1,21.9,21.0,1.0,30.3,9.8,22.0,22.0
2023-06-02 18:45:00,30.3,,30.3,23.9,26.820000000000004,28.0,28.0,[28.0],30.3,24.8,1.0,24.8,17.1,24.1,24.0,1.0,23.9,13.1,21.9,21.0,1.0,30.3,10.1,22.0,22.0
2023-06-02 18:50:00,30.2,,30.3,23.9,26.820000000000004,28.1,28.1,[28.1],30.3,24.8,1.0,24.8,17.3,24.0,24.0,1.0,23.9,13.1,22.0,21.0,1.0,30.3,10.1,22.0,22.0
2023-06-02 18:55:00,30.2,,30.3,23.9,26.820000000000004,28.1,28.1,[28.1],30.3,24.8,1.0,24.8,17.7,24.1,24.0,1.0,23.9,13.0,21.9,21.0,1.0,30.3,9.8,22.0,22.0
2023-06-02 19:00:00,30.0,,30.4,23.9,26.860000000000003,28.1,28.1,[28.1],30.4,24.8,1.0,24.8,22.2,24.0,24.0,1.0,23.9,13.1,21.9,21.0,1.0,30.4,9.9,22.0,22.0
2023-06-02 19:05:00,30.0,,30.5,23.9,26.82,28.1,28.1,[28.1],30.5,24.6,1.0,24.6,21.0,23.8,24.0,1.0,23.9,13.0,21.8,21.0,1.0,30.5,10.0,22.0,22.0
2023-06-02 19:10:00,29.8,,30.5,23.8,26.8,28.1,28.1,[28.1],30.5,24.6,1.0,24.6,16.7,24.1,24.0,1.0,23.8,13.2,21.8,21.0,1.0,30.5,9.8,22.0,22.0
2023-06-02 19:15:00,29.9,,30.5,23.8,26.8,28.1,28.1,[28.1],30.5,24.6,1.0,24.6,16.6,24.2,24.0,1.0,23.8,13.0,21.8,21.0,1.0,30.5,9.7,22.0,22.0
2023-06-02 19:20:00,30.0,,30.5,23.8,26.84,28.1,28.1,[28.1],30.5,24.7,1.0,24.7,16.5,24.2,24.0,1.0,23.8,12.7,21.9,21.0,1.0,30.5,10.0,22.0,22.0
2023-06-02 19:25:00,30.1,,30.5,23.8,26.84,28.0,28.0,[28.0],30.5,24.7,1.0,24.7,16.5,24.2,24.0,1.0,23.8,12.7,21.9,21.0,1.0,30.5,9.9,22.0,22.0
2023-06-02 19:30:00,29.9,,30.5,23.9,26.9,28.1,28.1,[28.1],30.5,24.8,1.0,24.8,16.8,24.1,24.0,1.0,23.9,12.7,21.9,21.0,1.0,30.5,9.7,22.0,22.0
2023-06-02 19:35:00,29.9,,30.5,23.9,26.9,28.1,28.1,[28.1],30.5,24.8,1.0,24.8,16.9,24.1,24.0,1.0,23.9,12.2,21.9,24.0,1.0,30.5,9.5,22.1,24.0
2023-06-02 19:40:00,29.9,,30.5,23.9,26.9,28.1,28.1,[28.1],30.5,24.8,1.0,24.8,16.6,24.1,24.0,1.0,23.9,12.1,22.0,22.0,1.0,30.5,10.1,22.1,22.0
2023-06-02 19:45:00,30.0,,30.5,23.9,26.9,28.2,28.2,[28.2],30.5,24.8,1.0,24.8,16.9,24.3,24.0,1.0,23.9,12.0,22.0,22.0,1.0,30.5,9.8,22.1,22.0
2023-06-02 19:50:00,30.1,,30.5,23.9,26.9,28.1,28.1,[28.1],30.5,24.8,1.0,24.8,16.7,24.2,24.0,1.0,23.9,11.9,22.0,22.0,1.0,30.5,10.2,22.1,22.0
2023-06-02 19:55:00,30.0,,30.5,23.9,26.9,28.1,28.1,[28.1],30.5,24.8,1.0,24.8,16.7,24.1,24.0,1.0,23.9,12.1,22.0,22.0,1.0,30.5,9.9,22.1,22.0
2023-06-02 20:00:00,29.5,,30.5,24.0,26.96,28.1,28.1,[28.1],30.5,24.9,1.0,24.9,16.9,24.1,24.0,1.0,24.0,11.9,21.9,21.0,1.0,30.5,10.1,22.1,22.0
2023-06-02 20:05:00,29.4,,30.5,23.9,26.94,28.1,28.1,[28.1],30.5,24.9,1.0,24.9,17.0,24.1,24.0,1.0,23.9,12.3,22.0,21.0,1.0,30.5,9.8,22.1,22.0
2023-06-02 20:10:00,29.3,,30.5,23.9,26.9,28.1,28.1,[28.1],30.5,24.8,1.0,24.8,16.9,24.2,24.0,1.0,23.9,12.8,22.0,21.0,1.0,30.5,10.2,22.1,22.0
2023-06-02 20:15:00,29.4,,30.5,23.9,26.9,28.1,28.1,[28.1],30.5,24.8,1.0,24.8,17.0,24.1,24.0,1.0,23.9,13.2,22.0,21.0,1.0,30.5,10.0,22.0,22.0
2023-06-02 20:20:00,29.3,,30.5,23.9,26.9,28.1,28.1,[28.1],30.5,24.8,1.0,24.8,17.1,24.2,24.0,1.0,23.9,12.9,22.0,21.0,1.0,30.5,9.8,22.0,22.0
2023-06-02 20:25:00,29.4,,30.5,24.0,26.92,28.1,28.1,[28.1],30.5,24.8,1.0,24.8,16.7,24.1,24.0,1.0,24.0,12.5,21.9,21.0,1.0,30.5,9.8,22.1,22.0
2023-06-02 20:30:00,29.5,,30.5,23.9,26.860000000000003,28.1,28.1,[28.1],30.5,24.7,1.0,24.7,16.7,24.1,24.0,1.0,23.9,12.8,22.0,21.0,1.0,30.5,9.8,22.0,22.0
2023-06-02 20:35:00,29.6,,30.5,23.9,26.860000000000003,28.2,28.2,[28.2],30.5,24.7,1.0,24.7,16.8,24.1,24.0,1.0,23.9,12.2,21.9,24.0,1.0,30.5,9.5,22.1,24.0
2023-06-02 20:40:00,29.6,,30.5,23.9,26.9,28.1,28.1,[28.1],30.5,24.8,1.0,24.8,17.2,24.1,24.0,1.0,23.9,11.8,22.0,22.0,1.0,30.5,9.8,22.1,22.0
2023-06-02 20:45:00,29.2,,30.6,23.9,26.94,28.1,28.1,[28.1],30.6,24.8,1.0,24.8,16.9,24.1,24.0,1.0,23.9,12.0,22.0,22.0,1.0,30.6,10.0,22.1,22.0
2023-06-02 20:50:00,29.3,,30.6,23.9,26.9,28.2,28.2,[28.2],30.6,24.7,1.0,24.7,16.6,24.0,24.0,1.0,23.9,11.7,22.0,22.0,1.0,30.6,10.0,22.1,22.0
2023-06-02 20:55:00,29.3,,30.6,23.9,26.9,28.3,28.3,[28.3],30.6,24.7,1.0,24.7,16.9,24.0,24.0,1.0,23.9,11.8,21.9,21.0,1.0,30.6,9.9,22.1,22.0
2023-06-02 21:00:00,29.1,,30.6,23.9,26.94,28.1,28.1,[28.1],30.6,24.8,1.0,24.8,17.0,24.1,24.0,1.0,23.9,12.2,22.0,21.0,1.0,30.6,10.1,22.1,22.0
2023-06-02 21:05:00,29.2,,30.6,23.9,26.94,28.1,28.1,[28.1],30.6,24.8,1.0,24.8,17.2,24.1,24.0,1.0,23.9,12.7,22.0,21.0,1.0,30.6,9.8,22.1,22.0
2023-06-02 21:10:00,29.4,,30.6,23.9,26.9,28.1,28.1,[28.1],30.6,24.7,1.0,24.7,16.6,24.0,24.0,1.0,23.9,12.5,21.9,21.0,1.0,30.6,9.8,22.1,22.0
2023-06-02 21:15:00,29.3,,30.6,23.9,26.9,28.2,28.2,[28.2],30.6,24.7,1.0,24.7,17.1,24.1,24.0,1.0,23.9,13.0,22.0,21.0,1.0,30.6,10.1,22.1,22.0
2023-06-02 21:20:00,29.0,,30.6,23.9,26.9,28.1,28.1,[28.1],30.6,24.7,1.0,24.7,17.1,24.1,24.0,1.0,23.9,12.9,21.9,21.0,1.0,30.6,9.9,22.1,22.0
2023-06-02 21:25:00,29.1,,30.6,23.8,26.880000000000003,28.2,28.2,[28.2],30.6,24.7,1.0,24.7,16.9,24.0,24.0,1.0,23.8,13.0,22.0,21.0,1.0,30.6,10.0,22.1,22.0
2023-06-02 21:30:00,29.0,,30.6,23.8,26.880000000000003,28.2,28.2,[28.2],30.6,24.7,1.0,24.7,16.9,24.0,24.0,1.0,23.8,12.9,22.0,21.0,1.0,30.6,10.1,22.1,22.0
2023-06-02 21:35:00,29.1,,30.6,23.8,26.880000000000003,28.2,28.2,[28.2],30.6,24.7,1.0,24.7,16.8,23.9,24.0,1.0,23.8,12.0,21.9,24.0,1.0,30.6,9.5,22.1,24.0
2023-06-02 21:40:00,29.2,,30.6,23.8,26.880000000000003,28.2,28.2,[28.2],30.6,24.7,1.0,24.7,16.9,24.0,24.0,1.0,23.8,12.0,22.0,22.0,1.0,30.6,9.8,22.1,22.0
2023-06-02 21:45:00,29.1,,30.6,23.8,26.840000000000003,28.2,28.2,[28.2],30.6,24.6,1.0,24.6,16.9,24.0,24.0,1.0,23.8,11.6,21.9,22.0,1.0,30.6,10.0,22.1,22.0
2023-06-02 21:50:00,29.1,,30.6,23.8,26.840000000000003,28.1,28.1,[28.1],30.6,24.6,1.0,24.6,16.9,24.0,24.0,1.0,23.8,11.9,21.9,22.0,1.0,30.6,9.7,22.1,22.0
2023-06-02 21:55:00,29.0,,30.6,23.8,26.840000000000003,28.2,28.2,[28.2],30.6,24.6,1.0,24.6,17.3,24.1,24.0,1.0,23.8,12.1,21.9,22.0,1.0,30.6,9.9,22.1,22.0
2023-06-02 22:00:00,29.0,,30.6,23.9,26.9,28.2,28.2,[28.2],30.6,24.7,1.0,24.7,16.9,24.0,24.0,1.0,23.9,12.3,21.9,21.0,1.0,30.6,9.9,22.1,22.0
2023-06-02 22:05:00,29.0,,30.6,23.8,26.880000000000003,28.1,28.1,[28.1],30.6,24.7,1.0,24.7,16.8,24.0,24.0,1.0,23.8,12.5,22.0,21.0,1.0,30.6,9.8,22.1,22.0
2023-06-02 22:10:00,28.9,,30.6,23.8,26.880000000000003,28.1,28.1,[28.1],30.6,24.7,1.0,24.7,16.9,24.0,24.0,1.0,23.8,12.7,21.9,21.0,1.0,30.6,10.1,22.1,22.0
2023-06-02 22:15:00,29.2,,30.6,23.8,26.880000000000003,28.2,28.2,[28.2],30.6,24.7,1.0,24.7,16.9,23.9,24.0,1.0,23.8,13.0,21.9,21.0,1.0,30.6,9.8,22.1,22.0
2023-06-02 22:20:00,29.1,,30.6,23.8,26.840000000000003,28.2,28.2,[28.2],30.6,24.6,1.0,24.6,16.8,24.0,24.0,1.0,23.8,12.9,21.8,21.0,1.0,30.6,10.1,22.1,22.0
2023-06-02 22:25:00,28.9,,30.5,23.8,26.8,27.8,27.8,[27.8],30.5,24.6,1.0,24.6,17.1,23.9,24.0,1.0,23.8,12.7,21.5,21.0,1.0,30.5,14.2,21.3,22.0
