time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,791640_h,791653_h,979075_c,979075_h,979075_p,979075_r,979075_s,979076_c,979076_h,979076_p,979076_r,979076_s,979077_c,979077_h,979077_p,979077_r,979077_s
2023-06-04 02:35:00,25.0,,29.2,24.1,26.62,28.5,28.5,[28.5],29.2,25.3,1.0,25.3,16.1,24.7,24.0,1.0,24.1,6.8,22.7,22.0,1.0,29.2,10.4,22.8,22.0
2023-06-04 02:40:00,25.0,,29.3,24.2,26.68,28.5,28.5,[28.5],29.3,25.3,1.0,25.3,16.3,24.8,24.0,1.0,24.2,7.0,22.7,22.0,1.0,29.3,10.2,22.8,22.0
2023-06-04 02:45:00,25.1,,29.3,24.2,26.68,28.4,28.4,[28.4],29.3,25.3,1.0,25.3,,24.7,24.0,1.0,24.2,,22.8,22.0,1.0,29.3,,22.7,22.0
2023-06-04 02:50:00,25.0,,29.3,24.3,26.7,28.3,28.3,[28.3],29.3,25.3,1.0,25.3,16.9,24.5,24.0,1.0,24.3,8.3,22.6,21.0,1.0,29.3,10.3,22.5,22.0
2023-06-04 02:55:00,25.0,,29.3,24.2,26.68,28.3,28.3,[28.3],29.3,25.3,1.0,25.3,16.5,24.5,24.0,1.0,24.2,9.3,22.4,21.0,1.0,29.3,10.6,22.4,22.0
2023-06-04 03:00:00,25.0,,29.3,24.1,26.620000000000005,28.2,28.2,[28.2],29.3,25.2,1.0,25.2,16.5,24.3,24.0,1.0,24.1,10.1,22.2,21.0,1.0,29.3,10.4,22.3,22.0
2023-06-04 03:05:00,24.9,,29.2,24.1,26.54,28.2,28.2,[28.2],29.2,25.1,1.0,25.1,16.6,24.2,24.0,1.0,24.1,8.9,22.2,24.0,1.0,29.2,9.4,22.3,24.0
2023-06-04 03:10:00,25.0,,29.2,24.1,26.54,28.3,28.3,[28.3],29.2,25.1,1.0,25.1,16.5,24.2,24.0,1.0,24.1,9.0,22.2,22.0,1.0,29.2,10.0,22.4,22.0
2023-06-04 03:15:00,24.9,,29.1,24.1,26.46,28.3,28.3,[28.3],29.1,25.0,1.0,25.0,16.3,24.3,24.0,1.0,24.1,9.0,22.2,22.0,1.0,29.1,9.8,22.4,22.0
2023-06-04 03:20:00,24.8,,29.1,24.0,26.48,28.3,28.3,[28.3],29.1,25.1,1.0,25.1,16.3,24.2,24.0,1.0,24.0,8.9,22.2,22.0,1.0,29.1,10.0,22.4,22.0
2023-06-04 03:25:00,24.8,,29.1,24.0,26.44,28.3,28.3,[28.3],29.1,25.0,1.0,25.0,16.1,24.3,24.0,1.0,24.0,9.1,22.2,22.0,1.0,29.1,10.0,22.4,22.0
2023-06-04 03:30:00,24.7,,29.1,23.9,26.42,28.3,28.3,[28.3],29.1,25.0,1.0,25.0,16.1,24.2,24.0,1.0,23.9,9.9,22.1,21.0,1.0,29.1,9.8,22.4,22.0
2023-06-04 03:35:00,24.8,,29.1,23.9,26.380000000000003,28.2,28.2,[28.2],29.1,24.9,1.0,24.9,16.4,24.1,24.0,1.0,23.9,10.8,22.1,21.0,1.0,29.1,9.7,22.4,22.0
2023-06-04 03:40:00,25.0,,29.1,23.9,26.34,28.1,28.1,[28.1],29.1,24.8,1.0,24.8,16.2,24.1,24.0,1.0,23.9,11.1,21.9,21.0,1.0,29.1,11.9,22.1,22.0
2023-06-04 03:45:00,24.9,,29.0,23.8,26.279999999999998,27.6,27.6,[27.6],29.0,24.8,1.0,24.8,16.1,23.9,24.0,1.0,23.8,10.8,21.6,21.0,1.0,29.0,13.7,21.2,22.0
2023-06-04 03:50:00,25.0,,28.7,23.7,26.14,27.6,27.6,[27.6],28.7,24.8,1.0,24.8,16.3,23.7,24.0,1.0,23.7,10.7,21.5,21.0,1.0,28.7,9.5,21.7,22.0
2023-06-04 03:55:00,24.9,,28.6,23.6,26.0,27.8,27.8,[27.8],28.6,24.6,1.0,24.6,16.1,23.8,24.0,1.0,23.6,11.1,21.6,21.0,1.0,28.6,9.7,21.9,22.0
2023-06-04 04:00:00,24.9,,28.6,23.5,25.94,27.7,27.7,[27.7],28.6,24.5,1.0,24.5,16.3,23.8,24.0,1.0,23.5,11.0,21.7,21.0,1.0,28.6,9.6,21.9,22.0
2023-06-04 04:05:00,24.8,,28.6,23.5,25.94,27.9,27.9,[27.9],28.6,24.5,1.0,24.5,16.1,23.8,24.0,1.0,23.5,9.6,21.7,24.0,1.0,28.6,9.1,22.0,24.0
2023-06-04 04:10:00,24.6,,28.7,23.5,25.94,27.9,27.9,[27.9],28.7,24.4,1.0,24.4,16.3,23.7,24.0,1.0,23.5,9.3,21.8,22.0,1.0,28.7,9.9,22.0,22.0
2023-06-04 04:15:00,24.7,,28.7,23.5,25.94,27.9,27.9,[27.9],28.7,24.4,1.0,24.4,16.2,23.9,24.0,1.0,23.5,9.3,21.8,22.0,1.0,28.7,9.6,22.1,22.0
2023-06-04 04:20:00,24.8,,28.7,23.5,25.94,27.9,27.9,[27.9],28.7,24.4,1.0,24.4,19.1,23.7,24.0,1.0,23.5,9.4,21.7,22.0,1.0,28.7,9.9,22.1,22.0
2023-06-04 04:25:00,24.9,,28.8,23.4,25.920000000000005,27.9,27.9,[27.9],28.8,24.3,1.0,24.3,17.0,23.5,24.0,1.0,23.4,9.4,21.7,22.0,1.0,28.8,9.8,22.0,22.0
2023-06-04 04:30:00,25.0,,28.8,23.3,25.9,27.9,27.9,[27.9],28.8,24.3,1.0,24.3,16.2,23.7,24.0,1.0,23.3,9.7,21.8,21.0,1.0,28.8,9.6,22.1,22.0
2023-06-04 04:35:00,24.9,,28.8,23.3,25.860000000000003,28.0,28.0,[28.0],28.8,24.2,1.0,24.2,16.3,23.6,24.0,1.0,23.3,10.3,21.8,21.0,1.0,28.8,10.0,22.1,22.0
2023-06-04 04:40:00,24.7,,28.8,23.4,25.880000000000003,27.9,27.9,[27.9],28.8,24.2,1.0,24.2,16.3,23.6,24.0,1.0,23.4,10.2,21.8,21.0,1.0,28.8,9.6,22.0,22.0
2023-06-04 04:45:00,24.8,,28.8,23.4,25.920000000000005,28.0,28.0,[28.0],28.8,24.3,1.0,24.3,16.3,23.7,24.0,1.0,23.4,10.5,21.7,21.0,1.0,28.8,9.9,22.0,22.0
2023-06-04 04:50:00,24.8,,28.8,23.4,25.920000000000005,28.1,28.1,[28.1],28.8,24.3,1.0,24.3,16.2,23.7,24.0,1.0,23.4,10.3,21.8,21.0,1.0,28.8,9.6,22.0,22.0
2023-06-04 04:55:00,24.7,,28.9,23.4,25.96,27.9,27.9,[27.9],28.9,24.3,1.0,24.3,16.3,23.6,24.0,1.0,23.4,11.0,21.7,21.0,1.0,28.9,9.9,22.0,22.0
2023-06-04 05:00:00,24.8,,28.9,23.3,25.94,27.8,27.8,[27.8],28.9,24.3,1.0,24.3,16.3,23.7,24.0,1.0,23.3,10.6,21.7,21.0,1.0,28.9,9.7,22.0,22.0
2023-06-04 05:05:00,24.9,,28.9,23.3,25.94,28.0,28.0,[28.0],28.9,24.3,1.0,24.3,16.5,23.7,24.0,1.0,23.3,9.0,21.7,24.0,1.0,28.9,9.4,22.1,24.0
2023-06-04 05:10:00,25.0,,28.9,23.4,25.96,27.9,27.9,[27.9],28.9,24.3,1.0,24.3,16.3,23.6,24.0,1.0,23.4,7.4,21.7,24.0,1.0,28.9,9.2,22.1,24.0
2023-06-04 05:15:00,25.0,,28.9,23.3,25.94,28.2,28.2,[28.2],28.9,24.3,1.0,24.3,16.5,23.8,24.0,1.0,23.3,6.5,22.1,24.0,1.0,28.9,9.3,22.3,24.0
2023-06-04 05:20:00,25.0,,29.0,23.4,26.0,28.3,28.3,[28.3],29.0,24.3,1.0,24.3,16.5,24.0,24.0,1.0,23.4,5.7,22.3,24.0,1.0,29.0,9.5,22.5,24.0
2023-06-04 05:25:00,24.9,,29.1,23.5,26.18,28.3,28.3,[28.3],29.1,24.6,1.0,24.6,16.4,24.2,24.0,1.0,23.5,5.8,22.5,24.0,1.0,29.1,9.4,22.7,24.0
2023-06-04 05:30:00,24.8,,29.2,23.5,26.22,28.5,28.5,[28.5],29.2,24.6,1.0,24.6,16.3,24.2,24.0,1.0,23.5,6.4,22.6,22.0,1.0,29.2,10.1,22.7,22.0
2023-06-04 05:35:00,24.6,,29.2,23.8,26.32,28.4,28.4,[28.4],29.2,24.7,1.0,24.7,16.3,24.4,24.0,1.0,23.8,6.4,22.6,22.0,1.0,29.2,9.9,22.7,22.0
2023-06-04 05:40:00,24.8,,29.2,23.9,26.379999999999995,28.5,28.5,[28.5],29.2,24.8,1.0,24.8,16.6,24.5,24.0,1.0,23.9,6.7,22.7,22.0,1.0,29.2,10.5,22.7,22.0
2023-06-04 05:45:00,24.8,,29.3,23.9,26.5,28.4,28.4,[28.4],29.3,25.0,1.0,25.0,16.5,24.5,24.0,1.0,23.9,6.9,22.7,22.0,1.0,29.3,10.7,22.6,22.0
2023-06-04 05:50:00,25.0,,29.3,23.9,26.5,28.3,28.3,[28.3],29.3,25.0,1.0,25.0,16.6,24.4,24.0,1.0,23.9,8.0,22.5,21.0,1.0,29.3,10.4,22.6,22.0
2023-06-04 05:55:00,25.0,,29.3,24.1,26.540000000000003,28.3,28.3,[28.3],29.3,25.0,1.0,25.0,16.4,24.3,24.0,1.0,24.1,9.2,22.4,21.0,1.0,29.3,10.5,22.5,22.0
2023-06-04 06:00:00,25.1,,29.2,24.1,26.5,28.2,28.2,[28.2],29.2,25.0,1.0,25.0,16.5,24.2,24.0,1.0,24.1,10.1,22.1,21.0,1.0,29.2,10.6,22.3,22.0
2023-06-04 06:05:00,25.1,,29.2,24.1,26.5,28.3,28.3,[28.3],29.2,25.0,1.0,25.0,16.5,24.1,24.0,1.0,24.1,8.6,22.1,24.0,1.0,29.2,9.6,22.3,22.0
2023-06-04 06:10:00,25.0,,29.2,24.0,26.44,28.4,28.4,[28.4],29.2,24.9,1.0,24.9,16.4,24.3,24.0,1.0,24.0,8.7,22.3,22.0,1.0,29.2,9.1,22.5,24.0
2023-06-04 06:15:00,25.1,,29.2,23.9,26.379999999999995,28.3,28.3,[28.3],29.2,24.8,1.0,24.8,16.4,24.1,24.0,1.0,23.9,8.6,22.3,22.0,1.0,29.2,9.6,22.5,24.0
2023-06-04 06:20:00,25.1,,29.2,23.9,26.379999999999995,28.4,28.4,[28.4],29.2,24.8,1.0,24.8,16.5,24.1,24.0,1.0,23.9,8.8,22.2,22.0,1.0,29.2,9.4,22.5,24.0
2023-06-04 06:25:00,25.2,,29.2,23.9,26.379999999999995,28.4,28.4,[28.4],29.2,24.8,1.0,24.8,16.6,24.1,24.0,1.0,23.9,8.7,22.2,22.0,1.0,29.2,9.2,22.5,24.0
2023-06-04 06:30:00,25.2,,29.2,23.9,26.379999999999995,28.4,28.4,[28.4],29.2,24.8,1.0,24.8,16.7,24.1,24.0,1.0,23.9,9.9,22.2,21.0,1.0,29.2,10.0,22.4,22.0
2023-06-04 06:35:00,25.1,,29.3,23.8,26.4,28.3,28.3,[28.3],29.3,24.8,1.0,24.8,16.4,24.0,24.0,1.0,23.8,10.4,22.1,21.0,1.0,29.3,9.8,22.4,22.0
2023-06-04 06:40:00,25.2,,29.2,23.8,26.32,28.2,28.2,[28.2],29.2,24.7,1.0,24.7,16.6,24.0,24.0,1.0,23.8,11.4,22.0,21.0,1.0,29.2,9.6,22.3,22.0
2023-06-04 06:45:00,25.0,,29.2,23.7,26.26,28.2,28.2,[28.2],29.2,24.6,1.0,24.6,16.7,23.8,24.0,1.0,23.7,11.1,21.9,21.0,1.0,29.2,9.9,22.3,22.0
2023-06-04 06:50:00,25.1,,29.2,23.7,26.26,28.1,28.1,[28.1],29.2,24.6,1.0,24.6,16.6,23.9,24.0,1.0,23.7,11.3,21.9,21.0,1.0,29.2,9.6,22.2,22.0
2023-06-04 06:55:00,25.1,,29.2,23.6,26.2,28.2,28.2,[28.2],29.2,24.5,1.0,24.5,16.6,23.8,24.0,1.0,23.6,11.5,21.9,21.0,1.0,29.2,9.7,22.2,22.0
2023-06-04 07:00:00,25.3,,,,,28.1,28.1,[28.1],,,1.0,,16.8,23.6,24.0,1.0,,11.9,21.8,21.0,1.0,,9.9,22.1,22.0
2023-06-04 07:05:00,25.4,,29.1,23.5,26.1,28.1,28.1,[28.1],29.1,24.4,1.0,24.4,16.5,23.6,24.0,1.0,23.5,10.7,21.7,24.0,1.0,29.1,9.2,22.1,24.0
2023-06-04 07:10:00,25.4,,29.1,23.5,26.1,28.1,28.1,[28.1],29.1,24.4,1.0,24.4,16.4,23.7,24.0,1.0,23.5,9.0,21.8,24.0,1.0,29.1,9.5,22.2,24.0
2023-06-04 07:15:00,25.1,,29.1,23.4,26.04,28.2,28.2,[28.2],29.1,24.3,1.0,24.3,16.6,23.8,24.0,1.0,23.4,7.1,22.0,24.0,1.0,29.1,9.2,22.3,24.0
2023-06-04 07:20:00,25.1,,29.1,23.4,26.08,28.3,28.3,[28.3],29.1,24.4,1.0,24.4,16.7,24.0,24.0,1.0,23.4,5.7,22.1,24.0,1.0,29.1,9.6,22.5,24.0
2023-06-04 07:25:00,25.2,,29.2,23.5,26.18,28.4,28.4,[28.4],29.2,24.5,1.0,24.5,16.8,24.1,24.0,1.0,23.5,5.7,22.4,22.0,1.0,29.2,9.2,22.7,24.0
2023-06-04 07:30:00,25.2,,29.2,23.5,26.18,28.4,28.4,[28.4],29.2,24.5,1.0,24.5,16.7,24.1,24.0,1.0,23.5,6.2,22.5,22.0,1.0,29.2,10.0,22.7,22.0
2023-06-04 07:35:00,25.2,,29.2,23.6,26.279999999999998,28.6,28.6,[28.6],29.2,24.7,1.0,24.7,16.7,24.3,24.0,1.0,23.6,6.4,22.7,22.0,1.0,29.2,10.0,22.8,22.0
2023-06-04 07:40:00,25.2,,29.3,23.8,26.4,28.5,28.5,[28.5],29.3,24.8,1.0,24.8,16.8,24.3,24.0,1.0,23.8,6.4,22.6,22.0,1.0,29.3,10.3,22.7,22.0
2023-06-04 07:45:00,25.3,,29.3,23.8,26.4,28.5,28.5,[28.5],29.3,24.8,1.0,24.8,16.6,24.4,24.0,1.0,23.8,6.7,22.6,22.0,1.0,29.3,10.4,22.7,22.0
2023-06-04 07:50:00,25.5,,29.4,23.9,26.5,28.5,28.5,[28.5],29.4,24.9,1.0,24.9,16.7,24.4,24.0,1.0,23.9,8.0,22.5,21.0,1.0,29.4,12.2,22.6,22.0
2023-06-04 07:55:00,25.6,,29.4,24.0,26.52,28.1,28.1,[28.1],29.4,24.9,1.0,24.9,16.8,24.3,24.0,1.0,24.0,8.3,22.1,21.0,1.0,29.4,13.5,21.8,22.0
2023-06-04 08:00:00,25.5,,29.1,24.0,26.4,27.9,27.9,[27.9],29.1,24.9,1.0,24.9,16.9,24.1,24.0,1.0,24.0,9.1,22.1,21.0,1.0,29.1,10.2,22.0,22.0
2023-06-04 08:05:00,25.7,,29.1,24.0,26.4,28.0,28.0,[28.0],29.1,24.9,1.0,24.9,16.9,24.2,24.0,1.0,24.0,7.8,22.2,24.0,1.0,29.1,9.4,22.3,24.0
2023-06-04 08:10:00,25.7,,28.9,24.0,26.32,28.1,28.1,[28.1],28.9,24.9,1.0,24.9,16.7,24.2,24.0,1.0,24.0,8.0,22.3,22.0,1.0,28.9,9.4,22.4,22.0
2023-06-04 08:15:00,25.8,,28.9,23.9,26.3,28.3,28.3,[28.3],28.9,24.9,1.0,24.9,16.8,24.2,24.0,1.0,23.9,8.0,22.3,22.0,1.0,28.9,9.5,22.5,22.0
2023-06-04 08:20:00,25.7,,29.0,23.9,26.34,28.4,28.4,[28.4],29.0,24.9,1.0,24.9,16.7,24.2,24.0,1.0,23.9,8.0,22.4,22.0,1.0,29.0,9.7,22.5,22.0
2023-06-04 08:25:00,25.8,,29.1,23.9,26.380000000000003,28.4,28.4,[28.4],29.1,24.9,1.0,24.9,16.7,24.2,24.0,1.0,23.9,8.1,22.3,22.0,1.0,29.1,9.7,22.6,22.0
2023-06-04 08:30:00,25.8,,29.1,23.9,26.34,28.4,28.4,[28.4],29.1,24.8,1.0,24.8,20.9,24.1,24.0,1.0,23.9,9.4,22.3,21.0,1.0,29.1,10.1,22.5,22.0
2023-06-04 08:35:00,25.7,,29.2,23.8,26.32,28.3,28.3,[28.3],29.2,24.7,1.0,24.7,16.7,24.0,24.0,1.0,23.8,10.0,22.1,21.0,1.0,29.2,9.9,22.4,22.0
2023-06-04 08:40:00,25.8,,29.2,23.8,26.28,28.3,28.3,[28.3],29.2,24.6,1.0,24.6,16.6,23.9,24.0,1.0,23.8,10.6,22.1,21.0,1.0,29.2,10.1,22.4,22.0
2023-06-04 08:45:00,25.9,,29.2,23.8,26.28,28.2,28.2,[28.2],29.2,24.6,1.0,24.6,16.6,23.9,24.0,1.0,23.8,10.7,22.1,21.0,1.0,29.2,9.7,22.3,22.0
2023-06-04 08:50:00,26.0,,29.2,23.7,26.26,28.2,28.2,[28.2],29.2,24.6,1.0,24.6,16.6,23.9,24.0,1.0,23.7,11.3,22.0,21.0,1.0,29.2,9.9,22.2,22.0
2023-06-04 08:55:00,26.0,,29.2,23.7,26.26,28.1,28.1,[28.1],29.2,24.6,1.0,24.6,16.6,24.0,24.0,1.0,23.7,11.8,21.9,21.0,1.0,29.2,9.9,22.2,22.0
2023-06-04 09:00:00,26.1,,29.1,23.7,26.22000000000001,28.1,28.1,[28.1],29.1,24.6,1.0,24.6,16.7,23.7,24.0,1.0,23.7,11.6,21.9,21.0,1.0,29.1,9.8,22.2,22.0
2023-06-04 09:05:00,25.9,,29.1,23.6,26.16,28.1,28.1,[28.1],29.1,24.5,1.0,24.5,16.5,23.7,24.0,1.0,23.6,10.9,21.8,24.0,1.0,29.1,9.4,22.2,24.0
2023-06-04 09:10:00,26.2,,29.1,23.5,26.14,28.0,28.0,[28.0],29.1,24.5,1.0,24.5,16.7,23.7,24.0,1.0,23.5,8.4,21.8,24.0,1.0,29.1,9.1,22.3,24.0
2023-06-04 09:15:00,26.1,,,,,28.3,28.3,[28.3],,,1.0,,16.7,23.8,24.0,1.0,,7.2,22.1,24.0,1.0,,9.3,22.4,24.0
2023-06-04 09:20:00,26.2,,29.2,23.5,26.18,28.3,28.3,[28.3],29.2,24.5,1.0,24.5,16.8,24.1,24.0,1.0,23.5,6.3,22.3,24.0,1.0,29.2,9.4,22.6,24.0
2023-06-04 09:25:00,26.2,,29.2,23.6,26.2,28.5,28.5,[28.5],29.2,24.5,1.0,24.5,16.7,24.3,24.0,1.0,23.6,5.8,22.5,24.0,1.0,29.2,9.4,22.8,24.0
2023-06-04 09:30:00,26.5,,29.3,23.6,26.24,28.6,28.6,[28.6],29.3,24.5,1.0,24.5,16.6,24.3,24.0,1.0,23.6,6.4,22.7,22.0,1.0,29.3,9.8,22.9,22.0
2023-06-04 09:35:00,26.5,,29.4,23.8,26.4,28.7,28.7,[28.7],29.4,24.7,1.0,24.7,16.7,24.4,24.0,1.0,23.8,6.6,22.7,22.0,1.0,29.4,10.3,22.8,22.0
2023-06-04 09:40:00,26.4,,29.4,23.9,26.5,28.6,28.6,[28.6],29.4,24.9,1.0,24.9,16.8,24.4,24.0,1.0,23.9,6.9,22.7,22.0,1.0,29.4,10.8,22.8,22.0
2023-06-04 09:45:00,26.6,,29.4,24.0,26.52,28.4,28.4,[28.4],29.4,24.9,1.0,24.9,16.6,24.5,24.0,1.0,24.0,7.0,22.7,22.0,1.0,29.4,10.6,22.7,22.0
2023-06-04 09:50:00,26.6,,29.4,24.0,26.56,28.4,28.4,[28.4],29.4,25.0,1.0,25.0,16.7,24.5,24.0,1.0,24.0,8.6,22.6,21.0,1.0,29.4,10.7,22.6,22.0
2023-06-04 09:55:00,26.5,,29.4,24.1,26.62,28.4,28.4,[28.4],29.4,25.1,1.0,25.1,16.9,24.4,24.0,1.0,24.1,9.4,22.5,21.0,1.0,29.4,10.8,22.5,22.0
2023-06-04 10:00:00,26.4,,29.3,24.1,26.58,28.3,28.3,[28.3],29.3,25.1,1.0,25.1,16.8,24.3,24.0,1.0,24.1,10.4,22.2,21.0,1.0,29.3,10.5,22.3,22.0
2023-06-04 10:05:00,26.5,,29.2,24.1,26.54,28.2,28.2,[28.2],29.2,25.1,1.0,25.1,16.8,24.2,24.0,1.0,24.1,8.4,22.2,24.0,1.0,29.2,9.0,22.3,24.0
2023-06-04 10:10:00,26.5,,29.2,24.1,26.54,28.3,28.3,[28.3],29.2,25.1,1.0,25.1,16.7,24.3,24.0,1.0,24.1,7.5,22.4,24.0,1.0,29.2,9.4,22.6,24.0
2023-06-04 10:15:00,26.5,,29.2,24.0,26.52,28.5,28.5,[28.5],29.2,25.1,1.0,25.1,16.8,24.4,24.0,1.0,24.0,6.8,22.6,24.0,1.0,29.2,9.2,22.8,24.0
2023-06-04 10:20:00,26.5,,29.3,24.0,26.56,28.5,28.5,[28.5],29.3,25.1,1.0,25.1,16.8,24.5,24.0,1.0,24.0,6.1,22.7,24.0,1.0,29.3,9.4,22.9,24.0
2023-06-04 10:25:00,26.5,,29.3,24.1,26.58,28.8,28.8,[28.8],29.3,25.1,1.0,25.1,17.0,24.6,24.0,1.0,24.1,5.9,22.9,24.0,1.0,29.3,9.3,23.1,24.0
2023-06-04 10:30:00,26.6,,29.5,24.1,26.74,,,,29.5,25.3,1.0,25.3,17.4,24.7,24.0,1.0,24.1,7.2,23.0,21.0,1.0,29.5,9.6,23.1,24.0
2023-06-04 10:35:00,26.3,,29.5,24.2,26.72000000000001,28.9,28.9,[28.9],29.5,25.2,1.0,25.2,17.5,24.7,24.0,1.0,24.2,9.0,22.9,21.0,1.0,29.5,9.4,23.1,24.0
2023-06-04 10:40:00,26.4,,29.6,24.2,26.8,28.8,28.8,[28.8],29.6,25.3,1.0,25.3,17.7,24.5,24.0,1.0,24.2,10.1,22.7,21.0,1.0,29.6,9.1,23.0,24.0
2023-06-04 10:45:00,26.3,,29.6,24.2,26.8,28.8,28.8,[28.8],29.6,25.3,1.0,25.3,17.6,24.3,24.0,1.0,24.2,11.4,22.5,21.0,1.0,29.6,9.5,23.0,24.0
2023-06-04 10:50:00,26.4,,29.7,24.2,26.76,28.8,28.8,[28.8],29.7,25.1,1.0,25.1,17.5,24.3,24.0,1.0,24.2,11.9,22.4,21.0,1.0,29.7,9.2,22.8,24.0
2023-06-04 10:55:00,26.3,,29.6,24.2,26.72000000000001,28.6,28.6,[28.6],29.6,25.1,1.0,25.1,17.6,24.2,24.0,1.0,24.2,12.2,22.3,21.0,1.0,29.6,9.5,22.7,24.0
2023-06-04 11:00:00,26.4,,29.6,24.1,26.7,28.5,28.5,[28.5],29.6,25.1,1.0,25.1,17.5,24.1,24.0,1.0,24.1,12.7,22.1,21.0,1.0,29.6,9.2,22.6,24.0
2023-06-04 11:05:00,26.3,,29.6,24.1,26.66,28.5,28.5,[28.5],29.6,25.0,1.0,25.0,17.5,24.1,24.0,1.0,24.1,11.2,22.1,24.0,1.0,29.6,9.5,22.5,24.0
2023-06-04 11:10:00,26.2,,29.6,23.9,26.54,28.3,28.3,[28.3],29.6,24.8,1.0,24.8,17.6,24.0,24.0,1.0,23.9,9.8,22.0,24.0,1.0,29.6,9.8,22.3,22.0
2023-06-04 11:15:00,26.3,,29.5,23.8,26.44,28.3,28.3,[28.3],29.5,24.7,1.0,24.7,17.6,23.9,24.0,1.0,23.8,8.4,22.1,24.0,1.0,29.5,9.9,22.4,22.0
2023-06-04 11:20:00,26.3,,29.5,23.7,26.420000000000005,28.3,28.3,[28.3],29.5,24.7,1.0,24.7,17.6,24.2,24.0,1.0,23.7,6.9,22.3,24.0,1.0,29.5,9.7,22.5,22.0
2023-06-04 11:25:00,26.3,,29.5,23.7,26.420000000000005,28.5,28.5,[28.5],29.5,24.7,1.0,24.7,17.8,24.3,24.0,1.0,23.7,6.1,22.5,24.0,1.0,29.5,10.0,22.6,22.0
2023-06-04 11:30:00,26.2,,29.4,23.8,26.4,28.5,28.5,[28.5],29.4,24.7,1.0,24.7,17.6,24.3,24.0,1.0,23.8,6.2,22.6,22.0,1.0,29.4,10.3,22.7,22.0
2023-06-04 11:35:00,26.3,,29.4,23.8,26.48,28.5,28.5,[28.5],29.4,24.9,1.0,24.9,17.6,24.4,24.0,1.0,23.8,6.6,22.7,22.0,1.0,29.4,10.5,22.7,22.0
2023-06-04 11:40:00,26.3,,29.4,23.9,26.5,28.4,28.4,[28.4],29.4,24.9,1.0,24.9,17.6,24.5,24.0,1.0,23.9,6.8,22.7,22.0,1.0,29.4,10.8,22.7,22.0
2023-06-04 11:45:00,26.4,,29.4,24.0,26.6,28.5,28.5,[28.5],29.4,25.1,1.0,25.1,17.6,24.5,24.0,1.0,24.0,7.0,22.7,22.0,1.0,29.4,10.7,22.6,22.0
2023-06-04 11:50:00,26.4,,29.4,24.1,26.62,28.4,28.4,[28.4],29.4,25.1,1.0,25.1,17.7,24.5,24.0,1.0,24.1,8.5,22.5,21.0,1.0,29.4,10.4,22.5,22.0
2023-06-04 11:55:00,26.3,,29.4,24.1,26.62,28.3,28.3,[28.3],29.4,25.1,1.0,25.1,17.6,24.3,24.0,1.0,24.1,9.2,22.4,21.0,1.0,29.4,10.9,22.4,22.0
2023-06-04 12:00:00,26.4,,29.4,24.1,26.62,28.3,28.3,[28.3],29.4,25.1,1.0,25.1,17.6,24.3,24.0,1.0,24.1,9.9,22.2,21.0,1.0,29.4,10.7,22.2,22.0
2023-06-04 12:05:00,26.5,,29.3,24.1,26.540000000000003,27.9,27.9,[27.9],29.3,25.0,1.0,25.0,17.4,24.2,24.0,1.0,24.1,7.9,22.0,24.0,1.0,29.3,14.0,21.6,24.0
2023-06-04 12:10:00,26.5,,29.2,24.1,26.5,27.8,27.8,[27.8],29.2,25.0,1.0,25.0,17.5,24.2,24.0,1.0,24.1,6.6,22.1,24.0,1.0,29.2,9.3,21.8,24.0
2023-06-04 12:15:00,26.4,,28.9,24.0,26.32,28.2,28.2,[28.2],28.9,24.9,1.0,24.9,17.6,24.4,24.0,1.0,24.0,5.8,22.5,24.0,1.0,28.9,9.1,22.6,24.0
2023-06-04 12:20:00,26.4,,28.9,24.0,26.360000000000003,28.4,28.4,[28.4],28.9,25.0,1.0,25.0,17.7,24.5,24.0,1.0,24.0,5.9,22.7,24.0,1.0,28.9,9.5,22.8,24.0
2023-06-04 12:25:00,26.3,,,,,28.6,28.6,[28.6],,,1.0,,17.8,24.6,24.0,1.0,,5.7,22.8,24.0,1.0,,9.3,23.0,24.0
2023-06-04 12:30:00,26.5,,29.2,24.1,26.54,28.8,28.8,[28.8],29.2,25.1,1.0,25.1,17.9,24.6,24.0,1.0,24.1,5.8,22.9,24.0,1.0,29.2,9.6,23.1,24.0
2023-06-04 12:35:00,26.4,,29.2,24.2,26.64,28.9,28.9,[28.9],29.2,25.3,1.0,25.3,18.5,24.7,24.0,1.0,24.2,6.5,23.0,22.0,1.0,29.2,10.0,23.1,22.0
2023-06-04 12:40:00,26.5,,29.4,24.2,26.72,28.8,28.8,[28.8],29.4,25.3,1.0,25.3,20.6,24.4,24.0,1.0,24.2,7.0,22.8,22.0,1.0,29.4,10.6,22.9,22.0
2023-06-04 12:45:00,26.5,,29.5,24.2,26.68,28.6,28.6,[28.6],29.5,25.1,1.0,25.1,18.2,24.4,24.0,1.0,24.2,7.2,22.7,21.0,1.0,29.5,10.5,22.8,22.0
2023-06-04 12:50:00,26.7,,29.5,24.2,26.68,28.5,28.5,[28.5],29.5,25.1,1.0,25.1,18.2,24.3,24.0,1.0,24.2,8.5,22.6,21.0,1.0,29.5,10.9,22.6,22.0
2023-06-04 12:55:00,26.5,,29.5,24.2,26.64,28.5,28.5,[28.5],29.5,25.0,1.0,25.0,18.1,24.2,24.0,1.0,24.2,9.4,22.4,21.0,1.0,29.5,10.6,22.5,22.0
2023-06-04 13:00:00,26.4,,29.4,24.1,26.58,28.3,28.3,[28.3],29.4,25.0,1.0,25.0,18.1,24.2,24.0,1.0,24.1,10.1,22.2,21.0,1.0,29.4,10.8,22.3,22.0
2023-06-04 13:05:00,26.5,,29.4,24.0,26.52,28.3,28.3,[28.3],29.4,24.9,1.0,24.9,18.1,24.0,24.0,1.0,24.0,8.5,22.2,24.0,1.0,29.4,9.2,22.4,24.0
2023-06-04 13:10:00,26.4,,29.3,24.0,26.440000000000005,28.4,28.4,[28.4],29.3,24.8,1.0,24.8,18.2,24.1,24.0,1.0,24.0,7.5,22.2,24.0,1.0,29.3,9.4,22.4,24.0
2023-06-04 13:15:00,26.4,,29.3,23.9,26.380000000000003,28.5,28.5,[28.5],29.3,24.7,1.0,24.7,17.9,24.0,24.0,1.0,23.9,6.4,22.4,24.0,1.0,29.3,9.1,22.7,24.0
2023-06-04 13:20:00,26.4,,29.4,23.8,26.4,28.6,28.6,[28.6],29.4,24.7,1.0,24.7,18.1,24.1,24.0,1.0,23.8,5.8,22.6,24.0,1.0,29.4,9.4,22.8,24.0
2023-06-04 13:25:00,26.5,,29.4,23.8,26.4,28.7,28.7,[28.7],29.4,24.7,1.0,24.7,18.1,24.3,24.0,1.0,23.8,5.8,22.7,24.0,1.0,29.4,9.5,23.0,24.0
2023-06-04 13:30:00,26.3,,29.5,23.9,26.5,28.9,28.9,[28.9],29.5,24.8,1.0,24.8,18.1,24.3,24.0,1.0,23.9,7.3,22.8,21.0,1.0,29.5,9.3,23.0,24.0
2023-06-04 13:35:00,26.2,,29.6,23.9,26.58,28.8,28.8,[28.8],29.6,24.9,1.0,24.9,18.0,24.3,24.0,1.0,23.9,8.2,22.7,21.0,1.0,29.6,9.4,23.0,24.0
2023-06-04 13:40:00,26.3,,29.6,23.9,26.58,28.8,28.8,[28.8],29.6,24.9,1.0,24.9,18.0,24.1,24.0,1.0,23.9,9.8,22.5,21.0,1.0,29.6,9.3,23.0,24.0
2023-06-04 13:45:00,26.4,,29.6,23.9,26.58,28.8,28.8,[28.8],29.6,24.9,1.0,24.9,18.0,24.1,24.0,1.0,23.9,10.8,22.5,21.0,1.0,29.6,9.3,22.9,24.0
2023-06-04 13:50:00,26.3,,29.7,23.9,26.579999999999995,28.7,28.7,[28.7],29.7,24.8,1.0,24.8,18.0,24.0,24.0,1.0,23.9,11.3,22.2,21.0,1.0,29.7,9.4,22.7,24.0
2023-06-04 13:55:00,26.2,,29.7,23.8,26.559999999999995,28.5,28.5,[28.5],29.7,24.8,1.0,24.8,18.1,23.8,24.0,1.0,23.8,12.2,22.1,21.0,1.0,29.7,9.7,22.5,24.0
2023-06-04 14:00:00,26.3,,29.6,23.7,26.46,28.5,28.5,[28.5],29.6,24.7,1.0,24.7,18.1,23.8,24.0,1.0,23.7,11.6,22.1,21.0,1.0,29.6,9.2,22.5,24.0
2023-06-04 14:05:00,26.3,,29.6,23.7,26.420000000000005,28.4,28.4,[28.4],29.6,24.6,1.0,24.6,18.1,23.7,24.0,1.0,23.7,10.7,21.9,24.0,1.0,29.6,9.4,22.4,24.0
2023-06-04 14:10:00,26.5,,29.6,23.6,26.32,28.3,28.3,[28.3],29.6,24.4,1.0,24.4,18.1,23.6,24.0,1.0,23.6,11.2,21.8,22.0,1.0,29.6,9.7,22.3,22.0
2023-06-04 14:15:00,26.4,,29.4,23.5,26.18,28.2,28.2,[28.2],29.4,24.3,1.0,24.3,18.0,23.6,24.0,1.0,23.5,11.2,21.8,22.0,1.0,29.4,9.8,22.2,22.0
2023-06-04 14:20:00,26.4,,29.4,23.4,26.160000000000004,28.1,28.1,[28.1],29.4,24.3,1.0,24.3,17.9,23.5,24.0,1.0,23.4,10.9,21.7,22.0,1.0,29.4,9.7,22.1,22.0
2023-06-04 14:25:00,26.1,,29.3,23.4,26.120000000000005,28.0,28.0,[28.0],29.3,24.3,1.0,24.3,17.8,23.4,24.0,1.0,23.4,11.1,21.6,22.0,1.0,29.3,9.6,22.1,22.0
2023-06-04 14:30:00,26.5,,29.2,23.3,26.02,28.0,28.0,[28.0],29.2,24.2,1.0,24.2,17.8,23.6,24.0,1.0,23.3,11.3,21.6,21.0,1.0,29.2,10.0,22.0,22.0
2023-06-04 14:35:00,26.5,,29.2,23.3,26.02,28.1,28.1,[28.1],29.2,24.2,1.0,24.2,17.7,23.5,24.0,1.0,23.3,11.3,21.6,21.0,1.0,29.2,9.7,22.0,22.0
2023-06-04 14:40:00,26.5,,29.2,23.3,25.98,28.0,28.0,[28.0],29.2,24.1,1.0,24.1,17.8,23.5,24.0,1.0,23.3,11.3,21.6,21.0,1.0,29.2,9.6,21.9,22.0
2023-06-04 14:45:00,26.6,,29.1,23.3,25.940000000000005,27.8,27.8,[27.8],29.1,24.1,1.0,24.1,17.5,23.4,24.0,1.0,23.3,11.3,21.5,21.0,1.0,29.1,9.8,22.0,22.0
2023-06-04 14:50:00,26.7,,29.0,23.2,25.880000000000003,27.9,27.9,[27.9],29.0,24.1,1.0,24.1,17.3,23.5,24.0,1.0,23.2,11.6,21.5,21.0,1.0,29.0,9.7,21.9,22.0
2023-06-04 14:55:00,26.7,,29.0,23.2,25.880000000000003,27.8,27.8,[27.8],29.0,24.1,1.0,24.1,17.3,23.4,24.0,1.0,23.2,11.6,21.5,21.0,1.0,29.0,9.9,21.9,22.0
2023-06-04 15:00:00,26.5,,29.0,23.2,25.880000000000003,27.9,27.9,[27.9],29.0,24.1,1.0,24.1,17.2,23.4,24.0,1.0,23.2,11.4,21.5,21.0,1.0,29.0,9.6,21.9,22.0
2023-06-04 15:05:00,26.4,,,,,27.8,27.8,[27.8],,,1.0,,16.9,23.5,24.0,1.0,,9.3,21.5,24.0,1.0,,9.5,21.9,24.0
2023-06-04 15:10:00,26.2,,28.9,23.2,25.84,28.0,28.0,[28.0],28.9,24.1,1.0,24.1,16.9,23.5,24.0,1.0,23.2,9.3,21.7,22.0,1.0,28.9,9.7,22.0,22.0
2023-06-04 15:15:00,26.4,,28.9,23.2,25.880000000000003,28.1,28.1,[28.1],28.9,24.2,1.0,24.2,16.7,23.6,24.0,1.0,23.2,9.2,21.8,22.0,1.0,28.9,9.8,22.1,22.0
2023-06-04 15:20:00,26.4,,28.9,23.2,25.880000000000003,28.1,28.1,[28.1],28.9,24.2,1.0,24.2,16.8,23.5,24.0,1.0,23.2,9.4,21.9,22.0,1.0,28.9,10.0,22.2,22.0
2023-06-04 15:25:00,26.4,,29.0,23.2,25.920000000000005,28.2,28.2,[28.2],29.0,24.2,1.0,24.2,16.7,23.6,24.0,1.0,23.2,9.4,21.9,22.0,1.0,29.0,9.8,22.2,22.0
2023-06-04 15:30:00,26.3,,29.0,23.3,25.94,28.1,28.1,[28.1],29.0,24.2,1.0,24.2,16.9,23.7,24.0,1.0,23.3,10.2,21.9,21.0,1.0,29.0,10.0,22.2,22.0
2023-06-04 15:35:00,26.2,,29.0,23.4,26.0,28.1,28.1,[28.1],29.0,24.3,1.0,24.3,16.8,23.6,24.0,1.0,23.4,10.6,21.8,21.0,1.0,29.0,10.1,22.2,22.0
2023-06-04 15:40:00,26.4,,29.0,23.4,26.0,28.2,28.2,[28.2],29.0,24.3,1.0,24.3,16.9,23.7,24.0,1.0,23.4,10.8,21.9,21.0,1.0,29.0,9.8,22.2,22.0
2023-06-04 15:45:00,26.3,,29.1,23.4,26.04,28.2,28.2,[28.2],29.1,24.3,1.0,24.3,16.8,23.7,24.0,1.0,23.4,11.2,21.8,21.0,1.0,29.1,10.0,22.2,22.0
2023-06-04 15:50:00,26.5,,29.1,23.4,26.04,28.1,28.1,[28.1],29.1,24.3,1.0,24.3,16.9,23.7,24.0,1.0,23.4,11.9,21.8,21.0,1.0,29.1,9.7,22.1,22.0
2023-06-04 15:55:00,26.2,,29.1,23.4,26.04,28.1,28.1,[28.1],29.1,24.3,1.0,24.3,16.9,23.7,24.0,1.0,23.4,11.3,21.8,21.0,1.0,29.1,10.0,22.2,22.0
2023-06-04 16:00:00,26.7,,29.1,23.4,26.04,28.0,28.0,[28.0],29.1,24.3,1.0,24.3,17.0,23.7,24.0,1.0,23.4,11.5,21.8,21.0,1.0,29.1,9.9,22.2,22.0
2023-06-04 16:05:00,26.6,,29.1,23.4,26.04,28.1,28.1,[28.1],29.1,24.3,1.0,24.3,17.0,23.6,24.0,1.0,23.4,10.4,21.7,24.0,1.0,29.1,9.3,22.2,24.0
2023-06-04 16:10:00,26.6,,29.1,23.3,26.02,28.0,28.0,[28.0],29.1,24.3,1.0,24.3,16.8,23.7,24.0,1.0,23.3,10.3,21.8,22.0,1.0,29.1,10.0,22.2,22.0
2023-06-04 16:15:00,26.6,,29.0,23.4,26.0,27.8,27.8,[27.8],29.0,24.3,1.0,24.3,16.8,23.5,24.0,1.0,23.4,10.1,21.3,22.0,1.0,29.0,13.8,21.2,22.0
2023-06-04 16:20:00,26.7,,29.0,23.4,25.96,27.4,27.4,[27.4],29.0,24.2,1.0,24.2,16.9,23.5,24.0,1.0,23.4,9.7,21.4,22.0,1.0,29.0,10.0,21.3,22.0
2023-06-04 16:25:00,26.7,,28.8,23.3,25.860000000000003,27.5,27.5,[27.5],28.8,24.2,1.0,24.2,16.8,23.6,24.0,1.0,23.3,9.8,21.5,22.0,1.0,28.8,9.5,21.8,22.0
2023-06-04 16:30:00,26.5,,28.6,23.4,25.8,27.8,27.8,[27.8],28.6,24.2,1.0,24.2,16.8,23.7,24.0,1.0,23.4,10.1,21.7,21.0,1.0,28.6,9.4,21.9,22.0
2023-06-04 16:35:00,26.5,,28.6,23.4,25.8,27.8,27.8,[27.8],28.6,24.2,1.0,24.2,16.9,23.6,24.0,1.0,23.4,10.1,21.7,21.0,1.0,28.6,9.8,21.9,22.0
2023-06-04 16:40:00,26.5,,28.6,23.3,25.78,28.0,28.0,[28.0],28.6,24.2,1.0,24.2,17.0,23.6,24.0,1.0,23.3,10.8,21.7,21.0,1.0,28.6,9.7,22.0,22.0
2023-06-04 16:45:00,26.5,,28.7,23.3,25.82,28.0,28.0,[28.0],28.7,24.2,1.0,24.2,16.8,23.5,24.0,1.0,23.3,10.8,21.7,21.0,1.0,28.7,9.8,22.1,22.0
2023-06-04 16:50:00,26.5,,28.7,23.3,25.82,27.8,27.8,[27.8],28.7,24.2,1.0,24.2,20.6,23.5,24.0,1.0,23.3,11.0,21.6,21.0,1.0,28.7,9.6,22.0,22.0
2023-06-04 16:55:00,26.6,,28.8,23.2,25.8,27.9,27.9,[27.9],28.8,24.1,1.0,24.1,16.4,23.4,24.0,1.0,23.2,11.1,21.6,21.0,1.0,28.8,10.0,22.0,22.0
2023-06-04 17:00:00,26.4,,28.9,23.1,25.82,27.9,27.9,[27.9],28.9,24.1,1.0,24.1,16.3,23.5,24.0,1.0,23.1,11.5,21.6,21.0,1.0,28.9,9.7,22.0,22.0
2023-06-04 17:05:00,26.7,,28.9,23.2,25.84,27.9,27.9,[27.9],28.9,24.1,1.0,24.1,16.1,23.6,24.0,1.0,23.2,11.1,21.7,21.0,1.0,28.9,9.8,22.0,22.0
2023-06-04 17:10:00,26.7,,28.9,23.3,25.9,28.1,28.1,[28.1],28.9,24.2,1.0,24.2,16.1,23.6,24.0,1.0,23.3,10.8,21.7,21.0,1.0,28.9,9.4,22.1,22.0
2023-06-04 17:15:00,26.5,,28.9,23.3,25.9,27.9,27.9,[27.9],28.9,24.2,1.0,24.2,16.2,23.6,24.0,1.0,23.3,11.0,21.7,21.0,1.0,28.9,9.8,22.1,22.0
2023-06-04 17:20:00,26.5,,28.9,23.3,25.9,27.9,27.9,[27.9],28.9,24.2,1.0,24.2,16.2,23.7,24.0,1.0,23.3,11.1,21.8,21.0,1.0,28.9,9.5,22.1,22.0
2023-06-04 17:25:00,26.3,,28.9,23.3,25.94,28.0,28.0,[28.0],28.9,24.3,1.0,24.3,16.3,23.6,24.0,1.0,23.3,11.4,21.7,21.0,1.0,28.9,9.7,22.1,22.0
2023-06-04 17:30:00,26.5,,29.0,23.3,25.98,27.9,27.9,[27.9],29.0,24.3,1.0,24.3,16.2,23.7,24.0,1.0,23.3,11.8,21.7,21.0,1.0,29.0,9.9,22.1,22.0
2023-06-04 17:35:00,26.4,,29.0,23.4,26.0,28.0,28.0,[28.0],29.0,24.3,1.0,24.3,16.6,23.7,24.0,1.0,23.4,11.8,21.7,21.0,1.0,29.0,9.4,22.1,22.0
2023-06-04 17:40:00,26.4,,29.0,23.3,25.98,27.9,27.9,[27.9],29.0,24.3,1.0,24.3,16.2,23.7,24.0,1.0,23.3,12.2,21.7,21.0,1.0,29.0,9.7,22.0,22.0
2023-06-04 17:45:00,26.3,,29.0,23.4,26.0,27.9,27.9,[27.9],29.0,24.3,1.0,24.3,16.2,23.6,24.0,1.0,23.4,12.5,21.7,21.0,1.0,29.0,9.8,22.1,22.0
2023-06-04 17:50:00,26.3,,29.0,23.4,26.0,27.9,27.9,[27.9],29.0,24.3,1.0,24.3,16.3,23.6,24.0,1.0,23.4,13.0,21.7,21.0,1.0,29.0,9.6,22.1,22.0
2023-06-04 17:55:00,26.5,,29.0,23.3,25.98,27.9,27.9,[27.9],29.0,24.3,1.0,24.3,16.4,23.6,24.0,1.0,23.3,12.3,21.7,21.0,1.0,29.0,9.6,22.1,22.0
2023-06-04 18:00:00,26.6,,29.0,23.3,25.98,28.0,28.0,[28.0],29.0,24.3,1.0,24.3,16.4,23.6,24.0,1.0,23.3,12.9,21.6,21.0,1.0,29.0,9.7,22.1,22.0
2023-06-04 18:05:00,26.3,,29.0,23.3,25.94,27.9,27.9,[27.9],29.0,24.2,1.0,24.2,16.4,23.6,24.0,1.0,23.3,12.5,21.7,21.0,1.0,29.0,9.4,22.0,22.0
2023-06-04 18:10:00,26.4,,29.0,23.3,25.94,27.9,27.9,[27.9],29.0,24.2,1.0,24.2,16.5,23.5,24.0,1.0,23.3,12.5,21.7,21.0,1.0,29.0,9.8,22.0,22.0
2023-06-04 18:15:00,26.4,,29.0,23.3,25.94,28.0,28.0,[28.0],29.0,24.2,1.0,24.2,16.7,23.6,24.0,1.0,23.3,12.8,21.6,21.0,1.0,29.0,9.6,22.0,22.0
2023-06-04 18:20:00,26.4,,29.0,23.2,25.920000000000005,27.9,27.9,[27.9],29.0,24.2,1.0,24.2,16.4,23.6,24.0,1.0,23.2,12.0,21.7,21.0,1.0,29.0,9.7,22.0,22.0
2023-06-04 18:25:00,26.5,,28.9,23.2,25.84,27.9,27.9,[27.9],28.9,24.1,1.0,24.1,16.6,23.5,24.0,1.0,23.2,12.4,21.6,21.0,1.0,28.9,9.6,22.0,22.0
2023-06-04 18:30:00,26.5,,28.9,23.2,25.84,27.9,27.9,[27.9],28.9,24.1,1.0,24.1,16.6,23.5,24.0,1.0,23.2,12.9,21.6,21.0,1.0,28.9,9.9,22.0,22.0
2023-06-04 18:35:00,26.4,,28.9,23.3,25.86,27.9,27.9,[27.9],28.9,24.1,1.0,24.1,16.8,23.7,24.0,1.0,23.3,12.9,21.7,21.0,1.0,28.9,9.6,22.0,22.0
2023-06-04 18:40:00,26.4,,28.9,23.2,25.84,27.9,27.9,[27.9],28.9,24.1,1.0,24.1,16.7,23.6,24.0,1.0,23.2,12.2,21.7,21.0,1.0,28.9,9.5,22.0,22.0
2023-06-04 18:45:00,26.3,,29.0,23.2,25.880000000000003,27.9,27.9,[27.9],29.0,24.1,1.0,24.1,16.4,23.5,24.0,1.0,23.2,12.2,21.6,21.0,1.0,29.0,9.7,22.0,22.0
2023-06-04 18:50:00,26.3,,28.9,23.2,25.84,27.9,27.9,[27.9],28.9,24.1,1.0,24.1,16.2,23.5,24.0,1.0,23.2,12.6,21.6,21.0,1.0,28.9,9.4,22.0,22.0
2023-06-04 18:55:00,26.3,,28.9,23.1,25.82,28.0,28.0,[28.0],28.9,24.1,1.0,24.1,16.4,23.6,24.0,1.0,23.1,12.4,21.6,21.0,1.0,28.9,9.6,22.0,22.0
2023-06-04 19:00:00,26.5,,28.9,23.3,25.86,27.9,27.9,[27.9],28.9,24.1,1.0,24.1,16.3,23.5,24.0,1.0,23.3,12.4,21.7,21.0,1.0,28.9,9.8,22.0,22.0
2023-06-04 19:05:00,26.3,,28.9,23.3,25.86,27.9,27.9,[27.9],28.9,24.1,1.0,24.1,15.8,23.4,24.0,1.0,23.3,12.7,21.6,21.0,1.0,28.9,9.5,22.0,22.0
2023-06-04 19:10:00,26.3,,28.9,23.2,25.84,27.9,27.9,[27.9],28.9,24.1,1.0,24.1,16.2,23.6,24.0,1.0,23.2,12.3,21.7,21.0,1.0,28.9,9.8,22.0,22.0
2023-06-04 19:15:00,26.2,,28.9,23.2,25.84,27.9,27.9,[27.9],28.9,24.1,1.0,24.1,16.4,23.6,24.0,1.0,23.2,12.7,21.6,21.0,1.0,28.9,9.6,22.0,22.0
2023-06-04 19:20:00,26.2,,28.9,23.2,25.84,27.9,27.9,[27.9],28.9,24.1,1.0,24.1,16.4,23.6,24.0,1.0,23.2,11.8,21.6,21.0,1.0,28.9,9.8,22.0,22.0
2023-06-04 19:25:00,26.1,,28.9,23.2,25.84,27.9,27.9,[27.9],28.9,24.1,1.0,24.1,16.9,23.6,24.0,1.0,23.2,12.6,21.6,21.0,1.0,28.9,9.4,22.0,22.0
2023-06-04 19:30:00,26.2,,28.9,23.2,25.880000000000003,28.0,28.0,[28.0],28.9,24.2,1.0,24.2,16.5,23.5,24.0,1.0,23.2,12.5,21.6,21.0,1.0,28.9,9.6,22.0,22.0
2023-06-04 19:35:00,26.2,,28.9,23.2,25.880000000000003,27.9,27.9,[27.9],28.9,24.2,1.0,24.2,16.5,23.6,24.0,1.0,23.2,12.0,21.6,21.0,1.0,28.9,9.8,22.0,22.0
2023-06-04 19:40:00,26.2,,28.9,23.2,25.880000000000003,27.9,27.9,[27.9],28.9,24.2,1.0,24.2,16.7,23.5,24.0,1.0,23.2,12.7,21.7,21.0,1.0,28.9,9.6,22.0,22.0
2023-06-04 19:45:00,26.2,,28.9,23.2,25.880000000000003,27.9,27.9,[27.9],28.9,24.2,1.0,24.2,16.2,23.6,24.0,1.0,23.2,12.2,21.6,21.0,1.0,28.9,9.6,22.0,22.0
2023-06-04 19:50:00,26.0,,28.9,23.2,25.880000000000003,27.9,27.9,[27.9],28.9,24.2,1.0,24.2,16.1,23.6,24.0,1.0,23.2,12.6,21.7,21.0,1.0,28.9,9.8,22.0,22.0
2023-06-04 19:55:00,26.2,,28.9,23.2,25.880000000000003,28.0,28.0,[28.0],28.9,24.2,1.0,24.2,16.3,23.6,24.0,1.0,23.2,12.1,21.7,21.0,1.0,28.9,9.5,22.0,22.0
2023-06-04 20:00:00,26.5,,28.9,23.2,25.880000000000003,27.9,27.9,[27.9],28.9,24.2,1.0,24.2,16.6,23.5,24.0,1.0,23.2,12.0,21.6,21.0,1.0,28.9,9.8,22.0,22.0
2023-06-04 20:05:00,26.4,,,,,27.9,27.9,[27.9],,,1.0,,,23.5,24.0,1.0,,,21.6,21.0,1.0,,,22.0,22.0
2023-06-04 20:10:00,26.2,,28.9,23.2,25.880000000000003,27.9,27.9,[27.9],28.9,24.2,1.0,24.2,16.5,23.7,24.0,1.0,23.2,12.5,21.7,21.0,1.0,28.9,9.5,22.0,22.0
2023-06-04 20:15:00,26.2,,28.9,23.2,25.84,28.1,28.1,[28.1],28.9,24.1,1.0,24.1,16.4,23.6,24.0,1.0,23.2,12.8,21.6,21.0,1.0,28.9,9.7,22.0,22.0
2023-06-04 20:20:00,26.2,,28.9,23.3,25.86,27.9,27.9,[27.9],28.9,24.1,1.0,24.1,16.5,23.6,24.0,1.0,23.3,12.3,21.7,21.0,1.0,28.9,9.8,22.0,22.0
2023-06-04 20:25:00,26.3,,28.9,23.3,25.9,27.7,27.7,[27.7],28.9,24.2,1.0,24.2,16.1,23.5,24.0,1.0,23.3,12.4,21.3,21.0,1.0,28.9,14.0,21.4,22.0
2023-06-04 20:30:00,26.2,,28.8,23.2,25.840000000000003,27.3,27.3,[27.3],28.8,24.2,1.0,24.2,15.7,23.5,24.0,1.0,23.2,12.3,21.1,21.0,1.0,28.8,12.3,20.9,22.0
2023-06-04 20:35:00,26.1,,28.6,23.2,25.72000000000001,27.3,27.3,[27.3],28.6,24.1,1.0,24.1,15.3,23.4,24.0,1.0,23.2,12.3,21.3,21.0,1.0,28.6,9.8,21.5,22.0
2023-06-04 20:40:00,26.0,,28.4,23.2,25.64,27.6,27.6,[27.6],28.4,24.1,1.0,24.1,15.3,23.6,24.0,1.0,23.2,12.4,21.5,21.0,1.0,28.4,9.5,21.7,22.0
2023-06-04 20:45:00,26.1,,28.4,23.2,25.64,,,,28.4,24.1,1.0,24.1,15.2,23.5,24.0,1.0,23.2,12.6,21.5,21.0,1.0,28.4,9.8,21.7,22.0
2023-06-04 20:50:00,26.2,,28.4,23.2,25.64,27.8,27.8,[27.8],28.4,24.1,1.0,24.1,15.5,23.6,24.0,1.0,23.2,12.1,21.5,21.0,1.0,28.4,9.5,21.8,22.0
2023-06-04 20:55:00,26.2,,28.5,23.2,25.68,27.7,27.7,[27.7],28.5,24.1,1.0,24.1,15.4,23.6,24.0,1.0,23.2,12.5,21.5,21.0,1.0,28.5,9.8,21.8,22.0
2023-06-04 21:00:00,26.2,,28.5,23.2,25.68,27.8,27.8,[27.8],28.5,24.1,1.0,24.1,20.4,23.1,24.0,1.0,23.2,12.5,21.3,21.0,1.0,28.5,9.5,21.8,22.0
2023-06-04 21:05:00,26.2,,28.5,23.1,25.62,27.8,27.8,[27.8],28.5,24.0,1.0,24.0,14.3,23.5,24.0,1.0,23.1,12.2,21.3,21.0,1.0,28.5,9.6,21.8,22.0
2023-06-04 21:10:00,26.4,,28.5,23.1,25.7,27.8,27.8,[27.8],28.5,24.2,1.0,24.2,13.9,23.9,24.0,1.0,23.1,12.0,21.5,21.0,1.0,28.5,9.8,21.8,22.0
2023-06-04 21:15:00,26.3,,28.5,23.1,25.74,27.8,27.8,[27.8],28.5,24.3,1.0,24.3,13.9,24.0,24.0,1.0,23.1,12.2,21.6,21.0,1.0,28.5,9.5,21.9,22.0
2023-06-04 21:20:00,26.3,,28.6,23.3,25.9,27.8,27.8,[27.8],28.6,24.5,1.0,24.5,13.9,24.2,24.0,1.0,23.3,12.7,21.7,21.0,1.0,28.6,9.7,21.9,22.0
2023-06-04 21:25:00,26.2,,28.6,23.3,25.9,27.8,27.8,[27.8],28.6,24.5,1.0,24.5,13.8,24.1,24.0,1.0,23.3,13.1,21.7,21.0,1.0,28.6,10.0,22.0,22.0
2023-06-04 21:30:00,26.1,,28.6,23.6,26.04,27.9,27.9,[27.9],28.6,24.7,1.0,24.7,13.8,24.3,24.0,1.0,23.6,12.9,21.8,21.0,1.0,28.6,9.9,22.0,22.0
2023-06-04 21:35:00,26.2,,28.7,23.6,26.12,27.9,27.9,[27.9],28.7,24.8,1.0,24.8,13.8,24.3,24.0,1.0,23.6,13.0,21.8,21.0,1.0,28.7,9.6,22.0,22.0
2023-06-04 21:40:00,26.1,,28.8,23.7,26.18,27.9,27.9,[27.9],28.8,24.8,1.0,24.8,13.8,24.3,24.0,1.0,23.7,12.7,21.9,21.0,1.0,28.8,10.0,22.1,22.0
2023-06-04 21:45:00,26.0,,28.8,23.8,26.28,27.9,27.9,[27.9],28.8,25.0,1.0,25.0,13.9,24.3,24.0,1.0,23.8,12.7,21.9,21.0,1.0,28.8,9.8,22.1,22.0
2023-06-04 21:50:00,26.2,,28.8,23.8,26.32,28.0,28.0,[28.0],28.8,25.1,1.0,25.1,13.9,24.4,24.0,1.0,23.8,12.5,21.9,21.0,1.0,28.8,9.5,22.2,22.0
2023-06-04 21:55:00,26.1,,28.8,23.8,26.32,28.0,28.0,[28.0],28.8,25.1,1.0,25.1,13.9,24.4,24.0,1.0,23.8,12.8,21.9,21.0,1.0,28.8,9.9,22.2,22.0
2023-06-04 22:00:00,26.1,,28.9,23.9,26.380000000000003,27.9,27.9,[27.9],28.9,25.1,1.0,25.1,14.0,24.5,24.0,1.0,23.9,12.6,22.0,21.0,1.0,28.9,9.6,22.2,22.0
2023-06-04 22:05:00,25.9,,28.9,23.9,26.380000000000003,28.0,28.0,[28.0],28.9,25.1,1.0,25.1,14.0,24.5,24.0,1.0,23.9,12.5,22.0,21.0,1.0,28.9,9.9,22.2,22.0
2023-06-04 22:10:00,25.9,,28.9,23.9,26.380000000000003,28.0,28.0,[28.0],28.9,25.1,1.0,25.1,14.0,24.5,24.0,1.0,23.9,12.7,22.0,21.0,1.0,28.9,9.6,22.2,22.0
2023-06-04 22:15:00,25.9,,28.9,24.0,26.4,28.2,28.2,[28.2],28.9,25.1,1.0,25.1,13.9,24.5,24.0,1.0,24.0,12.6,22.0,21.0,1.0,28.9,9.9,22.2,22.0
2023-06-04 22:20:00,25.9,,29.0,24.1,26.5,28.1,28.1,[28.1],29.0,25.2,1.0,25.2,13.9,24.5,24.0,1.0,24.1,12.5,22.1,21.0,1.0,29.0,9.6,22.3,22.0
2023-06-04 22:25:00,25.9,,29.0,24.1,26.5,28.1,28.1,[28.1],29.0,25.2,1.0,25.2,13.9,24.6,24.0,1.0,24.1,12.5,22.1,21.0,1.0,29.0,9.8,22.3,22.0
2023-06-04 22:30:00,26.0,,29.0,24.1,26.5,28.1,28.1,[28.1],29.0,25.2,1.0,25.2,14.2,24.5,24.0,1.0,24.1,12.3,22.2,21.0,1.0,29.0,9.6,22.3,22.0
2023-06-04 22:35:00,26.0,,29.0,24.1,26.5,28.1,28.1,[28.1],29.0,25.2,1.0,25.2,14.3,24.5,24.0,1.0,24.1,12.4,22.1,21.0,1.0,29.0,9.8,22.4,22.0
2023-06-04 22:40:00,26.1,,29.0,24.1,26.5,28.2,28.2,[28.2],29.0,25.2,1.0,25.2,14.3,24.6,24.0,1.0,24.1,12.3,22.1,21.0,1.0,29.0,10.0,22.3,22.0
2023-06-04 22:45:00,26.1,,29.1,24.1,26.54,28.2,28.2,[28.2],29.1,25.2,1.0,25.2,14.6,24.5,24.0,1.0,24.1,12.4,22.0,21.0,1.0,29.1,9.7,22.3,22.0
2023-06-04 22:50:00,25.9,,29.1,24.1,26.54,28.3,28.3,[28.3],29.1,25.2,1.0,25.2,14.1,24.5,24.0,1.0,24.1,12.2,22.1,21.0,1.0,29.1,10.0,22.4,22.0
2023-06-04 22:55:00,26.0,,29.1,24.1,26.54,28.1,28.1,[28.1],29.1,25.2,1.0,25.2,14.2,24.6,24.0,1.0,24.1,12.3,22.1,21.0,1.0,29.1,5.8,22.4,22.0
2023-06-04 23:00:00,26.1,,29.1,24.1,26.54,28.2,28.2,[28.2],29.1,25.2,1.0,25.2,14.2,24.5,24.0,1.0,24.1,12.3,22.1,21.0,1.0,29.1,10.0,22.4,22.0
2023-06-04 23:05:00,26.0,,29.1,24.1,26.54,28.3,28.3,[28.3],29.1,25.2,1.0,25.2,14.3,24.4,24.0,1.0,24.1,12.3,22.2,21.0,1.0,29.1,9.9,22.4,22.0
2023-06-04 23:10:00,25.9,,29.1,24.1,26.58,28.3,28.3,[28.3],29.1,25.3,1.0,25.3,14.6,24.5,24.0,1.0,24.1,12.3,22.1,21.0,1.0,29.1,9.7,22.4,22.0
2023-06-04 23:15:00,25.8,,29.1,24.1,26.54,28.3,28.3,[28.3],29.1,25.2,1.0,25.2,14.7,24.6,24.0,1.0,24.1,12.3,22.1,21.0,1.0,29.1,9.9,22.4,22.0
2023-06-04 23:20:00,25.8,,29.2,24.1,26.579999999999995,28.2,28.2,[28.2],29.2,25.2,1.0,25.2,14.5,24.5,24.0,1.0,24.1,12.6,22.2,21.0,1.0,29.2,9.8,22.3,22.0
2023-06-04 23:25:00,25.8,,29.2,24.1,26.579999999999995,28.2,28.2,[28.2],29.2,25.2,1.0,25.2,14.5,24.5,24.0,1.0,24.1,12.4,22.2,21.0,1.0,29.2,9.5,22.4,22.0
2023-06-04 23:30:00,25.7,,29.2,24.1,26.54,28.3,28.3,[28.3],29.2,25.1,1.0,25.1,14.5,24.5,24.0,1.0,24.1,12.4,22.1,21.0,1.0,29.2,9.8,22.4,22.0
2023-06-04 23:35:00,25.9,,29.2,24.1,26.54,28.3,28.3,[28.3],29.2,25.1,1.0,25.1,14.6,24.4,24.0,1.0,24.1,12.4,22.1,21.0,1.0,29.2,9.6,22.4,22.0
2023-06-04 23:40:00,25.9,,29.2,24.1,26.54,28.2,28.2,[28.2],29.2,25.1,1.0,25.1,14.5,24.4,24.0,1.0,24.1,12.4,22.1,21.0,1.0,29.2,9.9,22.3,22.0
2023-06-04 23:45:00,25.9,,29.2,24.1,26.54,28.2,28.2,[28.2],29.2,25.1,1.0,25.1,14.8,24.4,24.0,1.0,24.1,12.3,22.1,21.0,1.0,29.2,9.7,22.3,22.0
2023-06-04 23:50:00,25.9,,29.2,24.1,26.54,28.3,28.3,[28.3],29.2,25.1,1.0,25.1,14.5,24.4,24.0,1.0,24.1,12.4,22.1,21.0,1.0,29.2,9.9,22.4,22.0
2023-06-04 23:55:00,25.9,,29.2,24.1,26.54,28.3,28.3,[28.3],29.2,25.1,1.0,25.1,14.6,24.5,24.0,1.0,24.1,12.3,22.1,21.0,1.0,29.2,9.7,22.4,22.0
2023-06-05 00:00:00,26.0,,29.2,24.1,26.54,28.2,28.2,[28.2],29.2,25.1,1.0,25.1,14.4,24.4,24.0,1.0,24.1,12.3,22.2,21.0,1.0,29.2,9.8,22.4,22.0
2023-06-05 00:05:00,25.9,,29.2,24.1,26.54,28.3,28.3,[28.3],29.2,25.1,1.0,25.1,14.5,24.5,24.0,1.0,24.1,12.2,22.1,21.0,1.0,29.2,9.5,22.4,22.0
2023-06-05 00:10:00,26.0,,29.2,24.1,26.54,28.2,28.2,[28.2],29.2,25.1,1.0,25.1,14.4,24.4,24.0,1.0,24.1,12.2,22.1,21.0,1.0,29.2,9.9,22.4,22.0
2023-06-05 00:15:00,26.0,,29.2,24.0,26.52,28.2,28.2,[28.2],29.2,25.1,1.0,25.1,14.5,24.4,24.0,1.0,24.0,12.6,22.1,21.0,1.0,29.2,9.7,22.4,22.0
2023-06-05 00:20:00,26.0,,29.2,24.0,26.52,28.2,28.2,[28.2],29.2,25.1,1.0,25.1,14.6,24.5,24.0,1.0,24.0,12.4,22.1,21.0,1.0,29.2,9.9,22.4,22.0
2023-06-05 00:25:00,26.0,,29.2,24.0,26.52,28.1,28.1,[28.1],29.2,25.1,1.0,25.1,14.6,24.4,24.0,1.0,24.0,12.2,22.1,21.0,1.0,29.2,9.6,22.4,22.0
2023-06-05 00:30:00,26.0,,29.2,24.0,26.52,28.1,28.1,[28.1],29.2,25.1,1.0,25.1,14.5,24.4,24.0,1.0,24.0,12.5,22.1,21.0,1.0,29.2,9.7,22.4,22.0
2023-06-05 00:35:00,25.8,,29.2,24.0,26.52,27.9,27.9,[27.9],29.2,25.1,1.0,25.1,14.5,24.3,24.0,1.0,24.0,11.1,21.8,24.0,1.0,29.2,14.1,21.8,24.0
2023-06-05 00:40:00,25.8,,29.0,24.0,26.4,27.6,27.6,[27.6],29.0,25.0,1.0,25.0,14.5,24.2,24.0,1.0,24.0,10.7,21.6,22.0,1.0,29.0,13.6,21.3,22.0
2023-06-05 00:45:00,25.8,,29.0,24.0,26.4,27.6,27.6,[27.6],29.0,25.0,1.0,25.0,14.7,24.3,24.0,1.0,24.0,10.7,21.7,22.0,1.0,29.0,9.4,21.7,22.0
2023-06-05 00:50:00,25.6,,28.8,24.0,26.32,27.7,27.7,[27.7],28.8,25.0,1.0,25.0,14.5,24.4,24.0,1.0,24.0,10.7,21.9,22.0,1.0,28.8,9.8,22.0,22.0
2023-06-05 00:55:00,25.8,,28.7,23.9,26.3,27.9,27.9,[27.9],28.7,25.1,1.0,25.1,14.6,24.4,24.0,1.0,23.9,10.7,22.0,22.0,1.0,28.7,9.7,22.1,22.0
2023-06-05 01:00:00,25.9,,28.7,23.9,26.3,27.9,27.9,[27.9],28.7,25.1,1.0,25.1,14.5,24.3,24.0,1.0,23.9,11.7,22.0,21.0,1.0,28.7,9.6,22.1,22.0
2023-06-05 01:05:00,25.9,,28.8,23.9,26.340000000000003,28.0,28.0,[28.0],28.8,25.1,1.0,25.1,14.8,24.3,24.0,1.0,23.9,12.1,21.9,21.0,1.0,28.8,9.4,22.2,22.0
2023-06-05 01:10:00,25.8,,28.8,23.9,26.26,28.0,28.0,[28.0],28.8,24.9,1.0,24.9,20.7,23.9,24.0,1.0,23.9,11.7,21.9,21.0,1.0,28.8,9.6,22.2,22.0
2023-06-05 01:15:00,25.7,,28.8,23.8,26.24,28.0,28.0,[28.0],28.8,24.9,1.0,24.9,14.1,24.0,24.0,1.0,23.8,12.2,21.8,21.0,1.0,28.8,9.5,22.1,22.0
2023-06-05 01:20:00,25.9,,28.8,23.8,26.2,27.9,27.9,[27.9],28.8,24.8,1.0,24.8,14.0,24.2,24.0,1.0,23.8,12.4,21.8,21.0,1.0,28.8,9.9,22.1,22.0
2023-06-05 01:25:00,26.0,,28.9,23.7,26.18,28.0,28.0,[28.0],28.9,24.7,1.0,24.7,14.1,24.3,24.0,1.0,23.7,12.2,21.9,21.0,1.0,28.9,9.6,22.1,22.0
2023-06-05 01:30:00,25.9,,,,,27.9,27.9,[27.9],,,1.0,,14.3,24.3,24.0,1.0,,12.4,21.8,21.0,1.0,,9.4,22.1,22.0
2023-06-05 01:35:00,25.8,,28.9,23.8,26.24,28.1,28.1,[28.1],28.9,24.8,1.0,24.8,14.3,24.3,24.0,1.0,23.8,11.3,21.9,24.0,1.0,28.9,9.3,22.2,24.0
2023-06-05 01:40:00,25.8,,28.9,23.8,26.279999999999998,27.9,27.9,[27.9],28.9,24.9,1.0,24.9,14.3,24.3,24.0,1.0,23.8,11.2,21.9,22.0,1.0,28.9,10.1,22.1,22.0
2023-06-05 01:45:00,25.8,,28.9,23.8,26.279999999999998,27.9,27.9,[27.9],28.9,24.9,1.0,24.9,14.2,24.2,24.0,1.0,23.8,11.5,21.8,22.0,1.0,28.9,9.9,22.1,22.0
2023-06-05 01:50:00,25.9,,28.9,23.9,26.340000000000003,27.9,27.9,[27.9],28.9,25.0,1.0,25.0,14.2,24.3,24.0,1.0,23.9,11.2,21.9,22.0,1.0,28.9,9.6,22.1,22.0
2023-06-05 01:55:00,26.0,,28.9,23.9,26.340000000000003,28.0,28.0,[28.0],28.9,25.0,1.0,25.0,14.3,24.3,24.0,1.0,23.9,11.3,21.9,22.0,1.0,28.9,10.0,22.1,22.0
2023-06-05 02:00:00,26.1,,28.9,23.9,26.340000000000003,28.0,28.0,[28.0],28.9,25.0,1.0,25.0,14.3,24.3,24.0,1.0,23.9,12.0,21.8,21.0,1.0,28.9,9.7,22.1,22.0
2023-06-05 02:05:00,26.0,,28.9,23.9,26.340000000000003,28.0,28.0,[28.0],28.9,25.0,1.0,25.0,14.3,24.3,24.0,1.0,23.9,11.7,21.9,21.0,1.0,28.9,10.0,22.1,22.0
2023-06-05 02:10:00,25.8,,28.9,23.9,26.340000000000003,27.9,27.9,[27.9],28.9,25.0,1.0,25.0,14.3,24.3,24.0,1.0,23.9,12.1,21.8,21.0,1.0,28.9,9.7,22.1,22.0
2023-06-05 02:15:00,25.8,,28.9,23.9,26.340000000000003,27.9,27.9,[27.9],28.9,25.0,1.0,25.0,14.3,24.2,24.0,1.0,23.9,12.5,21.9,21.0,1.0,28.9,9.9,22.0,22.0
2023-06-05 02:20:00,25.9,,28.9,23.9,26.340000000000003,27.9,27.9,[27.9],28.9,25.0,1.0,25.0,14.4,24.2,24.0,1.0,23.9,12.3,21.9,21.0,1.0,28.9,10.1,22.0,22.0
2023-06-05 02:25:00,26.0,,28.9,23.9,26.340000000000003,28.0,28.0,[28.0],28.9,25.0,1.0,25.0,14.3,24.2,24.0,1.0,23.9,12.4,21.9,21.0,1.0,28.9,9.8,22.1,22.0
2023-06-05 02:30:00,26.1,,28.9,23.8,26.279999999999998,28.0,28.0,[28.0],28.9,24.9,1.0,24.9,14.5,24.2,24.0,1.0,23.8,12.2,21.9,21.0,1.0,28.9,10.1,22.1,22.0
2023-06-05 02:35:00,26.0,,28.9,23.8,26.279999999999998,28.0,28.0,[28.0],28.9,24.9,1.0,24.9,14.4,24.2,24.0,1.0,23.8,11.5,21.9,24.0,1.0,28.9,9.2,22.1,24.0
2023-06-05 02:40:00,25.9,,28.9,23.8,26.279999999999998,28.0,28.0,[28.0],28.9,24.9,1.0,24.9,14.3,24.3,24.0,1.0,23.8,11.1,21.9,22.0,1.0,28.9,10.1,22.1,22.0
2023-06-05 02:45:00,25.8,,28.9,23.9,26.3,28.1,28.1,[28.1],28.9,24.9,1.0,24.9,14.3,24.2,24.0,1.0,23.9,11.1,21.9,22.0,1.0,28.9,9.7,22.1,22.0
2023-06-05 02:50:00,25.9,,28.9,23.9,26.3,28.0,28.0,[28.0],28.9,24.9,1.0,24.9,14.4,24.3,24.0,1.0,23.9,11.3,21.9,22.0,1.0,28.9,10.1,22.1,22.0
2023-06-05 02:55:00,26.0,,28.9,23.8,26.279999999999998,27.9,27.9,[27.9],28.9,24.9,1.0,24.9,14.5,24.2,24.0,1.0,23.8,11.3,21.9,21.0,1.0,28.9,9.8,22.1,22.0
2023-06-05 03:00:00,26.1,,28.9,23.9,26.3,28.0,28.0,[28.0],28.9,24.9,1.0,24.9,14.4,24.1,24.0,1.0,23.9,12.0,21.9,21.0,1.0,28.9,9.8,22.1,22.0
2023-06-05 03:05:00,25.8,,28.9,23.8,26.279999999999998,28.0,28.0,[28.0],28.9,24.9,1.0,24.9,14.3,24.3,24.0,1.0,23.8,11.7,21.9,21.0,1.0,28.9,9.9,22.1,22.0
2023-06-05 03:10:00,25.8,,28.9,23.8,26.279999999999998,28.1,28.1,[28.1],28.9,24.9,1.0,24.9,14.3,24.2,24.0,1.0,23.8,12.1,22.0,21.0,1.0,28.9,9.8,22.2,22.0
2023-06-05 03:15:00,25.8,,28.9,23.8,26.279999999999998,27.9,27.9,[27.9],28.9,24.9,1.0,24.9,14.4,24.2,24.0,1.0,23.8,12.4,22.0,21.0,1.0,28.9,10.0,22.1,22.0
2023-06-05 03:20:00,25.9,,28.9,23.8,26.279999999999998,27.9,27.9,[27.9],28.9,24.9,1.0,24.9,14.6,24.2,24.0,1.0,23.8,12.6,21.8,21.0,1.0,28.9,9.9,22.1,22.0
2023-06-05 03:25:00,26.0,,28.9,23.8,26.279999999999998,27.9,27.9,[27.9],28.9,24.9,1.0,24.9,14.6,24.2,24.0,1.0,23.8,12.5,21.8,21.0,1.0,28.9,9.7,22.1,22.0
2023-06-05 03:30:00,25.8,,28.9,23.8,26.279999999999998,28.0,28.0,[28.0],28.9,24.9,1.0,24.9,14.5,24.2,24.0,1.0,23.8,12.5,21.8,21.0,1.0,28.9,9.9,22.1,22.0
2023-06-05 03:35:00,25.7,,28.9,23.8,26.24,28.0,28.0,[28.0],28.9,24.8,1.0,24.8,14.5,24.1,24.0,1.0,23.8,11.6,21.9,24.0,1.0,28.9,9.2,22.1,24.0
2023-06-05 03:40:00,25.9,,28.9,23.8,26.24,28.1,28.1,[28.1],28.9,24.8,1.0,24.8,14.5,24.2,24.0,1.0,23.8,11.2,21.9,22.0,1.0,28.9,10.0,22.1,22.0
2023-06-05 03:45:00,25.9,,28.9,23.8,26.24,28.1,28.1,[28.1],28.9,24.8,1.0,24.8,14.6,24.1,24.0,1.0,23.8,11.2,21.9,22.0,1.0,28.9,9.6,22.1,22.0
2023-06-05 03:50:00,25.9,,28.9,23.8,26.24,27.9,27.9,[27.9],28.9,24.8,1.0,24.8,14.6,24.1,24.0,1.0,23.8,11.0,21.9,22.0,1.0,28.9,9.9,22.2,22.0
2023-06-05 03:55:00,25.8,,28.9,23.8,26.24,28.1,28.1,[28.1],28.9,24.8,1.0,24.8,14.6,24.2,24.0,1.0,23.8,11.2,21.9,22.0,1.0,28.9,10.0,22.2,22.0
2023-06-05 04:00:00,25.6,,28.9,23.8,26.279999999999998,28.1,28.1,[28.1],28.9,24.9,1.0,24.9,14.7,24.2,24.0,1.0,23.8,11.6,22.0,21.0,1.0,28.9,9.6,22.2,22.0
2023-06-05 04:05:00,25.8,,28.9,23.8,26.24,28.0,28.0,[28.0],28.9,24.8,1.0,24.8,14.7,24.2,24.0,1.0,23.8,11.8,21.9,21.0,1.0,28.9,9.8,22.2,22.0
2023-06-05 04:10:00,25.8,,28.9,23.8,26.24,28.0,28.0,[28.0],28.9,24.8,1.0,24.8,14.6,24.1,24.0,1.0,23.8,12.2,21.9,21.0,1.0,28.9,10.0,22.1,22.0
2023-06-05 04:15:00,26.0,,28.9,23.8,26.279999999999998,28.0,28.0,[28.0],28.9,24.9,1.0,24.9,14.7,24.1,24.0,1.0,23.8,12.5,21.9,21.0,1.0,28.9,9.7,22.1,22.0
2023-06-05 04:20:00,26.0,,28.9,23.8,26.279999999999998,28.1,28.1,[28.1],28.9,24.9,1.0,24.9,14.6,24.1,24.0,1.0,23.8,12.5,21.9,21.0,1.0,28.9,10.1,22.1,22.0
2023-06-05 04:25:00,25.9,,,,,27.9,27.9,[27.9],,,1.0,,14.6,24.1,24.0,1.0,,12.4,21.9,21.0,1.0,,9.8,22.1,22.0
2023-06-05 04:30:00,25.8,,28.9,23.8,26.24,28.1,28.1,[28.1],28.9,24.8,1.0,24.8,14.7,24.1,24.0,1.0,23.8,12.4,21.9,21.0,1.0,28.9,9.6,22.1,22.0
2023-06-05 04:35:00,25.6,,28.9,23.8,26.24,28.1,28.1,[28.1],28.9,24.8,1.0,24.8,14.6,24.2,24.0,1.0,23.8,11.4,21.9,24.0,1.0,28.9,9.4,22.2,24.0
2023-06-05 04:40:00,25.7,,28.9,23.8,26.24,28.0,28.0,[28.0],28.9,24.8,1.0,24.8,14.6,24.1,24.0,1.0,23.8,11.7,21.9,22.0,1.0,28.9,9.6,22.1,22.0
2023-06-05 04:45:00,25.7,,28.9,23.8,26.24,27.8,27.8,[27.8],28.9,24.8,1.0,24.8,14.5,24.1,24.0,1.0,23.8,11.5,21.6,22.0,1.0,28.9,14.2,21.5,22.0
2023-06-05 04:50:00,25.5,,28.7,23.7,26.1,27.3,27.3,[27.3],28.7,24.7,1.0,24.7,14.8,24.0,24.0,1.0,23.7,11.3,21.3,22.0,1.0,28.7,13.8,21.1,22.0
2023-06-05 04:55:00,25.5,,28.5,23.7,26.020000000000003,27.4,27.4,[27.4],28.5,24.7,1.0,24.7,14.6,23.9,24.0,1.0,23.7,11.1,21.4,22.0,1.0,28.5,9.3,21.4,22.0
2023-06-05 05:00:00,25.5,,28.5,23.7,26.020000000000003,27.5,27.5,[27.5],28.5,24.7,1.0,24.7,14.6,24.1,24.0,1.0,23.7,12.2,21.5,21.0,1.0,28.5,9.9,21.7,22.0
2023-06-05 05:05:00,25.4,,28.5,23.7,26.020000000000003,27.6,27.6,[27.6],28.5,24.7,1.0,24.7,14.6,24.1,24.0,1.0,23.7,11.6,21.5,21.0,1.0,28.5,9.5,21.8,22.0
2023-06-05 05:10:00,25.5,,28.4,23.6,25.96,27.8,27.8,[27.8],28.4,24.7,1.0,24.7,14.5,24.0,24.0,1.0,23.6,11.6,21.7,21.0,1.0,28.4,9.3,21.8,22.0
2023-06-05 05:15:00,25.6,,28.5,23.6,26.0,27.8,27.8,[27.8],28.5,24.7,1.0,24.7,14.7,24.0,24.0,1.0,23.6,11.4,21.6,21.0,1.0,28.5,9.4,21.9,22.0
2023-06-05 05:20:00,25.5,,28.5,23.6,25.96,27.8,27.8,[27.8],28.5,24.6,1.0,24.6,20.9,23.5,24.0,1.0,23.6,11.7,21.6,21.0,1.0,28.5,9.8,21.9,22.0
2023-06-05 05:25:00,25.6,,28.6,23.6,25.92,27.8,27.8,[27.8],28.6,24.4,1.0,24.4,13.9,23.7,24.0,1.0,23.6,11.7,21.5,21.0,1.0,28.6,9.5,21.8,22.0
2023-06-05 05:30:00,25.6,,28.5,23.5,25.860000000000003,27.8,27.8,[27.8],28.5,24.4,1.0,24.4,13.9,23.9,24.0,1.0,23.5,11.7,21.6,21.0,1.0,28.5,9.7,21.8,22.0
2023-06-05 05:35:00,25.8,,28.6,23.5,25.98,27.7,27.7,[27.7],28.6,24.6,1.0,24.6,,24.2,24.0,1.0,23.5,,21.7,24.0,1.0,28.6,,21.9,24.0
2023-06-05 05:40:00,25.7,,28.6,23.6,26.04,27.9,27.9,[27.9],28.6,24.7,1.0,24.7,13.9,24.3,24.0,1.0,23.6,8.45,22.0,24.0,1.0,28.6,9.3,22.1,24.0
2023-06-05 05:45:00,25.6,,28.6,23.7,26.140000000000004,28.1,28.1,[28.1],28.6,24.9,1.0,24.9,13.9,24.5,24.0,1.0,23.7,6.9,22.2,24.0,1.0,28.6,9.2,22.3,24.0
2023-06-05 05:50:00,25.7,,28.7,23.8,26.2,28.1,28.1,[28.1],28.7,24.9,1.0,24.9,14.7,24.7,24.0,1.0,23.8,5.9,22.5,24.0,1.0,28.7,9.4,22.4,24.0
2023-06-05 05:55:00,25.7,,28.7,23.8,26.32,28.3,28.3,[28.3],28.7,25.2,1.0,25.2,15.1,24.9,24.0,1.0,23.8,5.7,22.7,24.0,1.0,28.7,9.2,22.7,24.0
2023-06-05 06:00:00,26.0,,28.9,24.0,26.44,28.5,28.5,[28.5],28.9,25.2,1.0,25.2,16.2,24.9,24.0,1.0,24.0,6.4,22.8,22.0,1.0,28.9,10.1,22.8,22.0
2023-06-05 06:05:00,25.9,,29.0,24.1,26.58,28.5,28.5,[28.5],29.0,25.4,1.0,25.4,16.7,24.8,24.0,1.0,24.1,6.7,22.9,22.0,1.0,29.0,10.3,22.8,22.0
2023-06-05 06:10:00,26.2,,29.2,24.3,26.7,28.4,28.4,[28.4],29.2,25.4,1.0,25.4,18.0,24.7,24.0,1.0,24.3,6.9,22.8,22.0,1.0,29.2,10.4,22.6,22.0
2023-06-05 06:15:00,26.2,,29.2,24.3,26.7,28.4,28.4,[28.4],29.2,25.4,1.0,25.4,17.6,24.7,24.0,1.0,24.3,7.2,22.7,22.0,1.0,29.2,10.6,22.6,22.0
2023-06-05 06:20:00,26.1,,29.2,24.3,26.7,28.3,28.3,[28.3],29.2,25.4,1.0,25.4,18.2,24.7,24.0,1.0,24.3,7.4,22.7,22.0,1.0,29.2,10.6,22.6,22.0
2023-06-05 06:25:00,25.9,,29.2,24.3,26.7,28.4,28.4,[28.4],29.2,25.4,1.0,25.4,17.8,24.7,24.0,1.0,24.3,7.4,22.6,22.0,1.0,29.2,10.4,22.5,22.0
2023-06-05 06:30:00,26.1,,29.2,24.3,26.62,28.3,28.3,[28.3],29.2,25.2,1.0,25.2,18.0,24.5,24.0,1.0,24.3,8.6,22.5,21.0,1.0,29.2,10.6,22.4,22.0
2023-06-05 06:35:00,26.1,,29.2,24.3,26.58,28.1,28.1,[28.1],29.2,25.1,1.0,25.1,18.1,24.3,24.0,1.0,24.3,9.3,22.3,21.0,1.0,29.2,10.6,22.3,22.0
