time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,159868_c,159868_h,159868_p,159868_r,159868_s,159869_c,159869_h,159869_p,159869_r,159869_s,159870_c,159870_h,159870_p,159870_r,159870_s,3793401_c,3793401_h,3793401_p,3793401_r,3793401_s,3793402_c,3793402_h,3793402_p,3793402_r,3793402_s,3793403_c,3793403_h,3793403_p,3793403_r,3793403_s
2023-05-31 03:45:00,,14532.0,26.8,22.3,24.366666666666664,21.55,22.4,"[20.7, 22.4]",1.0,24.6,2.6,26.3,26.0,1.0,26.8,12.2,26.1,26.0,1.0,26.8,6.9,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.4,0.5,22.0,26.0
2023-05-31 03:50:00,,14548.0,26.5,22.1,24.13333333333333,21.55,22.3,"[20.8, 22.3]",1.0,24.4,2.6,26.1,26.0,1.0,26.5,12.2,26.3,26.0,1.0,26.5,6.9,26.0,26.0,1.0,22.1,0.7,24.0,26.0,1.0,22.1,0.5,24.0,26.0,1.0,23.2,0.5,23.0,26.0
2023-05-31 03:55:00,,14521.0,26.5,22.0,24.016666666666666,21.9,22.5,"[21.3, 22.5]",1.0,23.9,10.7,26.5,26.0,1.0,26.5,7.3,26.6,26.0,1.0,26.5,6.9,26.0,26.0,1.0,22.0,0.7,23.0,26.0,1.0,22.0,0.5,24.0,26.0,1.0,23.2,0.7,22.0,26.0
2023-05-31 04:00:00,,15166.0,27.7,22.1,24.516666666666666,22.1,22.7,"[21.5, 22.7]",1.0,23.9,10.7,26.8,26.0,1.0,27.7,7.3,26.9,26.0,1.0,27.7,7.0,26.0,26.0,1.0,22.1,0.7,24.0,26.0,1.0,22.1,0.5,24.0,26.0,1.0,23.6,0.7,23.0,26.0
2023-05-31 04:05:00,,14927.0,26.8,22.2,24.33333333333333,21.9,22.6,"[21.2, 22.6]",1.0,24.3,10.7,26.5,26.0,1.0,26.8,12.4,26.6,26.0,1.0,26.8,7.0,26.0,26.0,1.0,22.2,0.7,24.0,26.0,1.0,22.2,0.5,23.0,26.0,1.0,23.7,0.7,22.0,26.0
2023-05-31 04:10:00,,14927.0,26.8,22.3,24.399999999999995,21.65,22.4,"[20.9, 22.4]",1.0,24.5,10.7,26.2,26.0,1.0,26.8,12.4,26.3,26.0,1.0,26.8,7.0,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,23.0,26.0,1.0,23.7,0.7,22.0,26.0
2023-05-31 04:15:00,,14332.0,26.5,22.1,24.23333333333333,21.4,22.2,"[20.6, 22.2]",1.0,24.8,2.7,25.9,26.0,1.0,26.5,12.3,26.1,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.1,0.7,24.0,26.0,1.0,22.1,0.5,23.0,26.0,1.0,23.4,0.7,21.0,26.0
2023-05-31 04:20:00,,14711.0,26.5,22.0,24.08333333333333,21.4,22.2,"[20.6, 22.2]",1.0,24.3,2.7,25.9,26.0,1.0,26.5,7.3,26.1,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.0,0.7,24.0,26.0,1.0,22.0,0.5,23.0,26.0,1.0,23.2,0.7,22.0,26.0
2023-05-31 04:25:00,,14722.0,27.5,22.1,24.433333333333334,21.75,22.4,"[21.1, 22.4]",1.0,24.1,2.7,26.4,26.0,1.0,27.5,7.3,26.6,26.0,1.0,27.5,7.0,26.0,26.0,1.0,22.1,0.7,23.0,26.0,1.0,22.1,0.5,24.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-05-31 04:30:00,,14737.0,27.7,22.2,24.566666666666663,22.0,22.6,"[21.4, 22.6]",1.0,24.1,2.6,26.4,26.0,1.0,27.7,7.3,27.0,26.0,1.0,27.7,7.0,26.0,26.0,1.0,22.2,0.7,23.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.5,0.7,23.0,26.0
2023-05-31 04:35:00,,14737.0,26.8,22.2,24.3,21.75,22.4,"[21.1, 22.4]",1.0,24.0,10.6,26.4,26.0,1.0,26.8,12.2,26.4,26.0,1.0,26.8,7.0,26.0,26.0,1.0,22.2,0.7,24.0,26.0,1.0,22.2,0.5,23.0,26.0,1.0,23.8,0.7,21.0,26.0
2023-05-31 04:40:00,,14521.0,26.3,22.1,24.1,21.5,22.2,"[20.8, 22.2]",1.0,24.3,10.6,26.0,26.0,1.0,26.3,12.2,26.1,26.0,1.0,26.3,7.0,26.0,26.0,1.0,22.1,0.7,24.0,26.0,1.0,22.1,0.5,23.0,26.0,1.0,23.5,0.7,22.0,26.0
2023-05-31 04:45:00,,15106.0,26.7,22.1,24.28333333333333,21.5,22.2,"[20.8, 22.2]",1.0,24.9,10.7,26.1,26.0,1.0,26.7,12.3,26.2,26.0,1.0,26.7,6.9,26.0,26.0,1.0,22.1,0.7,24.0,26.0,1.0,22.1,0.5,24.0,26.0,1.0,23.2,0.7,23.0,26.0
2023-05-31 04:50:00,,14548.0,26.7,22.0,24.116666666666664,21.8,22.4,"[21.2, 22.4]",1.0,24.1,2.8,26.5,26.0,1.0,26.7,7.4,26.6,26.0,1.0,26.7,7.0,26.0,26.0,1.0,22.0,4.7,23.0,26.0,1.0,22.0,0.5,24.0,26.0,1.0,23.2,0.7,22.0,26.0
2023-05-31 04:55:00,,14521.0,27.5,22.2,24.48333333333333,22.05,22.6,"[21.5, 22.6]",1.0,23.9,2.6,26.8,26.0,1.0,27.5,7.3,26.6,26.0,1.0,27.5,7.0,26.0,26.0,1.0,22.2,0.7,24.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.6,0.7,23.0,26.0
2023-05-31 05:00:00,,14927.0,27.8,22.2,24.700000000000003,21.950000000000003,22.6,"[21.3, 22.6]",1.0,24.4,2.6,26.6,26.0,1.0,27.8,7.3,26.7,26.0,1.0,27.8,7.0,26.0,26.0,1.0,22.2,0.7,24.0,26.0,1.0,22.2,0.5,23.0,26.0,1.0,23.8,0.7,22.0,26.0
2023-05-31 05:05:00,,14927.0,27.2,22.3,24.916666666666668,21.9,22.5,"[21.3, 22.5]",1.0,25.8,2.6,26.6,28.0,1.0,27.2,7.3,26.7,28.0,1.0,27.2,6.9,28.0,28.0,1.0,22.3,0.7,25.0,28.0,1.0,22.3,0.5,24.0,26.0,1.0,24.7,0.7,23.0,28.0
2023-05-31 05:10:00,,15117.0,27.2,22.4,24.95,22.25,22.8,"[21.7, 22.8]",1.0,25.8,9.4,27.1,28.0,1.0,27.2,7.3,27.1,28.0,1.0,27.2,7.0,28.0,28.0,1.0,22.4,0.7,25.0,28.0,1.0,22.4,0.5,25.0,28.0,1.0,24.7,0.7,24.0,28.0
2023-05-31 05:15:00,,14927.0,27.7,22.4,25.166666666666668,22.5,23.0,"[22.0, 23.0]",1.0,26.2,9.4,27.4,28.0,1.0,27.7,7.3,27.4,28.0,1.0,27.7,7.0,28.0,28.0,1.0,22.4,0.7,26.0,28.0,1.0,22.4,0.5,27.0,28.0,1.0,24.6,0.7,24.0,28.0
2023-05-31 05:20:00,,14711.0,28.7,22.6,25.53333333333333,22.7,23.2,"[22.2, 23.2]",1.0,26.0,2.7,27.4,28.0,1.0,28.7,7.3,27.6,28.0,1.0,28.7,6.9,28.0,28.0,1.0,22.6,0.7,26.0,28.0,1.0,22.6,0.5,27.0,28.0,1.0,24.6,0.7,24.0,28.0
2023-05-31 05:25:00,,15117.0,28.6,23.2,25.850000000000005,22.85,23.3,"[22.4, 23.3]",1.0,26.6,2.6,27.8,28.0,1.0,28.6,7.3,27.8,28.0,1.0,28.6,7.0,28.0,28.0,1.0,23.2,0.7,26.0,28.0,1.0,23.2,0.5,26.0,28.0,1.0,24.9,0.7,24.0,28.0
2023-05-31 05:30:00,,14711.0,29.1,23.2,26.03333333333333,23.0,23.4,"[22.6, 23.4]",1.0,26.6,2.6,28.0,28.0,1.0,29.1,7.4,27.9,28.0,1.0,29.1,7.0,28.0,28.0,1.0,23.2,0.7,26.0,28.0,1.0,23.2,0.5,26.0,28.0,1.0,25.0,0.7,24.0,28.0
2023-05-31 05:35:00,,14927.0,28.9,23.6,26.0,23.15,23.5,"[22.8, 23.5]",1.0,26.0,2.6,28.1,28.0,1.0,28.9,7.4,28.1,28.0,1.0,28.9,7.0,28.0,28.0,1.0,23.6,0.7,26.0,28.0,1.0,23.6,0.5,26.0,28.0,1.0,25.0,0.7,24.0,28.0
2023-05-31 05:40:00,,15333.0,29.0,23.7,26.08333333333333,23.25,23.6,"[22.9, 23.6]",1.0,25.8,10.8,28.3,29.0,1.0,29.0,7.3,28.2,29.0,1.0,29.0,7.0,29.0,29.0,1.0,23.7,0.7,26.0,29.0,1.0,23.7,0.5,26.0,29.0,1.0,25.3,0.7,24.0,29.0
2023-05-31 05:45:00,,14737.0,29.0,23.7,26.566666666666663,23.4,23.7,"[23.1, 23.7]",1.0,27.5,2.6,28.4,29.0,1.0,29.0,7.3,28.4,29.0,1.0,29.0,7.0,29.0,29.0,1.0,23.7,0.7,27.0,29.0,1.0,23.7,0.5,26.0,29.0,1.0,26.5,0.7,25.0,29.0
2023-05-31 05:50:00,,14332.0,29.4,24.1,26.55,23.5,23.8,"[23.2, 23.8]",1.0,26.7,2.6,28.6,29.0,1.0,29.4,7.3,28.4,29.0,1.0,29.4,7.0,29.0,29.0,1.0,24.1,0.7,26.0,29.0,1.0,24.1,0.5,26.0,29.0,1.0,25.6,0.7,25.0,29.0
2023-05-31 05:55:00,,15322.0,29.8,24.1,26.866666666666664,23.65,24.0,"[23.3, 24.0]",1.0,27.5,2.6,28.6,29.0,1.0,29.8,7.3,28.7,29.0,1.0,29.8,7.0,29.0,29.0,1.0,24.1,0.7,27.0,29.0,1.0,24.1,0.6,27.0,29.0,1.0,25.9,0.7,25.0,29.0
2023-05-31 06:00:00,,14737.0,29.8,24.4,26.96666666666667,23.7,24.0,"[23.4, 24.0]",1.0,27.5,2.6,28.7,29.0,1.0,29.8,7.3,28.8,29.0,1.0,29.8,7.0,29.0,29.0,1.0,24.4,0.7,27.0,29.0,1.0,24.4,0.6,27.0,29.0,1.0,25.9,0.7,25.0,29.0
2023-05-31 06:05:00,,14927.0,29.7,24.4,26.933333333333334,23.75,24.1,"[23.4, 24.1]",1.0,27.4,,28.7,29.0,1.0,29.7,,28.8,29.0,1.0,29.7,,29.0,29.0,1.0,24.4,,27.0,29.0,1.0,24.4,,28.0,29.0,1.0,26.0,,26.0,29.0
2023-05-31 06:10:00,,14694.0,29.5,24.7,26.96666666666667,23.85,24.2,"[23.5, 24.2]",1.0,27.4,10.6,28.9,29.0,1.0,29.5,7.4,28.8,29.0,1.0,29.5,7.0,29.0,29.0,1.0,24.7,0.7,27.0,29.0,1.0,24.7,0.6,27.0,29.0,1.0,26.0,0.7,25.0,29.0
2023-05-31 06:15:00,,14511.0,29.7,24.7,27.08333333333333,23.9,24.2,"[23.6, 24.2]",1.0,27.4,10.6,28.9,29.0,1.0,29.7,7.4,29.0,29.0,1.0,29.7,7.0,29.0,29.0,1.0,24.7,0.7,27.0,29.0,1.0,24.7,0.6,27.0,29.0,1.0,26.3,0.7,25.0,29.0
2023-05-31 06:20:00,,15317.0,30.4,24.8,27.35,23.950000000000003,24.3,"[23.6, 24.3]",1.0,27.6,10.7,29.1,29.0,1.0,30.4,7.3,29.0,29.0,1.0,30.4,7.0,29.0,29.0,1.0,24.8,0.7,27.0,29.0,1.0,24.8,0.6,27.0,29.0,1.0,26.1,0.7,25.0,29.0
2023-05-31 06:25:00,,15117.0,30.1,24.9,27.16666666666667,24.05,24.3,"[23.8, 24.3]",1.0,26.7,10.6,29.1,29.0,1.0,30.1,7.4,29.1,29.0,1.0,30.1,7.1,29.0,29.0,1.0,24.9,0.7,27.0,29.0,1.0,24.9,0.6,27.0,29.0,1.0,26.3,0.7,25.0,29.0
2023-05-31 06:30:00,,14738.0,,,,24.1,24.4,"[23.8, 24.4]",1.0,,10.6,29.1,29.0,1.0,,7.3,29.2,29.0,1.0,,7.0,29.0,29.0,1.0,,0.7,27.0,29.0,1.0,,0.6,27.0,29.0,1.0,,0.7,25.0,29.0
2023-05-31 06:35:00,,14315.0,30.2,25.0,27.4,24.15,24.4,"[23.9, 24.4]",1.0,27.6,2.8,29.2,29.0,1.0,30.2,7.3,29.3,29.0,1.0,30.2,7.0,29.0,29.0,1.0,25.0,0.7,27.0,29.0,1.0,25.0,0.6,27.0,29.0,1.0,26.4,0.7,25.0,29.0
2023-05-31 06:40:00,,14911.0,29.0,25.0,26.95,23.6,24.2,"[23.0, 24.2]",1.0,27.6,2.7,27.9,26.0,1.0,29.0,7.4,28.5,26.0,1.0,29.0,7.0,26.0,26.0,1.0,25.0,0.7,26.0,26.0,1.0,25.0,0.6,27.0,26.0,1.0,26.1,0.7,23.0,26.0
2023-05-31 06:45:00,,14921.0,28.1,24.4,25.916666666666668,22.6,23.3,"[21.9, 23.3]",1.0,25.5,10.7,27.2,26.0,1.0,27.6,12.4,27.6,26.0,1.0,28.1,7.0,26.0,26.0,1.0,24.4,0.7,25.0,26.0,1.0,24.4,0.6,25.0,26.0,1.0,25.5,0.7,22.0,26.0
2023-05-31 06:50:00,,15333.0,27.7,24.0,25.46666666666667,22.4,23.0,"[21.8, 23.0]",1.0,24.9,10.7,27.2,26.0,1.0,27.4,12.4,27.2,26.0,1.0,27.7,7.0,26.0,26.0,1.0,24.4,0.7,25.0,26.0,1.0,24.4,0.6,24.0,26.0,1.0,24.0,0.7,22.0,26.0
2023-05-31 06:55:00,,14315.0,27.7,23.8,25.183333333333334,22.1,22.7,"[21.5, 22.7]",1.0,24.4,10.6,26.9,26.0,1.0,27.4,12.3,26.9,26.0,1.0,27.7,7.0,26.0,26.0,1.0,23.8,0.7,24.0,26.0,1.0,23.8,0.5,23.0,26.0,1.0,24.0,0.7,22.0,26.0
2023-05-31 07:00:00,,14722.0,27.1,23.4,24.883333333333336,22.0,22.7,"[21.3, 22.7]",1.0,24.4,10.7,26.6,26.0,1.0,27.1,12.3,26.9,26.0,1.0,27.1,7.0,26.0,26.0,1.0,23.4,0.7,24.0,26.0,1.0,23.4,0.5,23.0,26.0,1.0,23.9,0.7,21.0,26.0
2023-05-31 07:05:00,,14722.0,26.8,23.1,24.616666666666664,21.85,22.6,"[21.1, 22.6]",1.0,24.5,10.6,26.4,26.0,1.0,26.6,12.3,26.5,26.0,1.0,26.8,7.0,26.0,26.0,1.0,23.1,0.7,24.0,26.0,1.0,23.1,0.5,24.0,26.0,1.0,23.6,0.7,22.0,26.0
2023-05-31 07:10:00,,14315.0,26.6,23.1,24.649999999999995,21.7,22.5,"[20.9, 22.5]",1.0,24.9,10.6,26.2,26.0,1.0,26.6,12.3,26.4,26.0,1.0,26.6,7.0,26.0,26.0,1.0,23.1,0.7,24.0,26.0,1.0,23.1,0.5,24.0,26.0,1.0,23.6,0.7,22.0,26.0
2023-05-31 07:15:00,,14911.0,26.6,22.8,24.55,21.55,22.4,"[20.7, 22.4]",1.0,25.4,10.7,26.0,26.0,1.0,26.2,12.6,26.1,26.0,1.0,26.6,7.0,26.0,26.0,1.0,22.8,4.6,24.0,26.0,1.0,22.8,0.5,23.0,26.0,1.0,23.5,0.7,22.0,26.0
2023-05-31 07:20:00,,13910.0,26.3,22.3,24.2,21.450000000000003,22.3,"[20.6, 22.3]",1.0,24.8,2.6,26.1,26.0,1.0,26.3,7.3,26.1,26.0,1.0,26.3,7.0,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.2,0.7,22.0,26.0
2023-05-31 07:25:00,,14759.0,27.1,22.3,24.383333333333336,21.85,22.6,"[21.1, 22.6]",1.0,24.2,2.6,26.6,26.0,1.0,27.1,7.3,26.6,26.0,1.0,27.1,7.0,26.0,26.0,1.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.3,0.7,23.0,26.0
2023-05-31 07:30:00,,14732.0,27.1,22.4,24.51666666666667,22.15,22.8,"[21.5, 22.8]",1.0,24.2,2.6,26.9,26.0,1.0,27.1,7.3,26.9,26.0,1.0,27.1,7.0,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-05-31 07:35:00,,14339.0,26.7,22.4,24.433333333333334,21.85,22.6,"[21.1, 22.6]",1.0,25.0,2.6,26.5,26.0,1.0,26.5,12.2,26.5,26.0,1.0,26.7,6.9,26.0,26.0,1.0,22.4,0.7,26.0,26.0,1.0,22.4,0.5,23.0,26.0,1.0,23.6,0.7,22.0,26.0
2023-05-31 07:40:00,,15356.0,26.5,22.4,24.350000000000005,21.65,22.5,"[20.8, 22.5]",1.0,25.0,2.6,26.1,26.0,1.0,26.5,12.2,26.2,26.0,1.0,26.5,6.9,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-05-31 07:45:00,,14542.0,26.5,22.1,24.116666666666664,21.55,22.4,"[20.7, 22.4]",1.0,24.8,10.6,26.0,26.0,1.0,26.0,12.3,26.0,26.0,1.0,26.5,6.9,26.0,26.0,1.0,22.1,0.7,24.0,26.0,1.0,22.1,0.5,23.0,26.0,1.0,23.2,0.7,21.0,26.0
2023-05-31 07:50:00,,14759.0,26.3,22.1,24.066666666666663,21.8,22.5,"[21.1, 22.5]",1.0,24.4,10.8,26.6,26.0,1.0,26.0,7.3,26.6,26.0,1.0,26.3,7.0,26.0,26.0,1.0,22.1,0.7,25.0,26.0,1.0,22.1,0.5,24.0,26.0,1.0,23.5,0.7,23.0,26.0
2023-05-31 07:55:00,,14759.0,27.6,22.1,24.616666666666664,22.15,22.8,"[21.5, 22.8]",1.0,24.4,10.7,27.0,26.0,1.0,27.6,7.3,26.9,26.0,1.0,27.6,7.0,26.0,26.0,1.0,22.1,0.7,25.0,26.0,1.0,22.1,0.5,24.0,26.0,1.0,23.9,0.7,23.0,26.0
2023-05-31 08:00:00,,15139.0,26.8,22.3,24.46666666666667,22.2,22.9,"[21.5, 22.9]",1.0,24.6,10.7,26.8,26.0,1.0,26.8,7.3,26.8,26.0,1.0,26.8,7.0,26.0,26.0,1.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,24.0,0.7,23.0,26.0
2023-05-31 08:05:00,,14718.0,26.8,22.4,24.566666666666663,21.9,22.7,"[21.1, 22.7]",1.0,25.3,10.7,26.5,26.0,1.0,26.8,12.4,26.5,26.0,1.0,26.8,7.1,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.7,0.7,22.0,26.0
2023-05-31 08:10:00,,14935.0,26.7,22.4,24.266666666666666,21.6,22.4,"[20.8, 22.4]",1.0,24.5,2.7,26.1,26.0,1.0,26.1,12.5,26.1,26.0,1.0,26.7,7.0,26.0,26.0,1.0,22.4,4.6,23.0,26.0,1.0,22.4,0.5,23.0,26.0,1.0,23.5,0.7,21.0,26.0
2023-05-31 08:15:00,,14738.0,26.4,22.2,24.08333333333333,21.8,22.5,"[21.1, 22.5]",1.0,24.1,2.6,26.5,26.0,1.0,26.1,7.3,26.5,26.0,1.0,26.4,7.0,26.0,26.0,1.0,22.2,0.7,26.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.5,0.7,23.0,26.0
2023-05-31 08:20:00,,14718.0,26.9,22.2,24.3,22.1,22.7,"[21.5, 22.7]",1.0,24.1,2.6,26.9,26.0,1.0,26.9,7.3,26.9,26.0,1.0,26.9,7.0,26.0,26.0,1.0,22.2,0.7,25.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.5,0.7,23.0,26.0
2023-05-31 08:25:00,,14521.0,27.2,22.4,24.700000000000003,22.05,22.7,"[21.4, 22.7]",1.0,25.0,2.6,26.7,26.0,1.0,27.2,12.7,26.7,26.0,1.0,27.2,7.0,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,24.0,0.7,22.0,26.0
2023-05-31 08:30:00,,14934.0,26.6,22.3,24.433333333333334,21.85,22.6,"[21.1, 22.6]",1.0,25.3,11.0,26.4,26.0,1.0,26.5,12.4,26.5,26.0,1.0,26.6,6.9,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,23.0,26.0,1.0,23.6,0.7,22.0,26.0
2023-05-31 08:35:00,,15131.0,26.5,22.3,24.38333333333333,21.6,22.4,"[20.8, 22.4]",1.0,25.3,11.0,26.1,26.0,1.0,26.5,12.4,26.2,26.0,1.0,26.5,6.9,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,23.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-05-31 08:40:00,,15143.0,26.5,22.2,24.28333333333333,21.55,22.4,"[20.7, 22.4]",1.0,25.3,10.8,26.0,26.0,1.0,26.2,12.5,26.1,26.0,1.0,26.5,6.9,26.0,26.0,1.0,22.2,0.7,24.0,26.0,1.0,22.2,0.5,23.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-05-31 08:45:00,,14927.0,26.5,22.0,24.11666666666667,21.8,22.5,"[21.1, 22.5]",1.0,24.4,10.7,26.6,26.0,1.0,26.5,7.4,26.5,26.0,1.0,26.5,6.9,26.0,26.0,1.0,22.0,0.7,24.0,26.0,1.0,22.0,0.5,24.0,26.0,1.0,23.3,0.7,23.0,26.0
2023-05-31 08:50:00,,14737.0,27.0,22.1,24.28333333333333,22.1,22.7,"[21.5, 22.7]",1.0,24.0,10.7,26.8,26.0,1.0,27.0,7.4,26.5,26.0,1.0,27.0,7.0,26.0,26.0,1.0,22.1,0.7,23.0,26.0,1.0,22.1,0.5,22.0,26.0,1.0,23.5,0.7,23.0,26.0
2023-05-31 08:55:00,,14927.0,27.3,22.2,24.5,22.2,22.7,"[21.7, 22.7]",1.0,24.0,2.7,26.9,26.0,1.0,27.3,7.4,26.8,26.0,1.0,27.3,7.0,26.0,26.0,1.0,22.2,4.6,24.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,24.0,0.7,23.0,26.0
2023-05-31 09:00:00,,15143.0,27.4,22.3,24.616666666666664,22.3,22.9,"[21.7, 22.9]",1.0,24.2,2.6,26.9,26.0,1.0,27.4,7.4,26.9,26.0,1.0,27.4,7.0,26.0,26.0,1.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,24.1,0.7,23.0,26.0
2023-05-31 09:05:00,,14751.0,26.8,22.3,24.48333333333333,21.8,22.5,"[21.1, 22.5]",1.0,25.2,,26.4,26.0,1.0,26.7,,26.3,26.0,1.0,26.8,,26.0,26.0,1.0,22.3,,24.0,26.0,1.0,22.3,,23.0,26.0,1.0,23.6,,22.0,26.0
2023-05-31 09:10:00,,13939.0,26.7,22.1,24.2,21.9,22.5,"[21.3, 22.5]",1.0,24.0,2.7,26.9,28.0,1.0,26.7,2.3,26.9,28.0,1.0,26.7,2.0,28.0,28.0,1.0,22.1,0.7,25.0,28.0,1.0,22.1,0.5,25.0,28.0,1.0,23.6,0.5,23.0,28.0
2023-05-31 09:15:00,,15143.0,28.7,22.5,25.383333333333336,22.950000000000003,23.3,"[22.6, 23.3]",1.0,24.0,2.7,27.9,28.0,1.0,28.7,2.3,27.9,28.0,1.0,28.7,2.0,28.0,28.0,1.0,22.5,0.7,26.0,28.0,1.0,22.5,0.5,26.0,28.0,1.0,25.9,0.5,25.0,28.0
2023-05-31 09:20:00,,14737.0,29.1,22.8,26.11666666666667,23.1,23.5,"[22.7, 23.5]",1.0,27.0,10.9,28.0,28.0,1.0,29.1,7.4,27.9,28.0,1.0,29.1,7.0,28.0,28.0,1.0,22.8,0.7,26.0,28.0,1.0,22.8,0.5,26.0,28.0,1.0,25.9,0.5,24.0,28.0
2023-05-31 09:25:00,,15117.0,29.2,23.0,26.1,23.3,23.7,"[22.9, 23.7]",1.0,26.8,10.1,28.3,28.0,1.0,29.2,7.4,28.2,28.0,1.0,29.2,7.0,28.0,28.0,1.0,23.0,0.7,26.0,28.0,1.0,23.0,0.5,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-05-31 09:30:00,,14332.0,29.1,23.2,26.166666666666668,23.4,23.7,"[23.1, 23.7]",1.0,26.9,10.1,28.4,28.0,1.0,29.1,7.3,28.3,28.0,1.0,29.1,7.0,28.0,28.0,1.0,23.2,0.7,26.0,28.0,1.0,23.2,0.5,26.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-05-31 09:35:00,,15333.0,29.4,23.7,26.45,23.55,23.8,"[23.3, 23.8]",1.0,26.9,10.6,28.5,29.0,1.0,29.4,7.3,28.5,29.0,1.0,29.4,7.0,28.0,29.0,1.0,23.7,0.7,26.0,29.0,1.0,23.7,0.5,27.0,29.0,1.0,25.6,0.7,25.0,29.0
2023-05-31 09:40:00,,14521.0,29.4,23.7,26.61666666666667,23.65,23.9,"[23.4, 23.9]",1.0,26.2,2.6,28.7,29.0,1.0,29.4,7.3,28.6,29.0,1.0,29.4,7.0,29.0,29.0,1.0,23.7,0.7,27.0,29.0,1.0,23.7,0.5,26.0,29.0,1.0,27.3,0.7,26.0,29.0
2023-05-31 09:45:00,,14737.0,30.0,24.1,26.816666666666663,23.75,24.0,"[23.5, 24.0]",1.0,26.9,2.6,29.0,29.0,1.0,30.0,7.4,28.8,29.0,1.0,30.0,7.0,29.0,29.0,1.0,24.1,0.7,27.0,29.0,1.0,24.1,0.5,26.0,29.0,1.0,25.8,0.7,25.0,29.0
2023-05-31 09:50:00,,14738.0,30.0,24.1,26.766666666666666,23.95,24.2,"[23.7, 24.2]",1.0,26.4,2.6,29.1,29.0,1.0,30.0,7.4,28.9,29.0,1.0,30.0,7.0,29.0,29.0,1.0,24.1,0.7,27.0,29.0,1.0,24.1,0.5,26.0,29.0,1.0,26.0,0.7,25.0,29.0
2023-05-31 09:55:00,,14738.0,30.1,24.3,27.15,24.05,24.3,"[23.8, 24.3]",1.0,28.1,2.6,29.2,29.0,1.0,30.1,7.4,29.1,29.0,1.0,30.1,7.0,29.0,29.0,1.0,24.3,0.7,27.0,29.0,1.0,24.3,0.5,27.0,29.0,1.0,26.0,0.7,25.0,29.0
2023-05-31 10:00:00,,15143.0,30.0,24.6,27.1,24.1,24.3,"[23.9, 24.3]",1.0,27.1,2.7,29.3,29.0,1.0,30.0,7.4,29.2,29.0,1.0,30.0,7.1,29.0,29.0,1.0,24.6,0.7,27.0,29.0,1.0,24.6,0.5,27.0,29.0,1.0,26.3,0.7,26.0,29.0
2023-05-31 10:05:00,,14737.0,30.0,24.7,26.916666666666668,23.55,24.0,"[23.1, 24.0]",1.0,25.8,10.8,28.3,26.0,1.0,30.0,12.5,28.0,26.0,1.0,30.0,12.4,26.0,26.0,1.0,24.7,4.6,25.0,26.0,1.0,24.7,0.5,23.0,26.0,1.0,26.3,0.7,23.0,26.0
2023-05-31 10:10:00,,14927.0,28.0,24.2,25.566666666666663,22.5,23.2,"[21.8, 23.2]",1.0,25.8,10.8,27.1,26.0,1.0,27.0,12.5,27.1,26.0,1.0,28.0,12.4,26.0,26.0,1.0,24.2,4.6,24.0,26.0,1.0,24.2,0.5,24.0,26.0,1.0,24.2,0.7,22.0,26.0
2023-05-31 10:15:00,,15117.0,27.6,23.5,25.03333333333333,22.35,23.0,"[21.7, 23.0]",1.0,24.7,2.6,26.9,26.0,1.0,27.0,12.5,27.0,26.0,1.0,27.6,7.1,26.0,26.0,1.0,23.7,0.7,24.0,26.0,1.0,23.7,0.5,24.0,26.0,1.0,23.5,0.5,22.0,26.0
2023-05-31 10:20:00,,14737.0,27.6,23.7,25.066666666666663,22.0,22.7,"[21.3, 22.7]",1.0,24.7,2.6,26.6,26.0,1.0,26.9,12.4,26.7,26.0,1.0,27.6,7.0,26.0,26.0,1.0,23.7,0.7,24.0,26.0,1.0,23.7,0.5,24.0,26.0,1.0,23.8,0.5,22.0,26.0
2023-05-31 10:25:00,,14738.0,27.0,23.0,24.5,21.8,22.5,"[21.1, 22.5]",1.0,24.0,2.6,26.3,26.0,1.0,26.5,12.4,26.4,26.0,1.0,27.0,7.0,26.0,26.0,1.0,23.0,0.7,24.0,26.0,1.0,23.0,0.5,24.0,26.0,1.0,23.5,0.5,22.0,26.0
2023-05-31 10:30:00,,14548.0,26.8,23.0,24.4,21.7,22.5,"[20.9, 22.5]",1.0,23.7,10.9,26.3,26.0,1.0,26.5,12.4,26.3,26.0,1.0,26.8,7.0,26.0,26.0,1.0,23.0,0.7,24.0,26.0,1.0,23.0,0.5,24.0,26.0,1.0,23.4,0.5,22.0,26.0
2023-05-31 10:35:00,,15117.0,26.5,22.4,24.166666666666668,21.6,22.5,"[20.7, 22.5]",1.0,24.1,10.7,26.0,26.0,1.0,26.5,12.4,26.2,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.1,0.5,21.0,26.0
2023-05-31 10:40:00,,14941.0,26.4,22.2,24.08333333333333,21.55,22.5,"[20.6, 22.5]",1.0,24.4,10.7,25.9,26.0,1.0,26.2,12.4,26.1,26.0,1.0,26.4,6.9,26.0,26.0,1.0,22.2,0.7,24.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.1,0.5,22.0,26.0
2023-05-31 10:45:00,,14759.0,26.6,22.2,24.4,21.65,22.5,"[20.8, 22.5]",1.0,25.3,10.7,26.1,26.0,1.0,26.6,12.4,26.2,26.0,1.0,26.6,6.9,26.0,26.0,1.0,22.2,0.7,25.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.5,0.5,23.0,26.0
2023-05-31 10:50:00,,14732.0,26.6,22.2,24.3,21.950000000000003,22.6,"[21.3, 22.6]",1.0,24.6,10.9,26.6,26.0,1.0,26.6,7.6,26.6,26.0,1.0,26.6,7.0,26.0,26.0,1.0,22.2,4.6,24.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.6,0.7,23.0,26.0
2023-05-31 10:55:00,,14352.0,27.4,22.3,24.6,22.15,22.8,"[21.5, 22.8]",1.0,24.3,2.7,26.9,26.0,1.0,27.4,12.5,26.9,26.0,1.0,27.4,7.0,26.0,26.0,1.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.9,0.7,23.0,26.0
2023-05-31 11:00:00,,14352.0,26.8,22.4,24.46666666666667,21.8,22.5,"[21.1, 22.5]",1.0,24.7,2.7,26.5,26.0,1.0,26.6,12.5,26.5,26.0,1.0,26.8,7.0,26.0,26.0,1.0,22.4,0.7,23.0,26.0,1.0,22.4,0.5,23.0,26.0,1.0,23.9,0.7,21.0,26.0
2023-05-31 11:05:00,,14949.0,26.6,22.3,24.33333333333333,21.6,22.4,"[20.8, 22.4]",1.0,24.8,2.6,26.2,26.0,1.0,26.6,12.5,26.4,26.0,1.0,26.6,7.1,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.4,0.5,22.0,26.0
2023-05-31 11:10:00,,15139.0,26.4,22.1,24.316666666666663,21.6,22.5,"[20.7, 22.5]",1.0,25.4,2.6,26.0,26.0,1.0,26.4,12.4,26.2,26.0,1.0,26.4,7.0,26.0,26.0,1.0,22.1,0.7,24.0,26.0,1.0,22.1,0.5,24.0,26.0,1.0,23.5,0.5,22.0,26.0
2023-05-31 11:15:00,,15166.0,26.4,22.1,24.25,21.5,22.5,"[20.5, 22.5]",1.0,25.4,2.6,25.9,26.0,1.0,26.4,12.5,26.1,26.0,1.0,26.4,7.0,26.0,26.0,1.0,22.1,0.7,24.0,26.0,1.0,22.1,0.5,24.0,26.0,1.0,23.1,0.5,22.0,26.0
2023-05-31 11:20:00,,14339.0,27.0,22.0,24.183333333333334,21.700000000000003,22.6,"[20.8, 22.6]",1.0,23.9,2.6,26.1,26.0,1.0,27.0,12.5,26.3,26.0,1.0,27.0,7.0,27.0,27.0,1.0,22.0,0.7,24.0,26.0,1.0,22.0,0.5,24.0,26.0,1.0,23.2,0.5,22.0,27.0
2023-05-31 11:25:00,,15117.0,27.9,22.0,24.683333333333334,22.1,22.9,"[21.3, 22.9]",1.0,24.7,2.7,26.6,27.0,1.0,27.9,7.4,26.8,27.0,1.0,27.9,7.1,27.0,27.0,1.0,22.0,0.7,25.0,27.0,1.0,22.0,0.5,26.0,27.0,1.0,23.6,0.5,23.0,27.0
2023-05-31 11:30:00,,14345.0,27.9,22.3,24.966666666666665,22.35,23.1,"[21.6, 23.1]",1.0,25.3,10.9,27.0,27.0,1.0,27.9,7.5,27.1,27.0,1.0,27.9,7.1,27.0,27.0,1.0,22.3,0.7,26.0,27.0,1.0,22.3,0.5,25.0,27.0,1.0,24.1,0.7,24.0,27.0
2023-05-31 11:35:00,,14548.0,28.1,22.6,25.266666666666666,22.5,23.1,"[21.9, 23.1]",1.0,25.8,10.9,27.3,27.0,1.0,28.1,7.5,27.3,27.0,1.0,28.1,7.1,27.0,27.0,1.0,22.6,0.7,24.0,27.0,1.0,22.6,0.5,25.0,27.0,1.0,24.4,0.7,23.0,27.0
2023-05-31 11:40:00,,15728.0,28.1,22.6,25.183333333333334,22.65,23.1,"[22.2, 23.1]",1.0,25.1,10.9,27.6,27.0,1.0,28.1,7.4,27.5,27.0,1.0,28.1,7.1,27.0,27.0,1.0,22.6,0.7,25.0,27.0,1.0,22.6,0.5,25.0,27.0,1.0,24.6,0.7,24.0,27.0
2023-05-31 11:45:00,,15117.0,28.1,23.0,25.266666666666666,22.85,23.3,"[22.4, 23.3]",1.0,24.8,10.9,27.8,27.0,1.0,28.1,7.4,27.8,27.0,1.0,28.1,7.1,27.0,27.0,1.0,23.0,0.7,25.0,27.0,1.0,23.0,0.5,25.0,27.0,1.0,24.6,0.7,24.0,27.0
2023-05-31 11:50:00,,14521.0,28.7,23.0,25.633333333333336,23.05,23.5,"[22.6, 23.5]",1.0,25.5,10.9,27.9,27.0,1.0,28.7,7.4,27.7,27.0,1.0,28.7,7.1,27.0,27.0,1.0,23.0,0.7,25.0,27.0,1.0,23.0,0.5,24.0,27.0,1.0,24.9,0.7,24.0,27.0
2023-05-31 11:55:00,,15333.0,28.4,23.2,25.7,23.1,23.5,"[22.7, 23.5]",1.0,25.9,2.7,27.9,27.0,1.0,28.4,7.5,27.8,27.0,1.0,28.4,7.2,27.0,27.0,1.0,23.2,0.7,25.0,27.0,1.0,23.2,0.5,25.0,27.0,1.0,25.1,0.7,24.0,27.0
2023-05-31 12:00:00,,15333.0,28.5,23.3,25.766666666666666,23.1,23.4,"[22.8, 23.4]",1.0,25.9,2.6,28.0,27.0,1.0,28.5,7.4,27.9,27.0,1.0,28.5,7.1,27.0,27.0,1.0,23.3,0.7,25.0,27.0,1.0,23.3,0.5,26.0,27.0,1.0,25.1,0.7,24.0,27.0
2023-05-31 12:05:00,,14548.0,28.5,23.4,25.633333333333336,22.8,23.3,"[22.3, 23.3]",1.0,24.9,,27.6,27.0,1.0,28.5,,27.5,27.0,1.0,28.5,,27.0,27.0,1.0,23.4,,25.0,27.0,1.0,23.4,,24.0,27.0,1.0,25.1,,23.0,27.0
2023-05-31 12:10:00,,15333.0,28.8,23.2,25.633333333333336,22.7,23.0,"[22.4, 23.0]",1.0,24.8,10.9,28.0,29.0,1.0,28.8,2.3,28.2,29.0,1.0,28.8,2.0,29.0,29.0,1.0,23.2,0.7,25.0,29.0,1.0,23.2,0.5,25.0,29.0,1.0,25.0,0.5,24.0,29.0
2023-05-31 12:15:00,,14737.0,29.7,23.2,25.933333333333334,23.6,23.7,"[23.5, 23.7]",1.0,24.8,10.9,29.0,29.0,1.0,29.7,2.3,28.8,29.0,1.0,29.7,2.0,29.0,29.0,1.0,23.2,0.7,26.0,29.0,1.0,23.2,0.5,26.0,29.0,1.0,25.0,0.5,26.0,29.0
2023-05-31 12:20:00,,14927.0,30.0,23.4,27.133333333333336,23.8,24.0,"[23.6, 24.0]",1.0,28.2,2.6,29.1,29.0,1.0,30.0,7.5,28.8,29.0,1.0,30.0,7.2,29.0,29.0,1.0,23.4,0.7,27.0,29.0,1.0,23.4,0.5,27.0,29.0,1.0,27.8,0.5,25.0,29.0
2023-05-31 12:25:00,,15333.0,29.8,24.0,26.78333333333333,23.8,24.0,"[23.6, 24.0]",1.0,26.9,2.6,29.0,29.0,1.0,29.8,7.5,28.9,29.0,1.0,29.8,7.1,29.0,29.0,1.0,24.0,0.7,27.0,29.0,1.0,24.0,0.5,27.0,29.0,1.0,26.2,0.7,25.0,29.0
2023-05-31 12:30:00,,15117.0,29.8,24.3,26.899999999999995,24.0,24.2,"[23.8, 24.2]",1.0,27.0,2.6,29.1,29.0,1.0,29.8,7.4,28.9,29.0,1.0,29.8,7.1,29.0,29.0,1.0,24.3,0.7,27.0,29.0,1.0,24.3,0.5,27.0,29.0,1.0,26.2,0.7,25.0,29.0
2023-05-31 12:35:00,,14927.0,29.9,24.4,27.25,24.1,24.3,"[23.9, 24.3]",1.0,27.9,2.8,29.2,29.0,1.0,29.9,7.4,29.1,29.0,1.0,29.9,7.1,29.0,29.0,1.0,24.4,0.7,27.0,29.0,1.0,24.4,0.5,27.0,29.0,1.0,27.0,0.7,25.0,29.0
2023-05-31 12:40:00,,14737.0,29.9,24.4,27.133333333333336,24.1,24.3,"[23.9, 24.3]",1.0,27.9,10.9,29.3,29.0,1.0,29.9,7.4,29.2,29.0,1.0,29.9,7.1,29.0,29.0,1.0,24.4,0.7,27.0,29.0,1.0,24.4,0.5,27.0,29.0,1.0,26.3,0.7,26.0,29.0
2023-05-31 12:45:00,,14548.0,29.0,24.6,26.516666666666666,23.55,24.1,"[23.0, 24.1]",1.0,27.1,11.0,28.0,26.0,1.0,28.4,12.8,28.8,26.0,1.0,29.0,12.4,26.0,26.0,1.0,24.6,4.7,24.0,26.0,1.0,24.6,4.5,23.0,26.0,1.0,25.4,0.7,23.0,26.0
2023-05-31 12:50:00,,14711.0,28.1,24.2,25.616666666666664,22.55,23.3,"[21.8, 23.3]",1.0,25.8,11.0,27.1,26.0,1.0,27.2,12.8,27.2,26.0,1.0,28.1,12.4,26.0,0.0,1.0,24.2,4.7,24.0,26.0,1.0,24.2,4.5,24.0,26.0,1.0,24.2,0.7,22.0,26.0
2023-05-31 12:55:00,,14927.0,28.1,23.6,25.166666666666668,22.35,23.1,"[21.6, 23.1]",1.0,23.6,2.7,27.0,26.0,1.0,27.2,12.6,27.0,26.0,1.0,28.1,7.0,26.0,26.0,1.0,24.2,0.7,25.0,26.0,1.0,24.2,0.5,24.0,26.0,1.0,23.7,0.5,22.0,26.0
2023-05-31 13:00:00,,14711.0,27.3,23.7,25.08333333333333,22.2,23.0,"[21.4, 23.0]",1.0,25.0,11.0,26.7,26.0,1.0,27.0,12.7,26.9,26.0,1.0,27.3,7.1,26.0,26.0,1.0,23.7,0.7,24.0,26.0,1.0,23.7,0.5,24.0,26.0,1.0,23.8,0.5,22.0,26.0
2023-05-31 13:05:00,,15138.0,27.0,23.0,24.46666666666667,21.9,22.7,"[21.1, 22.7]",1.0,23.7,2.7,26.5,26.0,1.0,26.5,12.6,26.6,26.0,1.0,27.0,7.0,26.0,26.0,1.0,23.0,0.7,24.0,26.0,1.0,23.0,0.5,24.0,26.0,1.0,23.6,0.5,22.0,26.0
2023-05-31 13:10:00,,14927.0,27.0,23.0,24.46666666666667,21.9,22.8,"[21.0, 22.8]",1.0,23.7,2.7,26.3,26.0,1.0,26.5,12.6,26.5,26.0,1.0,27.0,7.0,26.0,26.0,1.0,23.0,0.7,24.0,26.0,1.0,23.0,0.5,24.0,26.0,1.0,23.6,0.5,22.0,26.0
2023-05-31 13:15:00,,15333.0,26.7,22.7,24.3,21.8,22.8,"[20.8, 22.8]",1.0,24.0,2.7,26.1,26.0,1.0,26.4,12.6,26.3,26.0,1.0,26.7,7.1,26.0,26.0,1.0,22.7,0.7,25.0,26.0,1.0,22.7,0.5,24.0,26.0,1.0,23.3,0.5,22.0,26.0
2023-05-31 13:20:00,,14548.0,26.5,22.3,24.183333333333334,21.7,22.7,"[20.7, 22.7]",1.0,24.2,2.6,26.0,26.0,1.0,26.5,12.6,26.2,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.3,0.5,22.0,26.0
2023-05-31 13:25:00,,15143.0,26.5,22.2,24.03333333333333,21.65,22.7,"[20.6, 22.7]",1.0,23.8,2.6,25.8,26.0,1.0,26.5,12.5,26.1,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.2,0.7,24.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.0,0.5,21.0,26.0
2023-05-31 13:30:00,,14737.0,26.4,22.2,23.950000000000003,21.8,22.8,"[20.8, 22.8]",1.0,23.8,2.6,26.2,26.0,1.0,26.1,12.5,26.1,26.0,1.0,26.4,7.0,26.0,26.0,1.0,22.2,0.7,25.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.0,0.5,23.0,26.0
2023-05-31 13:35:00,,14927.0,27.2,22.2,24.58333333333333,22.15,23.0,"[21.3, 23.0]",1.0,25.1,2.6,26.7,26.0,1.0,27.2,7.4,26.8,26.0,1.0,27.2,7.0,26.0,26.0,1.0,22.2,0.7,25.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.6,0.5,23.0,26.0
2023-05-31 13:40:00,,14521.0,27.5,22.3,24.65,22.25,22.9,"[21.6, 22.9]",1.0,24.7,2.6,26.9,26.0,1.0,27.5,7.4,26.8,26.0,1.0,27.5,7.1,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,23.0,26.0,1.0,23.6,0.7,23.0,26.0
2023-05-31 13:45:00,,14759.0,27.5,22.3,24.71666666666667,22.15,22.9,"[21.4, 22.9]",1.0,24.7,2.6,26.7,26.0,1.0,27.5,7.4,26.7,26.0,1.0,27.5,7.1,26.0,26.0,1.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,24.0,0.7,23.0,26.0
2023-05-31 13:50:00,,14732.0,26.9,22.3,24.3,21.950000000000003,22.8,"[21.1, 22.8]",1.0,23.8,10.8,26.3,26.0,1.0,26.9,12.5,26.5,26.0,1.0,26.9,7.0,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.6,0.5,22.0,26.0
2023-05-31 13:55:00,,14949.0,26.6,22.2,24.23333333333333,21.75,22.7,"[20.8, 22.7]",1.0,24.6,10.9,26.1,26.0,1.0,26.5,12.5,26.3,26.0,1.0,26.6,7.0,26.0,26.0,1.0,22.2,0.7,24.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.3,0.5,22.0,26.0
2023-05-31 14:00:00,,14344.0,26.5,22.1,24.25,21.7,22.7,"[20.7, 22.7]",1.0,25.1,10.9,26.0,26.0,1.0,26.5,12.5,26.2,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.1,0.7,24.0,26.0,1.0,22.1,0.5,24.0,26.0,1.0,23.2,0.5,22.0,26.0
2023-05-31 14:05:00,,14732.0,26.7,22.1,24.266666666666666,21.75,22.7,"[20.8, 22.7]",1.0,24.4,10.9,26.0,26.0,1.0,26.7,12.6,26.3,26.0,1.0,26.7,7.1,26.0,26.0,1.0,22.1,0.7,25.0,26.0,1.0,22.1,0.5,24.0,26.0,1.0,23.6,0.5,23.0,26.0
2023-05-31 14:10:00,,14759.0,27.2,22.1,24.33333333333333,22.05,22.8,"[21.3, 22.8]",1.0,23.8,10.9,26.7,26.0,1.0,27.2,7.4,26.7,26.0,1.0,27.2,7.1,26.0,26.0,1.0,22.1,0.7,24.0,26.0,1.0,22.1,0.5,24.0,26.0,1.0,23.6,0.7,23.0,26.0
2023-05-31 14:15:00,,15139.0,27.2,22.1,24.383333333333336,22.05,22.7,"[21.4, 22.7]",1.0,23.9,10.9,26.7,26.0,1.0,27.2,7.4,26.6,26.0,1.0,27.2,7.0,26.0,26.0,1.0,22.1,0.7,24.0,26.0,1.0,22.1,0.5,23.0,26.0,1.0,23.8,0.7,23.0,26.0
2023-05-31 14:20:00,,14331.0,27.1,22.3,24.58333333333333,22.25,22.9,"[21.6, 22.9]",1.0,24.7,2.8,26.8,26.0,1.0,27.1,7.4,26.9,26.0,1.0,27.1,7.0,26.0,26.0,1.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,24.0,0.7,22.0,26.0
2023-05-31 14:25:00,,15151.0,26.8,22.3,24.45,21.95,22.7,"[21.2, 22.7]",1.0,25.0,2.7,26.3,26.0,1.0,26.5,12.7,26.7,26.0,1.0,26.8,7.1,26.0,26.0,1.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.8,0.7,22.0,26.0
2023-05-31 14:30:00,,14332.0,26.8,22.3,24.383333333333336,21.6,22.4,"[20.8, 22.4]",1.0,25.0,2.6,26.1,26.0,1.0,26.1,12.5,26.1,26.0,1.0,26.8,7.1,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,23.0,26.0,1.0,23.8,0.5,21.0,26.0
2023-05-31 14:35:00,,14345.0,26.6,22.0,24.016666666666666,21.55,22.4,"[20.7, 22.4]",1.0,23.8,2.6,25.9,26.0,1.0,26.5,12.5,26.1,26.0,1.0,26.6,7.1,26.0,26.0,1.0,22.0,0.7,24.0,26.0,1.0,22.0,0.5,23.0,26.0,1.0,23.2,0.5,22.0,26.0
2023-05-31 14:40:00,,14561.0,26.5,22.0,24.066666666666663,22.0,22.7,"[21.3, 22.7]",1.0,23.8,2.6,26.6,26.0,1.0,26.5,7.4,26.6,26.0,1.0,26.5,7.1,26.0,26.0,1.0,22.0,0.7,25.0,26.0,1.0,22.0,0.5,24.0,26.0,1.0,23.6,0.5,23.0,26.0
2023-05-31 14:45:00,,14521.0,27.2,22.2,24.46666666666667,22.15,22.8,"[21.5, 22.8]",1.0,24.4,10.6,26.9,26.0,1.0,27.2,7.6,26.9,26.0,1.0,27.2,7.1,26.0,26.0,1.0,22.2,4.9,23.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.6,0.7,22.0,26.0
2023-05-31 14:50:00,,14737.0,27.6,22.2,24.633333333333336,21.75,22.5,"[21.0, 22.5]",1.0,24.4,10.9,26.3,26.0,1.0,27.6,12.7,26.4,26.0,1.0,27.6,7.1,26.0,26.0,1.0,22.2,0.7,24.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.8,0.5,22.0,26.0
2023-05-31 14:55:00,,14548.0,26.7,22.2,24.33333333333333,21.65,22.5,"[20.8, 22.5]",1.0,24.9,10.9,26.2,26.0,1.0,26.7,12.7,26.3,26.0,1.0,26.7,7.1,26.0,26.0,1.0,22.2,0.7,24.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.3,0.5,22.0,26.0
2023-05-31 15:00:00,,14711.0,26.2,22.0,23.933333333333334,21.55,22.5,"[20.6, 22.5]",1.0,24.2,10.9,26.0,26.0,1.0,26.2,12.6,26.0,26.0,1.0,26.2,7.1,26.0,26.0,1.0,22.0,0.7,24.0,26.0,1.0,22.0,0.5,24.0,26.0,1.0,23.0,0.5,22.0,26.0
2023-05-31 15:05:00,,14711.0,26.2,22.0,24.1,22.200000000000003,22.8,"[21.6, 22.8]",1.0,24.2,2.7,27.5,28.0,1.0,26.2,2.2,27.3,28.0,1.0,26.2,2.0,28.0,28.0,1.0,22.0,0.7,25.0,28.0,1.0,22.0,0.5,25.0,28.0,1.0,24.0,0.5,24.0,28.0
2023-05-31 15:10:00,,14927.0,29.0,22.1,25.899999999999995,23.0,23.4,"[22.6, 23.4]",1.0,27.0,2.7,28.0,28.0,1.0,29.0,7.5,27.9,28.0,1.0,29.0,7.1,28.0,28.0,1.0,22.1,0.7,26.0,28.0,1.0,22.1,0.5,26.0,28.0,1.0,26.2,0.5,25.0,28.0
2023-05-31 15:15:00,,14711.0,29.0,22.6,25.649999999999995,23.1,23.6,"[22.6, 23.6]",1.0,25.6,10.7,28.0,28.0,1.0,29.0,7.5,27.9,28.0,1.0,29.0,7.1,28.0,28.0,1.0,22.6,0.7,26.0,28.0,1.0,22.6,0.5,26.0,28.0,1.0,25.1,0.5,24.0,28.0
2023-05-31 15:20:00,30.5,13925.0,28.9,23.2,25.83333333333333,23.25,23.7,"[22.8, 23.7]",1.0,25.6,11.1,28.2,28.0,1.0,28.9,7.4,28.1,28.0,1.0,28.9,7.0,28.0,28.0,1.0,23.2,0.7,26.0,28.0,1.0,23.2,0.5,26.0,28.0,1.0,25.2,0.7,25.0,28.0
2023-05-31 15:25:00,30.3,14521.0,29.2,23.2,26.2,23.450000000000003,23.8,"[23.1, 23.8]",1.0,26.9,11.1,28.4,28.0,1.0,29.2,7.4,28.3,28.0,1.0,29.2,7.1,28.0,28.0,1.0,23.2,0.7,26.0,28.0,1.0,23.2,0.5,26.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-05-31 15:30:00,30.1,14548.0,29.3,23.7,26.25,23.5,23.8,"[23.2, 23.8]",1.0,26.0,10.7,28.6,28.0,1.0,29.3,7.4,28.4,28.0,1.0,29.3,7.1,28.0,28.0,1.0,23.7,0.7,25.0,28.0,1.0,23.7,0.5,26.0,28.0,1.0,25.5,0.7,24.0,28.0
2023-05-31 15:35:00,30.3,15143.0,29.5,23.7,26.28333333333333,23.55,23.8,"[23.3, 23.8]",1.0,25.6,10.7,28.6,29.0,1.0,29.5,7.4,28.6,29.0,1.0,29.5,7.1,28.0,28.0,1.0,23.7,0.7,26.0,29.0,1.0,23.7,0.5,26.0,29.0,1.0,25.7,0.7,24.0,29.0
2023-05-31 15:40:00,30.0,14331.0,29.8,23.8,26.433333333333337,23.65,23.9,"[23.4, 23.9]",1.0,25.6,2.6,28.8,29.0,1.0,29.8,7.4,28.7,29.0,1.0,29.8,7.0,29.0,29.0,1.0,23.8,0.7,29.0,29.0,1.0,23.8,0.5,27.0,29.0,1.0,25.8,0.7,25.0,29.0
2023-05-31 15:45:00,29.8,14927.0,29.8,24.0,26.883333333333336,23.85,24.1,"[23.6, 24.1]",1.0,27.7,2.6,29.0,29.0,1.0,29.8,7.4,28.9,29.0,1.0,29.8,7.0,29.0,29.0,1.0,24.0,0.7,27.0,29.0,1.0,24.0,0.5,27.0,29.0,1.0,26.0,0.7,25.0,29.0
2023-05-31 15:50:00,29.7,15333.0,29.8,24.4,26.83333333333333,23.95,24.2,"[23.7, 24.2]",1.0,26.6,2.6,29.1,29.0,1.0,29.8,7.4,29.0,29.0,1.0,29.8,7.0,29.0,29.0,1.0,24.4,0.7,27.0,29.0,1.0,24.4,0.5,27.0,29.0,1.0,26.0,0.7,26.0,29.0
2023-05-31 15:55:00,29.7,15333.0,29.9,24.4,27.116666666666664,24.05,24.3,"[23.8, 24.3]",1.0,28.0,2.6,29.1,29.0,1.0,29.9,7.3,29.1,29.0,1.0,29.9,7.0,29.0,29.0,1.0,24.4,0.7,27.0,29.0,1.0,24.4,0.5,27.0,29.0,1.0,26.1,0.7,26.0,29.0
2023-05-31 16:00:00,29.5,14548.0,30.0,24.7,27.0,24.1,24.3,"[23.9, 24.3]",1.0,26.4,2.6,29.4,29.0,1.0,30.0,7.5,29.1,29.0,1.0,30.0,7.1,29.0,29.0,1.0,24.7,0.7,27.0,29.0,1.0,24.7,0.5,26.0,29.0,1.0,26.2,0.7,25.0,29.0
2023-05-31 16:05:00,29.5,14927.0,30.0,24.7,27.08333333333333,24.1,24.3,"[23.9, 24.3]",1.0,26.4,2.6,29.3,29.0,1.0,30.0,7.5,29.2,29.0,1.0,30.0,7.1,29.0,29.0,1.0,24.7,0.7,27.0,29.0,1.0,24.7,0.5,27.0,29.0,1.0,26.7,0.7,26.0,29.0
2023-05-31 16:10:00,29.7,15117.0,30.0,24.7,27.08333333333333,23.5,24.0,"[23.0, 24.0]",1.0,27.5,2.6,29.5,26.0,1.0,30.0,11.2,28.1,26.0,1.0,30.0,6.9,26.0,26.0,1.0,24.7,4.5,25.0,26.0,1.0,24.7,4.5,24.0,26.0,1.0,25.6,0.7,23.0,26.0
2023-05-31 16:15:00,29.7,14737.0,28.0,24.3,25.63333333333333,22.450000000000003,23.3,"[21.6, 23.3]",1.0,24.6,10.8,26.8,26.0,1.0,27.0,12.5,27.0,26.0,1.0,28.0,7.0,26.0,26.0,1.0,24.3,0.7,24.0,26.0,1.0,24.3,0.5,24.0,26.0,1.0,25.6,0.5,22.0,26.0
2023-05-31 16:20:00,30.1,14927.0,27.5,22.7,25.066666666666663,21.95,23.0,"[20.9, 23.0]",1.0,24.6,10.8,25.8,25.0,1.0,27.0,12.5,26.6,26.0,1.0,27.5,7.0,26.0,26.0,1.0,24.3,0.7,24.0,26.0,1.0,24.3,0.5,25.0,26.0,1.0,22.7,0.5,21.0,26.0
2023-05-31 16:25:00,30.1,14331.0,27.0,22.8,24.76666666666667,21.95,22.9,"[21.0, 22.9]",1.0,25.0,2.6,26.4,25.0,1.0,27.0,12.4,26.6,26.0,1.0,27.0,7.0,26.0,26.0,1.0,23.4,0.7,25.0,26.0,1.0,23.4,0.5,24.0,26.0,1.0,22.8,0.5,22.0,26.0
2023-05-31 16:30:00,30.1,15117.0,26.8,22.8,24.516666666666666,21.85,22.8,"[20.9, 22.8]",1.0,25.0,2.6,26.3,25.0,1.0,26.5,12.5,26.5,26.0,1.0,26.8,7.0,26.0,26.0,1.0,23.0,4.3,24.0,26.0,1.0,23.0,0.5,24.0,26.0,1.0,22.8,0.5,22.0,26.0
2023-05-31 16:35:00,29.8,15143.0,26.6,22.7,24.433333333333334,21.700000000000003,22.6,"[20.8, 22.6]",1.0,25.0,10.8,26.1,25.0,1.0,26.5,12.5,26.3,26.0,1.0,26.6,7.0,26.0,26.0,1.0,22.7,0.7,26.0,26.0,1.0,22.7,0.5,24.0,26.0,1.0,23.1,0.5,22.0,26.0
2023-05-31 16:40:00,29.8,14737.0,26.5,22.7,24.383333333333336,21.65,22.6,"[20.7, 22.6]",1.0,25.0,10.8,26.0,25.0,1.0,26.3,12.5,26.2,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.7,0.7,24.0,26.0,1.0,22.7,0.5,25.0,26.0,1.0,23.1,0.5,22.0,26.0
2023-05-31 16:45:00,29.8,,26.3,22.4,24.25,21.6,22.6,"[20.6, 22.6]",1.0,25.0,10.7,26.0,25.0,1.0,26.3,12.4,26.2,26.0,1.0,26.3,7.0,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.1,0.5,22.0,26.0
2023-05-31 16:50:00,29.4,14927.0,26.7,22.1,24.266666666666666,21.75,22.7,"[20.8, 22.7]",1.0,24.9,10.8,26.1,25.0,1.0,26.7,7.3,26.4,26.0,1.0,26.7,6.9,26.0,26.0,1.0,22.1,0.7,25.0,26.0,1.0,22.1,0.5,24.0,26.0,1.0,23.1,0.5,22.0,26.0
2023-05-31 16:55:00,29.1,14711.0,27.5,22.2,24.700000000000003,22.1,22.9,"[21.3, 22.9]",1.0,25.2,10.8,26.6,25.0,1.0,27.5,7.3,26.7,26.0,1.0,27.5,6.9,26.0,26.0,1.0,22.2,0.7,25.0,26.0,1.0,22.2,0.5,23.0,26.0,1.0,23.6,0.5,23.0,26.0
2023-05-31 17:00:00,29.0,14745.0,27.5,22.3,24.73333333333333,22.2,22.9,"[21.5, 22.9]",1.0,25.2,10.6,26.8,25.0,1.0,27.5,7.3,26.7,26.0,1.0,27.5,6.9,26.0,26.0,1.0,22.3,0.7,23.0,26.0,1.0,22.3,4.4,24.0,26.0,1.0,23.6,0.5,23.0,26.0
2023-05-31 17:05:00,29.1,15139.0,27.2,22.3,24.566666666666663,22.2,23.0,"[21.4, 23.0]",1.0,24.5,,26.4,25.0,1.0,27.2,,26.7,26.0,1.0,27.2,,26.0,26.0,1.0,22.3,,24.0,26.0,1.0,22.3,,24.0,26.0,1.0,23.9,,22.0,26.0
2023-05-31 17:10:00,29.2,14949.0,26.7,22.4,24.4,21.65,22.6,"[20.7, 22.6]",1.0,24.4,10.7,26.1,25.0,1.0,26.7,7.4,26.3,26.0,1.0,26.7,7.0,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.8,0.5,22.0,26.0
2023-05-31 17:15:00,29.3,14759.0,26.7,22.3,24.216666666666665,22.1,22.8,"[21.4, 22.8]",1.0,24.6,10.7,26.8,25.0,1.0,26.7,7.4,26.9,26.0,1.0,26.7,7.0,26.0,26.0,1.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,25.0,26.0,1.0,22.7,0.5,23.0,26.0
2023-05-31 17:20:00,29.3,14542.0,26.6,22.4,24.15000000000001,21.6,22.7,"[20.5, 22.7]",1.0,24.9,10.7,25.6,25.0,1.0,25.8,7.4,25.8,26.0,1.0,26.6,7.1,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,23.0,26.0,1.0,22.8,0.7,22.0,26.0
2023-05-31 17:25:00,29.5,14935.0,27.2,22.3,24.53333333333333,22.05,22.8,"[21.3, 22.8]",1.0,24.9,10.8,26.2,25.0,1.0,27.2,7.4,26.7,26.0,1.0,27.2,7.1,26.0,26.0,1.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.3,0.7,23.0,26.0
2023-05-31 17:30:00,29.4,15139.0,27.2,22.4,24.48333333333333,21.95,22.9,"[21.0, 22.9]",1.0,24.4,2.8,26.6,25.0,1.0,27.2,12.5,26.4,26.0,1.0,27.2,12.1,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-05-31 17:35:00,29.5,14521.0,26.6,22.4,24.33333333333333,21.55,22.6,"[20.5, 22.6]",1.0,24.8,2.8,25.9,25.0,1.0,26.6,12.5,26.1,26.0,1.0,26.6,12.1,26.0,26.0,1.0,22.4,0.7,23.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.2,0.7,21.0,26.0
2023-05-31 17:40:00,29.3,14339.0,26.4,22.4,24.33333333333334,21.9,22.7,"[21.1, 22.7]",1.0,25.2,2.7,26.6,25.0,1.0,26.3,7.4,26.7,26.0,1.0,26.4,7.0,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.3,0.5,23.0,26.0
2023-05-31 17:45:00,29.2,15333.0,27.7,22.5,24.816666666666663,22.200000000000003,22.8,"[21.6, 22.8]",1.0,25.1,2.6,26.9,25.0,1.0,27.7,7.5,27.0,26.0,1.0,27.7,7.1,26.0,26.0,1.0,22.5,4.7,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.4,0.7,23.0,26.0
2023-05-31 17:50:00,29.2,14737.0,27.7,22.5,24.683333333333334,21.6,22.7,"[20.5, 22.7]",1.0,25.1,2.6,25.5,25.0,1.0,27.7,7.5,26.0,26.0,1.0,27.7,7.1,26.0,26.0,1.0,22.5,4.7,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,22.6,0.7,21.0,26.0
2023-05-31 17:55:00,29.1,14737.0,27.5,22.5,24.63333333333333,22.0,22.8,"[21.2, 22.8]",1.0,24.6,10.4,26.6,25.0,1.0,27.5,7.3,26.8,26.0,1.0,27.5,7.0,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.2,0.5,23.0,26.0
2023-05-31 18:00:00,28.8,14927.0,27.5,22.6,24.66666666666666,21.75,22.7,"[20.8, 22.7]",1.0,24.6,10.7,26.6,25.0,1.0,27.5,12.8,26.3,26.0,1.0,27.5,12.4,26.0,26.0,1.0,22.6,4.7,23.0,26.0,1.0,22.6,0.5,23.0,26.0,1.0,23.2,0.7,21.0,26.0
2023-05-31 18:05:00,28.8,14927.0,26.3,22.5,24.166666666666668,21.75,22.6,"[20.9, 22.6]",1.0,24.7,,26.4,25.0,1.0,26.3,,26.6,26.0,1.0,26.3,,26.0,26.0,1.0,22.5,,25.0,26.0,1.0,22.5,,24.0,26.0,1.0,22.7,,23.0,26.0
2023-05-31 18:10:00,28.6,14737.0,27.2,22.5,24.466666666666665,22.15,22.9,"[21.4, 22.9]",1.0,24.7,2.6,26.9,25.0,1.0,27.2,7.3,27.0,26.0,1.0,27.2,7.0,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,26.0,26.0,1.0,22.7,0.7,23.0,26.0
2023-05-31 18:15:00,28.6,14927.0,28.0,22.6,25.0,21.85,22.6,"[21.1, 22.6]",1.0,25.3,2.6,26.2,25.0,1.0,28.0,12.4,26.1,26.0,1.0,28.0,7.0,26.0,26.0,1.0,22.6,0.7,26.0,26.0,1.0,22.6,0.5,23.0,26.0,1.0,23.5,0.7,22.0,26.0
2023-05-31 18:20:00,28.7,14141.0,26.6,22.5,24.316666666666663,21.950000000000003,22.6,"[21.3, 22.6]",1.0,24.8,10.1,26.5,25.0,1.0,26.1,12.4,26.1,26.0,1.0,26.6,7.0,26.0,26.0,1.0,22.5,4.4,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-05-31 18:25:00,28.3,14548.0,27.6,22.3,24.63333333333333,22.200000000000003,22.8,"[21.6, 22.8]",1.0,24.3,10.7,26.9,25.0,1.0,27.6,7.4,26.9,26.0,1.0,27.6,7.0,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.7,0.7,23.0,26.0
2023-05-31 18:30:00,28.4,14548.0,26.8,22.3,24.416666666666668,21.950000000000003,22.6,"[21.3, 22.6]",1.0,24.6,10.8,26.6,25.0,1.0,26.6,12.4,26.5,26.0,1.0,26.8,6.9,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,23.0,26.0,1.0,23.9,0.5,21.0,26.0
2023-05-31 18:35:00,28.2,14711.0,26.8,22.3,24.63333333333333,22.15,22.7,"[21.6, 22.7]",1.0,25.6,10.8,27.1,28.0,1.0,26.6,12.4,27.2,29.0,1.0,26.8,6.9,29.0,29.0,1.0,22.3,0.7,25.0,29.0,1.0,22.3,0.5,25.0,29.0,1.0,24.2,0.5,24.0,29.0
2023-05-31 18:40:00,28.0,14927.0,30.0,22.3,26.5,23.3,23.7,"[22.9, 23.7]",1.0,27.4,2.6,28.4,28.0,1.0,30.0,2.2,28.6,29.0,1.0,30.0,6.9,29.0,29.0,1.0,22.3,0.7,26.0,29.0,1.0,22.3,0.5,26.0,29.0,1.0,27.0,0.5,26.0,29.0
2023-05-31 18:45:00,27.8,14927.0,30.0,23.4,26.91666666666667,23.75,24.1,"[23.4, 24.1]",1.0,27.4,10.6,28.9,28.0,1.0,30.0,7.3,28.7,29.0,1.0,30.0,7.0,29.0,29.0,1.0,23.4,0.7,26.0,29.0,1.0,23.4,0.5,27.0,29.0,1.0,27.3,0.7,25.0,29.0
2023-05-31 18:50:00,28.1,15333.0,30.0,23.4,27.03333333333333,23.75,24.1,"[23.4, 24.1]",1.0,28.1,10.6,28.8,28.0,1.0,30.0,7.3,28.7,29.0,1.0,30.0,7.0,29.0,29.0,1.0,23.4,0.7,27.0,29.0,1.0,23.4,0.5,26.0,29.0,1.0,27.3,0.7,25.0,29.0
2023-05-31 18:55:00,28.1,14521.0,29.8,24.0,26.83333333333333,23.8,24.1,"[23.5, 24.1]",1.0,27.3,2.6,29.0,28.0,1.0,29.8,7.3,28.8,29.0,1.0,29.8,7.0,29.0,29.0,1.0,24.0,0.7,27.0,29.0,1.0,24.0,0.5,26.0,29.0,1.0,26.1,0.7,25.0,29.0
2023-05-31 19:00:00,27.8,14321.0,29.6,24.0,26.883333333333336,23.9,24.2,"[23.6, 24.2]",1.0,28.1,2.6,29.1,28.0,1.0,29.6,7.4,28.9,29.0,1.0,29.6,7.0,29.0,29.0,1.0,24.0,0.7,27.0,29.0,1.0,24.0,0.5,28.0,29.0,1.0,26.0,0.7,26.0,29.0
2023-05-31 19:05:00,27.8,14321.0,29.8,24.4,27.08333333333334,23.95,24.2,"[23.7, 24.2]",1.0,27.3,2.7,29.1,29.0,1.0,29.8,7.3,28.9,29.0,1.0,29.8,7.0,29.0,29.0,1.0,24.4,0.7,27.0,29.0,1.0,24.4,0.5,27.0,29.0,1.0,26.8,0.7,25.0,29.0
2023-05-31 19:10:00,27.6,14727.0,29.8,24.5,27.0,24.05,24.3,"[23.8, 24.3]",1.0,27.2,2.7,29.2,29.0,1.0,29.8,7.3,29.1,29.0,1.0,29.8,7.0,29.0,29.0,1.0,24.5,0.7,27.0,29.0,1.0,24.5,0.5,27.0,29.0,1.0,26.2,0.7,25.0,29.0
2023-05-31 19:15:00,27.7,14521.0,30.2,24.5,27.13333333333333,24.15,24.4,"[23.9, 24.4]",1.0,27.2,2.7,29.4,29.0,1.0,30.2,7.3,29.1,29.0,1.0,30.2,7.0,29.0,29.0,1.0,24.5,0.7,27.0,29.0,1.0,24.5,0.5,27.0,29.0,1.0,26.2,0.7,26.0,29.0
2023-05-31 19:20:00,27.7,15100.0,28.9,24.7,26.516666666666666,23.45,24.0,"[22.9, 24.0]",1.0,28.1,2.6,27.8,26.0,1.0,27.5,12.1,27.9,26.0,1.0,28.9,11.8,26.0,26.0,1.0,24.7,4.6,25.0,26.0,1.0,24.7,4.2,23.0,26.0,1.0,25.2,0.7,23.0,26.0
2023-05-31 19:25:00,27.5,14727.0,28.4,23.8,25.816666666666663,22.55,23.3,"[21.8, 23.3]",1.0,26.7,2.6,27.2,26.0,1.0,26.8,12.1,27.3,26.0,1.0,28.4,11.8,26.0,26.0,1.0,24.6,4.6,24.0,26.0,1.0,24.6,4.2,24.0,26.0,1.0,23.8,0.7,22.0,26.0
2023-05-31 19:30:00,27.2,14532.0,27.6,23.7,25.23333333333333,22.25,22.9,"[21.6, 22.9]",1.0,25.5,10.7,27.0,26.0,1.0,27.1,12.5,27.0,26.0,1.0,27.6,6.9,26.0,26.0,1.0,23.7,4.6,25.0,26.0,1.0,23.7,0.5,24.0,26.0,1.0,23.8,0.7,22.0,26.0
2023-05-31 19:35:00,27.1,15506.0,27.3,23.7,25.183333333333337,22.1,22.8,"[21.4, 22.8]",1.0,25.5,10.7,26.7,26.0,1.0,27.1,12.3,26.8,26.0,1.0,27.3,6.9,26.0,26.0,1.0,23.7,0.7,24.0,26.0,1.0,23.7,0.5,23.0,26.0,1.0,23.8,0.7,22.0,26.0
2023-05-31 19:40:00,27.5,13910.0,27.0,23.0,24.58333333333333,21.8,22.5,"[21.1, 22.5]",1.0,24.5,2.8,26.5,26.0,1.0,26.5,12.2,26.5,26.0,1.0,27.0,6.9,26.0,26.0,1.0,23.0,0.7,24.0,26.0,1.0,23.0,0.5,23.0,26.0,1.0,23.5,0.7,21.0,26.0
2023-05-31 19:45:00,27.4,14505.0,26.8,22.7,24.433333333333334,21.75,22.6,"[20.9, 22.6]",1.0,24.5,2.8,26.3,26.0,1.0,26.5,12.2,26.5,26.0,1.0,26.8,6.9,26.0,26.0,1.0,22.7,0.7,25.0,26.0,1.0,22.7,0.5,24.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-05-31 19:50:00,27.3,14316.0,26.8,22.7,24.55,21.6,22.5,"[20.7, 22.5]",1.0,25.2,2.7,26.0,26.0,1.0,26.5,12.2,26.2,26.0,1.0,26.8,6.9,26.0,26.0,1.0,22.7,4.3,23.0,26.0,1.0,22.7,0.5,23.0,26.0,1.0,23.4,0.5,21.0,26.0
2023-05-31 19:55:00,27.3,14722.0,26.5,22.4,24.25,21.55,22.4,"[20.7, 22.4]",1.0,24.9,2.6,26.0,26.0,1.0,26.2,7.2,26.3,26.0,1.0,26.5,6.9,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.1,0.5,22.0,26.0
2023-05-31 20:00:00,27.4,14911.0,26.8,22.2,24.33333333333333,22.0,22.7,"[21.3, 22.7]",1.0,24.4,2.6,26.6,26.0,1.0,26.8,7.2,26.7,26.0,1.0,26.8,6.9,26.0,26.0,1.0,22.2,0.7,26.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.6,0.5,23.0,26.0
2023-05-31 20:05:00,27.4,15127.0,27.5,22.2,24.55,22.0,22.7,"[21.3, 22.7]",1.0,24.3,,26.8,26.0,1.0,27.5,,26.8,26.0,1.0,27.5,,26.0,26.0,1.0,22.2,,24.0,26.0,1.0,22.2,,24.0,26.0,1.0,23.6,,22.0,26.0
2023-05-31 20:10:00,27.3,14315.0,27.5,22.3,24.566666666666663,21.8,22.6,"[21.0, 22.6]",1.0,24.3,10.6,26.3,26.0,1.0,27.5,12.2,26.5,26.0,1.0,27.5,6.9,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.5,0.5,22.0,26.0
2023-05-31 20:15:00,27.2,15117.0,26.7,22.3,24.35,21.65,22.5,"[20.8, 22.5]",1.0,25.3,10.6,26.3,26.0,1.0,26.0,12.2,26.2,26.0,1.0,26.7,6.9,26.0,26.0,1.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.5,0.5,22.0,26.0
2023-05-31 20:20:00,26.9,14927.0,26.6,22.2,24.36666666666667,21.5,22.4,"[20.6, 22.4]",1.0,25.2,10.6,25.8,26.0,1.0,26.6,12.2,26.1,26.0,1.0,26.6,6.8,26.0,26.0,1.0,22.2,0.7,24.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-05-31 20:25:00,27.0,14115.0,26.5,22.0,24.2,21.55,22.4,"[20.7, 22.4]",1.0,25.0,2.8,25.9,26.0,1.0,26.5,7.3,26.2,26.0,1.0,26.5,6.9,26.0,26.0,1.0,22.0,0.7,25.0,26.0,1.0,22.0,0.5,24.0,26.0,1.0,23.2,0.7,23.0,26.0
2023-05-31 20:30:00,26.8,14711.0,26.5,22.1,24.28333333333333,21.95,22.7,"[21.2, 22.7]",1.0,24.9,2.7,26.6,26.0,1.0,26.5,7.3,26.2,26.0,1.0,26.5,6.9,26.0,26.0,1.0,22.1,0.7,25.0,26.0,1.0,22.1,0.5,24.0,26.0,1.0,23.6,0.7,23.0,26.0
2023-05-31 20:35:00,27.0,14331.0,27.2,22.1,24.48333333333333,22.2,22.9,"[21.5, 22.9]",1.0,24.4,2.7,26.6,26.0,1.0,27.2,7.3,26.8,26.0,1.0,27.2,6.9,26.0,26.0,1.0,22.1,0.7,23.0,26.0,1.0,22.1,0.5,24.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-05-31 20:40:00,27.1,14927.0,27.2,22.3,24.53333333333333,21.8,22.6,"[21.0, 22.6]",1.0,24.7,2.7,26.2,26.0,1.0,27.2,12.3,26.8,26.0,1.0,27.2,6.9,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.5,0.5,22.0,26.0
2023-05-31 20:45:00,27.1,15117.0,26.7,22.2,24.4,21.65,22.5,"[20.8, 22.5]",1.0,25.3,2.6,26.0,26.0,1.0,26.5,12.3,26.2,26.0,1.0,26.7,6.9,26.0,26.0,1.0,22.2,0.7,24.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.5,0.7,22.0,26.0
2023-05-31 20:50:00,27.0,14711.0,26.4,22.1,24.166666666666668,21.5,22.4,"[20.6, 22.4]",1.0,24.7,2.6,26.0,26.0,1.0,26.4,12.3,26.1,26.0,1.0,26.4,6.9,26.0,26.0,1.0,22.1,0.7,24.0,26.0,1.0,22.1,0.5,23.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-05-31 20:55:00,26.8,15143.0,27.2,22.1,24.466666666666665,21.85,22.6,"[21.1, 22.6]",1.0,24.7,9.8,26.5,26.0,1.0,27.2,7.3,26.6,26.0,1.0,27.2,6.8,26.0,26.0,1.0,22.1,0.7,25.0,26.0,1.0,22.1,0.5,23.0,26.0,1.0,23.5,0.7,23.0,26.0
2023-05-31 21:00:00,26.8,14711.0,27.2,22.1,24.55,22.1,22.8,"[21.4, 22.8]",1.0,24.9,10.6,26.8,26.0,1.0,27.2,7.3,27.0,26.0,1.0,27.2,6.9,26.0,26.0,1.0,22.1,0.7,24.0,26.0,1.0,22.1,0.5,24.0,26.0,1.0,23.8,0.7,23.0,26.0
2023-05-31 21:05:00,26.7,14332.0,26.7,22.3,24.399999999999995,21.75,22.5,"[21.0, 22.5]",1.0,24.9,,26.3,26.0,1.0,26.7,,26.4,26.0,1.0,26.7,,26.0,26.0,1.0,22.3,,24.0,26.0,1.0,22.3,,23.0,26.0,1.0,23.5,,21.0,26.0
2023-05-31 21:10:00,26.6,15333.0,26.7,22.3,24.399999999999995,21.6,22.4,"[20.8, 22.4]",1.0,24.9,2.7,26.0,26.0,1.0,26.7,12.3,26.1,26.0,1.0,26.7,7.0,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,23.0,26.0,1.0,23.5,0.7,22.0,26.0
2023-05-31 21:15:00,26.5,13952.0,26.3,22.0,24.15,21.6,22.4,"[20.8, 22.4]",1.0,25.1,2.7,26.2,26.0,1.0,26.2,12.3,26.3,26.0,1.0,26.3,7.0,26.0,26.0,1.0,22.0,0.7,25.0,26.0,1.0,22.0,0.5,24.0,26.0,1.0,23.3,0.7,23.0,26.0
2023-05-31 21:20:00,26.6,14711.0,26.5,22.1,24.266666666666666,22.0,22.7,"[21.3, 22.7]",1.0,25.1,10.4,26.6,26.0,1.0,26.5,7.2,26.7,26.0,1.0,26.5,6.9,26.0,26.0,1.0,22.1,0.7,25.0,26.0,1.0,22.1,0.5,24.0,26.0,1.0,23.3,0.7,23.0,26.0
2023-05-31 21:25:00,26.6,14521.0,27.2,22.2,24.666666666666668,22.1,22.8,"[21.4, 22.8]",1.0,25.4,10.5,26.9,26.0,1.0,27.2,7.2,26.8,26.0,1.0,27.2,6.8,26.0,26.0,1.0,22.2,0.7,25.0,26.0,1.0,22.2,0.5,24.0,26.0,1.0,23.8,0.7,22.0,26.0
2023-05-31 21:30:00,26.6,14737.0,26.7,22.3,24.383333333333336,21.75,22.5,"[21.0, 22.5]",1.0,24.7,10.6,26.3,26.0,1.0,26.5,12.1,26.4,26.0,1.0,26.7,6.8,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,23.0,26.0,1.0,23.8,0.7,21.0,26.0
2023-05-31 21:35:00,26.7,14700.0,27.6,22.2,24.73333333333333,21.85,22.4,"[21.3, 22.4]",1.0,25.0,10.6,27.1,29.0,1.0,27.6,12.1,27.0,29.0,1.0,27.6,6.8,29.0,29.0,1.0,22.2,0.7,25.0,29.0,1.0,22.2,0.5,25.0,29.0,1.0,23.8,0.7,24.0,29.0
2023-05-31 21:40:00,26.7,14911.0,27.6,22.2,25.11666666666667,23.25,23.4,"[23.1, 23.4]",1.0,27.3,2.6,29.1,29.0,1.0,27.6,2.2,28.7,29.0,1.0,27.6,2.0,29.0,29.0,1.0,22.2,0.7,26.0,29.0,1.0,22.2,0.5,27.0,29.0,1.0,23.8,0.5,27.0,29.0
2023-05-31 21:45:00,26.5,14515.0,29.8,23.3,26.916666666666668,23.7,24.0,"[23.4, 24.0]",1.0,27.3,2.6,29.0,29.0,1.0,29.8,7.2,28.7,29.0,1.0,29.8,6.9,29.0,29.0,1.0,23.3,0.7,27.0,29.0,1.0,23.3,0.5,27.0,29.0,1.0,28.0,0.7,26.0,29.0
