time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,159868_c,159868_h,159868_p,159868_r,159868_s,159869_c,159869_h,159869_p,159869_r,159869_s,159870_c,159870_h,159870_p,159870_r,159870_s,3793401_c,3793401_h,3793401_p,3793401_r,3793401_s,3793402_c,3793402_h,3793402_p,3793402_r,3793402_s,3793403_c,3793403_h,3793403_p,3793403_r,3793403_s
2023-06-01 16:25:00,31.2,14332.0,26.5,22.3,24.4,21.7,22.7,"[20.7, 22.7]",1.0,25.5,2.6,26.0,26.0,1.0,26.5,12.7,26.2,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,25.0,26.0,1.0,23.3,0.5,22.0,26.0
2023-06-01 16:30:00,31.3,14737.0,26.5,22.3,24.416666666666668,21.75,22.7,"[20.8, 22.7]",1.0,25.8,11.2,26.1,26.0,1.0,26.5,7.4,26.3,26.0,1.0,26.5,7.2,26.0,26.0,1.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.1,0.5,23.0,26.0
2023-06-01 16:35:00,31.1,14521.0,27.9,22.2,24.866666666666664,22.1,22.9,"[21.3, 22.9]",1.0,25.8,11.2,26.7,26.0,1.0,27.9,7.4,26.8,26.0,1.0,27.9,7.2,26.0,26.0,1.0,22.2,0.7,25.0,26.0,1.0,22.2,0.5,25.0,26.0,1.0,23.2,0.5,23.0,26.0
2023-06-01 16:40:00,30.9,14737.0,27.9,22.5,25.016666666666666,22.2,23.0,"[21.4, 23.0]",1.0,25.4,10.9,26.7,26.0,1.0,27.9,7.4,26.8,26.0,1.0,27.9,7.1,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-01 16:45:00,30.9,14115.0,27.0,22.5,24.7,21.950000000000003,22.8,"[21.1, 22.8]",1.0,25.3,10.9,26.5,26.0,1.0,27.0,12.7,26.5,26.0,1.0,27.0,7.1,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,23.0,26.0,1.0,23.9,0.7,23.0,26.0
2023-06-01 16:50:00,30.5,15143.0,26.5,22.4,24.433333333333337,21.65,22.5,"[20.8, 22.5]",1.0,25.4,10.9,26.0,26.0,1.0,26.5,12.5,26.2,26.0,1.0,26.5,7.1,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.4,0.5,23.0,26.0
2023-06-01 16:55:00,30.6,15356.0,26.5,22.3,24.4,21.700000000000003,22.6,"[20.8, 22.6]",1.0,25.4,10.9,26.0,26.0,1.0,26.5,12.5,26.2,26.0,1.0,26.5,7.1,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.4,0.5,22.0,26.0
2023-06-01 17:00:00,30.3,14352.0,26.6,22.3,24.466666666666665,22.05,22.8,"[21.3, 22.8]",1.0,25.9,2.7,26.7,26.0,1.0,26.5,7.4,26.7,26.0,1.0,26.6,7.0,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.2,0.5,23.0,26.0
2023-06-01 17:05:00,30.4,14528.0,28.2,22.4,25.116666666666664,22.5,22.9,"[22.1, 22.9]",1.0,25.9,2.6,27.6,29.0,1.0,28.2,2.2,27.4,29.0,1.0,28.2,2.0,29.0,29.0,1.0,22.4,0.7,24.0,29.0,1.0,22.4,0.5,24.0,29.0,1.0,23.6,0.5,24.0,29.0
2023-06-01 17:10:00,30.3,15736.0,28.2,22.4,25.466666666666665,23.55,23.7,"[23.4, 23.7]",1.0,25.4,2.6,29.0,29.0,1.0,28.2,2.2,28.8,29.0,1.0,28.2,2.0,29.0,29.0,1.0,22.4,0.7,26.0,29.0,1.0,22.4,0.5,27.0,29.0,1.0,26.2,0.5,26.0,29.0
2023-06-01 17:15:00,30.2,14732.0,29.7,23.4,26.9,23.85,24.1,"[23.6, 24.1]",1.0,27.3,2.6,29.0,29.0,1.0,29.7,2.2,28.7,29.0,1.0,29.7,7.2,29.0,29.0,1.0,23.4,0.7,26.0,29.0,1.0,23.4,0.5,27.0,29.0,1.0,27.9,0.5,26.0,29.0
2023-06-01 17:20:00,30.3,15763.0,30.0,23.8,26.933333333333334,23.9,24.2,"[23.6, 24.2]",,27.8,,,,,30.0,,,,,30.0,,,,,23.8,,,,,23.8,,,,,26.2,,,
2023-06-01 17:25:00,30.1,14718.0,29.9,23.8,26.95,24.0,24.3,"[23.7, 24.3]",1.0,28.1,10.6,29.1,29.0,1.0,29.9,7.4,28.9,29.0,1.0,29.9,7.1,29.0,29.0,1.0,23.8,0.7,27.0,29.0,1.0,23.8,0.5,27.0,29.0,1.0,26.2,0.7,26.0,29.0
2023-06-01 17:30:00,30.1,14556.0,29.9,24.2,27.100000000000005,24.05,24.3,"[23.8, 24.3]",1.0,28.1,10.6,29.1,29.0,1.0,29.9,7.4,28.9,29.0,1.0,29.9,7.1,29.0,29.0,1.0,24.2,0.7,27.0,29.0,1.0,24.2,0.5,27.0,29.0,1.0,26.3,0.7,26.0,29.0
2023-06-01 17:35:00,29.9,14725.0,30.2,24.2,27.21666666666667,24.15,24.4,"[23.9, 24.4]",1.0,28.2,2.6,29.3,29.0,1.0,30.2,7.4,29.1,29.0,1.0,30.2,7.1,29.0,29.0,1.0,24.2,0.7,27.0,29.0,1.0,24.2,0.5,27.0,29.0,1.0,26.3,0.7,25.0,29.0
2023-06-01 17:40:00,29.7,14949.0,30.1,24.4,27.36666666666667,24.15,24.4,"[23.9, 24.4]",1.0,28.7,2.6,29.3,29.0,1.0,30.1,7.5,29.2,29.0,1.0,30.1,7.0,29.0,29.0,1.0,24.4,0.7,27.0,29.0,1.0,24.4,0.5,27.0,29.0,1.0,26.5,0.7,26.0,29.0
2023-06-01 17:45:00,29.7,14732.0,28.9,24.5,26.8,23.55,24.1,"[23.0, 24.1]",1.0,28.7,2.6,28.0,26.0,1.0,27.7,7.5,28.0,26.0,1.0,28.9,7.0,26.0,26.0,1.0,24.5,0.7,25.0,26.0,1.0,24.5,0.5,23.0,26.0,1.0,26.5,0.7,23.0,26.0
2023-06-01 17:50:00,29.6,15945.0,28.1,24.3,25.850000000000005,22.55,23.3,"[21.8, 23.3]",1.0,26.3,10.9,27.1,26.0,1.0,26.8,12.7,27.1,26.0,1.0,28.1,12.3,26.0,26.0,1.0,24.3,4.7,24.0,26.0,1.0,24.3,0.5,24.0,26.0,1.0,25.3,0.7,22.0,26.0
2023-06-01 17:55:00,29.6,14927.0,28.1,23.7,25.383333333333336,22.3,23.0,"[21.6, 23.0]",1.0,25.9,2.6,27.0,26.0,1.0,26.8,12.5,27.1,26.0,1.0,28.1,7.0,26.0,26.0,1.0,23.9,0.7,25.0,26.0,1.0,23.9,0.5,24.0,26.0,1.0,23.7,0.5,22.0,26.0
2023-06-01 18:00:00,29.3,14751.0,27.3,23.6,25.183333333333334,22.05,22.8,"[21.3, 22.8]",1.0,25.7,2.6,26.5,26.0,1.0,27.3,12.5,26.7,26.0,1.0,27.3,7.0,26.0,26.0,1.0,23.6,0.7,24.0,26.0,1.0,23.6,0.5,24.0,26.0,1.0,23.6,0.5,22.0,26.0
2023-06-01 18:05:00,29.4,14759.0,27.0,23.6,25.016666666666666,22.0,22.9,"[21.1, 22.9]",1.0,25.7,2.6,26.4,26.0,1.0,26.6,12.5,26.6,26.0,1.0,27.0,7.0,26.0,26.0,1.0,23.6,0.7,24.0,26.0,1.0,23.6,0.5,24.0,26.0,1.0,23.6,0.5,22.0,26.0
2023-06-01 18:10:00,29.4,15143.0,27.0,23.3,24.816666666666663,21.95,22.9,"[21.0, 22.9]",1.0,25.3,2.6,26.2,26.0,1.0,26.5,12.5,26.5,26.0,1.0,27.0,7.0,26.0,26.0,1.0,23.3,0.7,25.0,26.0,1.0,23.3,0.5,24.0,26.0,1.0,23.5,0.5,22.0,26.0
2023-06-01 18:15:00,29.5,15143.0,26.5,23.1,24.716666666666665,21.65,22.5,"[20.8, 22.5]",1.0,25.8,2.6,26.0,26.0,1.0,26.3,12.6,26.2,26.0,1.0,26.5,7.1,26.0,26.0,1.0,23.1,0.7,24.0,26.0,1.0,23.1,0.5,23.0,26.0,1.0,23.5,0.7,21.0,26.0
2023-06-01 18:20:00,29.7,15117.0,26.4,22.8,24.48333333333333,21.65,22.6,"[20.7, 22.6]",1.0,25.5,2.6,25.9,26.0,1.0,26.1,12.6,26.1,26.0,1.0,26.4,7.1,26.0,26.0,1.0,22.8,0.7,24.0,26.0,1.0,22.8,0.5,24.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-06-01 18:25:00,29.7,14331.0,26.5,22.6,24.466666666666665,21.55,22.5,"[20.6, 22.5]",1.0,25.5,10.7,25.9,26.0,1.0,26.5,12.5,26.1,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.6,0.7,24.0,26.0,1.0,22.6,0.5,23.0,26.0,1.0,23.1,0.7,22.0,26.0
2023-06-01 18:30:00,29.7,14927.0,,,,21.95,22.7,"[21.2, 22.7]",1.0,,10.9,26.5,26.0,1.0,,7.4,26.1,26.0,1.0,,7.0,26.0,26.0,1.0,,0.7,25.0,26.0,1.0,,0.5,24.0,26.0,1.0,,0.7,24.0,26.0
2023-06-01 18:35:00,29.3,14927.0,27.5,22.5,24.86666666666667,22.1,22.8,"[21.4, 22.8]",1.0,25.4,10.9,26.8,26.0,1.0,27.5,7.6,26.9,26.0,1.0,27.5,7.1,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.8,0.7,23.0,26.0
2023-06-01 18:40:00,29.6,15143.0,27.9,22.6,25.08333333333333,22.15,22.9,"[21.4, 22.9]",1.0,25.6,2.7,26.6,26.0,1.0,27.9,7.6,26.7,26.0,1.0,27.9,7.1,26.0,26.0,1.0,22.6,0.7,25.0,26.0,1.0,22.6,0.5,24.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-01 18:45:00,29.5,15143.0,26.8,22.6,24.716666666666665,21.85,22.6,"[21.1, 22.6]",1.0,25.9,2.6,26.3,26.0,1.0,26.8,12.5,26.4,26.0,1.0,26.8,7.0,26.0,26.0,1.0,22.6,0.7,24.0,26.0,1.0,22.6,0.5,23.0,26.0,1.0,23.6,0.7,22.0,26.0
2023-06-01 18:50:00,29.4,15333.0,26.7,22.6,24.649999999999995,21.6,22.4,"[20.8, 22.4]",1.0,25.9,2.6,25.9,26.0,1.0,26.5,12.5,26.1,26.0,1.0,26.7,7.0,26.0,26.0,1.0,22.6,0.7,24.0,26.0,1.0,22.6,0.5,24.0,26.0,1.0,23.6,0.5,22.0,26.0
2023-06-01 18:55:00,29.5,14548.0,26.5,22.4,24.416666666666668,21.65,22.5,"[20.8, 22.5]",1.0,25.5,2.6,25.9,26.0,1.0,26.5,12.5,26.1,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.2,0.5,22.0,26.0
2023-06-01 19:00:00,29.3,15117.0,26.5,22.3,24.33333333333333,22.0,22.7,"[21.3, 22.7]",1.0,25.2,10.6,26.6,26.0,1.0,26.5,7.4,26.7,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.2,0.7,23.0,26.0
2023-06-01 19:05:00,29.2,14521.0,27.9,22.4,24.950000000000003,22.15,22.9,"[21.4, 22.9]",1.0,25.2,10.8,26.8,26.0,1.0,27.9,7.4,26.9,26.0,1.0,27.9,7.1,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-01 19:10:00,29.4,14331.0,27.2,22.5,24.883333333333336,21.950000000000003,22.8,"[21.1, 22.8]",1.0,26.0,10.9,26.4,26.0,1.0,27.2,12.5,26.5,26.0,1.0,27.2,7.0,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.9,0.7,23.0,26.0
2023-06-01 19:15:00,29.4,14927.0,26.7,22.4,24.63333333333333,21.75,22.6,"[20.9, 22.6]",1.0,26.1,10.9,26.1,26.0,1.0,26.5,12.5,26.3,26.0,1.0,26.7,7.0,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.7,0.7,22.0,26.0
2023-06-01 19:20:00,29.5,15333.0,26.5,22.4,24.53333333333333,21.6,22.4,"[20.8, 22.4]",1.0,26.1,4.3,26.0,26.0,1.0,26.5,12.8,26.2,26.0,1.0,26.5,7.1,26.0,26.0,1.0,22.4,4.8,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-06-01 19:25:00,29.3,14737.0,27.4,22.4,24.71666666666667,21.950000000000003,22.6,"[21.3, 22.6]",1.0,25.3,2.6,26.6,26.0,1.0,27.4,7.4,26.7,26.0,1.0,27.4,7.0,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.4,0.7,23.0,26.0
2023-06-01 19:30:00,28.9,14738.0,27.4,22.4,24.75,22.1,22.8,"[21.4, 22.8]",1.0,25.3,2.6,26.6,26.0,1.0,27.4,7.4,26.6,26.0,1.0,27.4,7.0,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,23.0,26.0,1.0,23.6,0.7,22.0,26.0
2023-06-01 19:35:00,28.8,14927.0,27.1,22.4,24.683333333333337,21.75,22.6,"[20.9, 22.6]",1.0,25.6,2.6,26.1,26.0,1.0,27.1,12.5,26.6,26.0,1.0,27.1,7.1,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,4.5,23.0,26.0,1.0,23.5,0.7,21.0,26.0
2023-06-01 19:40:00,28.8,15523.0,26.7,22.4,24.566666666666663,21.85,22.6,"[21.1, 22.6]",1.0,25.7,2.6,26.4,26.0,1.0,26.7,7.4,26.4,26.0,1.0,26.7,7.0,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.5,0.7,23.0,26.0
2023-06-01 19:45:00,29.0,14927.0,27.6,22.3,24.96666666666667,22.2,22.9,"[21.5, 22.9]",1.0,26.1,2.6,26.8,26.0,1.0,27.6,7.4,26.9,26.0,1.0,27.6,7.0,26.0,26.0,1.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,25.0,26.0,1.0,23.9,0.7,24.0,26.0
2023-06-01 19:50:00,28.9,14556.0,26.9,22.4,24.750000000000004,22.05,22.8,"[21.3, 22.8]",1.0,26.1,10.7,26.6,26.0,1.0,26.9,7.4,26.6,26.0,1.0,26.9,7.0,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,23.0,26.0,1.0,23.8,0.7,22.0,26.0
2023-06-01 19:55:00,28.8,15166.0,26.9,22.4,24.600000000000005,21.7,22.5,"[20.9, 22.5]",1.0,25.6,11.2,26.1,26.0,1.0,26.9,12.5,26.2,26.0,1.0,26.9,7.1,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,23.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-06-01 20:00:00,28.6,14949.0,26.7,22.3,24.5,21.55,22.4,"[20.7, 22.4]",1.0,25.6,2.8,25.9,26.0,1.0,26.7,12.5,26.1,26.0,1.0,26.7,7.0,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,23.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-06-01 20:05:00,28.6,14745.0,26.7,22.3,24.55,22.0,22.6,"[21.4, 22.6]",1.0,25.5,2.8,27.1,29.0,1.0,26.7,12.5,27.0,29.0,1.0,26.7,7.0,29.0,29.0,1.0,22.3,0.7,25.0,29.0,1.0,22.3,0.5,24.0,29.0,1.0,23.8,0.7,23.0,29.0
2023-06-01 20:10:00,28.4,15356.0,27.5,22.8,25.416666666666668,23.4,23.5,"[23.3, 23.5]",1.0,26.8,2.7,29.1,29.0,1.0,27.5,2.2,28.8,29.0,1.0,27.5,2.0,29.0,29.0,1.0,22.8,0.7,26.0,29.0,1.0,22.8,0.5,25.0,29.0,1.0,25.1,0.5,26.0,29.0
2023-06-01 20:15:00,28.4,14569.0,29.9,23.3,26.816666666666663,23.75,24.0,"[23.5, 24.0]",1.0,28.3,2.6,28.9,29.0,1.0,29.9,7.6,28.7,29.0,1.0,29.9,7.2,29.0,29.0,1.0,23.3,0.7,26.0,29.0,1.0,23.3,0.5,27.0,29.0,1.0,26.2,0.5,26.0,29.0
2023-06-01 20:20:00,28.8,14941.0,29.8,23.3,27.016666666666666,23.85,24.2,"[23.5, 24.2]",1.0,28.5,10.7,28.9,29.0,1.0,29.8,7.4,28.7,29.0,1.0,29.8,7.1,29.0,29.0,1.0,23.3,0.7,27.0,29.0,1.0,23.3,0.5,26.0,29.0,1.0,27.4,0.7,25.0,29.0
2023-06-01 20:25:00,28.8,14569.0,29.5,23.7,26.716666666666665,23.9,24.2,"[23.6, 24.2]",1.0,27.8,10.7,28.9,29.0,1.0,29.5,7.4,28.8,29.0,1.0,29.5,7.1,29.0,29.0,1.0,23.7,0.7,27.0,29.0,1.0,23.7,0.5,27.0,29.0,1.0,26.1,0.7,26.0,29.0
2023-06-01 20:30:00,28.8,14561.0,29.8,23.9,26.9,23.95,24.2,"[23.7, 24.2]",1.0,27.8,10.7,29.1,29.0,1.0,29.8,7.4,28.9,29.0,1.0,29.8,7.0,29.0,29.0,1.0,23.9,0.7,27.0,29.0,1.0,23.9,0.5,26.0,29.0,1.0,26.2,0.7,25.0,29.0
2023-06-01 20:35:00,28.7,14744.0,29.8,24.1,27.03333333333333,24.05,24.3,"[23.8, 24.3]",1.0,27.8,9.8,29.2,29.0,1.0,29.8,7.4,29.0,29.0,1.0,29.8,7.0,29.0,29.0,1.0,24.1,0.7,27.0,29.0,1.0,24.1,0.5,27.0,29.0,1.0,26.6,0.7,26.0,29.0
2023-06-01 20:40:00,28.5,14718.0,29.9,24.4,27.23333333333333,24.1,24.3,"[23.9, 24.3]",1.0,28.2,9.8,29.3,29.0,1.0,29.9,7.4,29.1,29.0,1.0,29.9,7.0,29.0,29.0,1.0,24.4,0.7,27.0,29.0,1.0,24.4,0.5,27.0,29.0,1.0,26.6,0.7,26.0,29.0
2023-06-01 20:45:00,28.5,14535.0,28.9,24.4,26.683333333333337,23.45,24.0,"[22.9, 24.0]",1.0,28.2,2.6,27.8,26.0,1.0,27.9,7.4,28.0,26.0,1.0,28.9,7.0,26.0,26.0,1.0,24.4,0.7,25.0,26.0,1.0,24.4,0.5,23.0,26.0,1.0,26.3,0.7,23.0,26.0
2023-06-01 20:50:00,28.6,14737.0,28.8,24.2,26.183333333333334,22.45,23.2,"[21.7, 23.2]",1.0,27.7,10.8,27.0,26.0,1.0,27.1,12.4,27.1,26.0,1.0,28.8,7.0,26.0,26.0,1.0,24.2,0.7,25.0,26.0,1.0,24.2,0.5,24.0,26.0,1.0,25.1,0.7,22.0,26.0
2023-06-01 20:55:00,28.7,14548.0,27.9,23.6,25.36666666666667,22.35,23.0,"[21.7, 23.0]",1.0,25.8,10.8,26.9,26.0,1.0,27.1,12.8,27.0,26.0,1.0,27.9,7.0,26.0,26.0,1.0,23.9,4.7,24.0,26.0,1.0,23.9,0.5,24.0,26.0,1.0,23.6,0.7,22.0,26.0
2023-06-01 21:00:00,28.7,14711.0,27.5,23.7,25.3,22.1,22.8,"[21.4, 22.8]",1.0,26.1,2.7,26.6,26.0,1.0,26.7,12.8,26.8,26.0,1.0,27.5,7.0,26.0,26.0,1.0,23.9,4.7,25.0,26.0,1.0,23.9,0.5,24.0,26.0,1.0,23.7,0.7,22.0,26.0
2023-06-01 21:05:00,28.5,14711.0,27.0,23.3,24.966666666666665,21.950000000000003,22.8,"[21.1, 22.8]",1.0,25.9,2.7,26.5,26.0,1.0,26.7,12.5,26.6,26.0,1.0,27.0,6.9,26.0,26.0,1.0,23.3,0.7,25.0,26.0,1.0,23.3,0.5,24.0,26.0,1.0,23.6,0.7,22.0,26.0
2023-06-01 21:10:00,28.7,14737.0,26.8,23.0,24.73333333333333,21.85,22.7,"[21.0, 22.7]",1.0,25.7,2.6,26.5,26.0,1.0,26.5,12.6,26.5,26.0,1.0,26.8,7.1,26.0,26.0,1.0,23.0,0.7,25.0,26.0,1.0,23.0,0.5,24.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-06-01 21:15:00,28.8,14521.0,26.6,22.8,24.566666666666663,21.65,22.5,"[20.8, 22.5]",1.0,25.7,2.6,26.1,26.0,1.0,26.2,12.4,26.3,26.0,1.0,26.6,7.0,26.0,26.0,1.0,22.8,0.7,24.0,26.0,1.0,22.8,0.5,23.0,26.0,1.0,23.3,0.7,21.0,26.0
2023-06-01 21:20:00,28.5,15117.0,26.6,22.7,24.416666666666668,21.55,22.4,"[20.7, 22.4]",1.0,25.3,2.6,26.0,26.0,1.0,26.1,12.4,26.1,26.0,1.0,26.6,7.0,26.0,26.0,1.0,22.7,0.7,24.0,26.0,1.0,22.7,0.5,23.0,26.0,1.0,23.1,0.7,21.0,26.0
2023-06-01 21:25:00,28.6,14927.0,27.1,22.6,24.666666666666668,21.65,22.5,"[20.8, 22.5]",1.0,25.3,10.8,26.2,26.0,1.0,27.1,7.4,26.3,26.0,1.0,27.1,7.0,26.0,26.0,1.0,22.6,0.7,25.0,26.0,1.0,22.6,0.5,24.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-06-01 21:30:00,28.4,14927.0,27.2,22.5,24.78333333333333,22.05,22.8,"[21.3, 22.8]",1.0,25.6,10.8,26.7,26.0,1.0,27.2,7.4,26.7,26.0,1.0,27.2,7.1,26.0,26.0,1.0,22.5,4.8,24.0,26.0,1.0,22.5,4.4,24.0,26.0,1.0,23.7,0.7,23.0,26.0
2023-06-01 21:35:00,28.3,14521.0,27.2,22.5,24.83333333333333,22.05,22.7,"[21.4, 22.7]",1.0,25.7,10.7,26.7,26.0,1.0,27.2,7.4,26.7,26.0,1.0,27.2,7.1,26.0,26.0,1.0,22.5,4.8,24.0,26.0,1.0,22.5,4.4,24.0,26.0,1.0,23.9,0.7,23.0,26.0
2023-06-01 21:40:00,28.3,14737.0,27.5,22.6,24.916666666666668,22.1,22.8,"[21.4, 22.8]",1.0,25.4,10.7,26.6,26.0,1.0,27.5,7.4,26.7,26.0,1.0,27.5,7.0,26.0,26.0,1.0,22.6,0.7,25.0,26.0,1.0,22.6,0.5,24.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-01 21:45:00,28.2,14331.0,26.8,22.6,24.5,21.8,22.5,"[21.1, 22.5]",1.0,25.1,2.8,26.2,26.0,1.0,26.3,12.4,26.2,26.0,1.0,26.8,7.0,26.0,26.0,1.0,22.6,0.7,23.0,26.0,1.0,22.6,0.5,23.0,26.0,1.0,23.6,0.7,22.0,26.0
2023-06-01 21:50:00,28.2,14737.0,26.5,22.4,24.28333333333333,21.65,22.5,"[20.8, 22.5]",1.0,25.1,2.8,26.2,26.0,1.0,26.1,12.4,26.1,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.2,0.7,21.0,26.0
2023-06-01 21:55:00,28.2,14927.0,26.4,22.4,24.4,21.85,22.7,"[21.0, 22.7]",1.0,25.7,2.7,26.5,26.0,1.0,26.1,12.4,26.1,26.0,1.0,26.4,7.0,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.4,0.5,23.0,26.0
2023-06-01 22:00:00,28.2,14738.0,27.1,22.3,24.65,22.2,22.9,"[21.5, 22.9]",1.0,25.7,2.6,26.9,26.0,1.0,27.1,7.3,26.9,26.0,1.0,27.1,7.0,26.0,26.0,1.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,25.0,26.0,1.0,23.4,0.7,23.0,26.0
2023-06-01 22:05:00,28.1,14521.0,27.7,22.4,25.01666666666667,22.2,22.9,"[21.5, 22.9]",1.0,26.0,2.6,26.9,26.0,1.0,27.7,12.7,26.9,26.0,1.0,27.7,7.0,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-01 22:10:00,28.2,14521.0,26.8,22.6,24.6,21.8,22.5,"[21.1, 22.5]",1.0,25.2,11.0,26.3,26.0,1.0,26.5,12.7,26.4,26.0,1.0,26.8,7.0,26.0,26.0,1.0,22.6,4.7,24.0,26.0,1.0,22.6,0.5,23.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-01 22:15:00,28.3,14927.0,26.5,22.5,24.36666666666667,21.65,22.5,"[20.8, 22.5]",1.0,25.2,10.7,26.1,26.0,1.0,26.2,12.4,26.2,26.0,1.0,26.5,6.9,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,23.0,26.0,1.0,23.3,0.7,21.0,26.0
2023-06-01 22:20:00,28.5,14141.0,27.1,22.3,24.53333333333333,21.8,22.6,"[21.0, 22.6]",1.0,25.0,10.7,26.3,26.0,1.0,27.1,7.4,26.4,26.0,1.0,27.1,7.0,26.0,26.0,1.0,22.3,0.7,24.0,26.0,1.0,22.3,0.5,23.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-06-01 22:25:00,28.3,14738.0,27.2,22.4,24.716666666666665,22.1,22.8,"[21.4, 22.8]",1.0,25.4,10.7,26.5,26.0,1.0,27.2,7.4,26.9,26.0,1.0,27.2,7.0,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,25.0,26.0,1.0,23.7,0.7,23.0,26.0
2023-06-01 22:30:00,28.3,15117.0,27.3,22.5,24.9,22.15,22.9,"[21.4, 22.9]",1.0,26.1,2.7,26.7,26.0,1.0,27.3,7.3,26.7,26.0,1.0,27.3,6.9,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.7,0.7,22.0,26.0
2023-06-01 22:35:00,28.0,14927.0,27.1,22.5,24.8,21.9,22.7,"[21.1, 22.7]",1.0,26.1,2.6,26.3,26.0,1.0,27.1,12.4,26.4,26.0,1.0,27.1,7.0,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.5,0.7,22.0,26.0
2023-06-01 22:40:00,28.0,14737.0,26.7,22.5,24.45,21.700000000000003,22.6,"[20.8, 22.6]",1.0,25.4,2.6,26.2,26.0,1.0,26.2,12.5,26.1,26.0,1.0,26.7,7.0,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-06-01 22:45:00,28.0,14927.0,26.5,22.4,24.36666666666667,21.8,22.6,"[21.0, 22.6]",1.0,25.3,2.6,26.4,26.0,1.0,26.2,12.5,26.4,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.4,0.7,23.0,26.0
2023-06-01 22:50:00,28.1,15117.0,26.8,22.4,24.65,22.1,22.8,"[21.4, 22.8]",1.0,25.7,5.5,26.8,26.0,1.0,26.8,7.3,26.8,26.0,1.0,26.8,7.0,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,25.0,26.0,1.0,23.8,0.7,23.0,26.0
2023-06-01 22:55:00,28.0,14711.0,27.3,22.5,24.883333333333336,22.200000000000003,22.8,"[21.6, 22.8]",1.0,25.9,10.7,26.9,26.0,1.0,27.3,7.3,26.7,26.0,1.0,27.3,7.0,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,4.4,23.0,26.0,1.0,23.8,0.7,23.0,26.0
2023-06-01 23:00:00,27.9,15728.0,27.3,22.6,24.966666666666665,22.35,22.9,"[21.8, 22.9]",1.0,26.0,10.7,27.1,26.0,1.0,27.3,7.3,27.0,26.0,1.0,27.3,7.0,26.0,26.0,1.0,22.6,0.7,25.0,26.0,1.0,22.6,4.4,24.0,26.0,1.0,24.0,0.7,24.0,26.0
2023-06-01 23:05:00,27.9,14718.0,27.6,22.6,25.08333333333333,22.450000000000003,22.8,"[22.1, 22.8]",1.0,26.0,10.7,27.6,29.0,1.0,27.6,12.3,27.4,29.0,1.0,27.6,7.0,29.0,29.0,1.0,22.6,4.6,24.0,29.0,1.0,22.6,0.5,25.0,29.0,1.0,24.1,0.7,23.0,29.0
2023-06-01 23:10:00,27.8,15348.0,30.2,22.6,25.9,23.6,23.7,"[23.5, 23.7]",1.0,25.5,2.6,29.0,29.0,1.0,30.2,2.2,28.9,29.0,1.0,30.2,2.0,29.0,29.0,1.0,22.6,0.7,26.0,29.0,1.0,22.6,0.5,27.0,29.0,1.0,24.3,0.5,26.0,29.0
2023-06-01 23:15:00,27.7,14745.0,29.4,23.4,26.966666666666665,23.65,23.9,"[23.4, 23.9]",1.0,28.5,2.6,28.9,29.0,1.0,29.4,7.4,28.6,29.0,1.0,29.4,7.1,29.0,29.0,1.0,23.4,0.7,26.0,29.0,1.0,23.4,0.5,27.0,29.0,1.0,27.7,0.5,26.0,29.0
2023-06-01 23:20:00,27.4,14561.0,29.4,23.7,27.066666666666663,23.75,24.0,"[23.5, 24.0]",1.0,28.5,2.6,28.9,29.0,1.0,29.4,7.4,28.7,29.0,1.0,29.4,7.1,29.0,29.0,1.0,23.7,0.7,26.0,29.0,1.0,23.7,0.5,26.0,29.0,1.0,27.7,0.7,25.0,29.0
2023-06-01 23:25:00,27.4,14122.0,29.7,23.9,26.85,23.9,24.2,"[23.6, 24.2]",1.0,27.8,2.6,29.0,29.0,1.0,29.7,7.4,28.8,29.0,1.0,29.7,7.0,29.0,29.0,1.0,23.9,0.7,27.0,29.0,1.0,23.9,0.5,27.0,29.0,1.0,26.1,0.7,26.0,29.0
2023-06-01 23:30:00,27.3,15143.0,30.1,24.1,27.066666666666663,23.95,24.2,"[23.7, 24.2]",1.0,27.9,2.6,29.0,29.0,1.0,30.1,7.4,28.9,29.0,1.0,30.1,7.1,29.0,29.0,1.0,24.1,0.7,27.0,29.0,1.0,24.1,0.5,27.0,29.0,1.0,26.1,0.7,25.0,29.0
2023-06-01 23:35:00,27.3,14927.0,29.8,24.3,27.066666666666663,24.05,24.3,"[23.8, 24.3]",1.0,27.9,2.6,29.2,29.0,1.0,29.8,7.4,29.0,29.0,1.0,29.8,7.1,29.0,29.0,1.0,24.3,0.7,27.0,29.0,1.0,24.3,0.5,27.0,29.0,1.0,26.3,0.7,25.0,29.0
2023-06-01 23:40:00,27.3,14927.0,30.1,24.4,27.3,24.05,24.3,"[23.8, 24.3]",1.0,28.5,2.7,29.3,29.0,1.0,30.1,7.4,29.0,29.0,1.0,30.1,7.0,29.0,29.0,1.0,24.4,0.7,27.0,29.0,1.0,24.4,0.5,27.0,29.0,1.0,26.3,0.7,26.0,29.0
2023-06-01 23:45:00,27.3,15158.0,30.1,24.4,27.28333333333333,23.45,24.0,"[22.9, 24.0]",1.0,28.5,10.7,27.9,26.0,1.0,30.1,12.9,27.7,26.0,1.0,30.1,11.8,26.0,26.0,1.0,24.4,4.8,24.0,26.0,1.0,24.4,4.4,23.0,26.0,1.0,26.2,0.7,23.0,26.0
2023-06-01 23:50:00,27.3,14332.0,27.9,23.6,25.666666666666668,22.5,23.3,"[21.7, 23.3]",1.0,26.1,10.7,27.0,26.0,1.0,27.4,12.4,27.1,26.0,1.0,27.9,7.0,26.0,26.0,1.0,24.5,0.7,25.0,26.0,1.0,24.5,0.5,24.0,26.0,1.0,23.6,0.7,22.0,26.0
2023-06-01 23:55:00,27.3,14548.0,27.4,23.6,25.48333333333333,22.45,23.2,"[21.7, 23.2]",1.0,26.1,2.6,26.8,26.0,1.0,27.4,12.4,26.9,26.0,1.0,27.4,7.0,26.0,26.0,1.0,24.2,0.7,25.0,26.0,1.0,24.2,0.5,24.0,26.0,1.0,23.6,0.5,22.0,26.0
2023-06-02 00:00:00,27.3,14935.0,27.2,23.8,25.28333333333333,22.2,23.0,"[21.4, 23.0]",1.0,26.1,2.6,26.8,26.0,1.0,27.0,12.5,26.8,26.0,1.0,27.2,7.1,26.0,26.0,1.0,23.8,0.7,25.0,26.0,1.0,23.8,0.5,24.0,26.0,1.0,23.8,0.7,22.0,26.0
2023-06-02 00:15:00,27.3,14711.0,26.6,23.1,24.616666666666664,21.6,22.4,"[20.8, 22.4]",1.0,25.2,2.6,26.3,26.0,1.0,26.4,12.6,26.2,26.0,1.0,26.6,7.0,26.0,26.0,1.0,23.1,4.8,24.0,26.0,1.0,23.1,0.5,23.0,26.0,1.0,23.3,0.7,21.0,26.0
2023-06-02 00:20:00,27.2,14115.0,26.6,22.9,24.566666666666663,21.85,22.6,"[21.1, 22.6]",1.0,25.2,10.6,26.4,26.0,1.0,26.3,7.4,26.5,26.0,1.0,26.6,7.1,26.0,26.0,1.0,22.9,0.7,24.0,26.0,1.0,22.9,0.5,24.0,26.0,1.0,23.5,0.7,23.0,26.0
2023-06-02 00:25:00,27.2,14548.0,27.7,22.7,25.0,22.05,22.7,"[21.4, 22.7]",1.0,25.4,10.6,27.0,26.0,1.0,27.7,7.3,26.8,26.0,1.0,27.7,7.0,26.0,26.0,1.0,22.7,0.7,24.0,26.0,1.0,22.7,0.5,24.0,26.0,1.0,23.8,0.7,23.0,26.0
2023-06-02 00:30:00,27.3,14521.0,27.6,22.7,25.066666666666663,22.15,22.8,"[21.5, 22.8]",1.0,26.0,10.6,26.7,26.0,1.0,27.6,7.3,26.8,26.0,1.0,27.6,7.0,26.0,26.0,1.0,22.7,0.7,25.0,26.0,1.0,22.7,0.5,24.0,26.0,1.0,23.8,0.7,22.0,26.0
2023-06-02 00:35:00,27.2,14515.0,26.8,22.7,24.76666666666667,21.9,22.7,"[21.1, 22.7]",1.0,25.6,2.8,26.4,26.0,1.0,26.8,12.4,26.5,26.0,1.0,26.8,7.0,26.0,26.0,1.0,22.7,0.7,25.0,26.0,1.0,22.7,0.5,24.0,26.0,1.0,24.0,0.7,22.0,26.0
2023-06-02 00:40:00,27.3,15117.0,26.7,22.6,24.616666666666664,21.65,22.5,"[20.8, 22.5]",1.0,25.6,2.6,26.1,26.0,1.0,26.5,12.2,26.2,26.0,1.0,26.7,7.0,26.0,26.0,1.0,22.6,0.7,24.0,26.0,1.0,22.6,0.5,24.0,26.0,1.0,23.7,0.7,22.0,26.0
2023-06-02 00:45:00,27.2,15333.0,26.5,22.5,24.433333333333334,21.6,22.5,"[20.7, 22.5]",1.0,25.3,2.6,25.9,26.0,1.0,26.5,12.2,26.1,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.3,0.7,21.0,26.0
2023-06-02 00:50:00,27.4,14737.0,26.5,22.4,24.48333333333333,21.7,22.5,"[20.9, 22.5]",1.0,25.7,2.6,26.2,26.0,1.0,26.5,7.4,26.4,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.4,0.7,23.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-06-02 00:55:00,27.3,14548.0,27.1,22.4,24.700000000000003,22.0,22.7,"[21.3, 22.7]",1.0,25.8,9.8,26.6,26.0,1.0,27.1,7.3,26.7,26.0,1.0,27.1,7.0,26.0,26.0,1.0,22.4,0.7,26.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.4,0.7,23.0,26.0
2023-06-02 01:00:00,27.2,14521.0,27.6,22.5,24.98333333333333,22.15,22.8,"[21.5, 22.8]",1.0,25.8,9.8,26.7,26.0,1.0,27.6,12.7,26.8,26.0,1.0,27.6,7.1,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-02 01:05:00,27.1,14737.0,26.7,22.5,24.53333333333333,21.75,22.5,"[21.0, 22.5]",1.0,25.4,10.6,26.2,26.0,1.0,26.6,12.7,26.3,26.0,1.0,26.7,7.1,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.5,0.7,22.0,26.0
2023-06-02 01:10:00,27.0,14548.0,26.6,22.4,24.40000000000001,21.6,22.4,"[20.8, 22.4]",1.0,25.1,10.7,26.0,26.0,1.0,26.6,12.4,26.1,26.0,1.0,26.6,7.0,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,23.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-06-02 01:15:00,27.1,15117.0,26.4,22.4,24.33333333333333,21.85,22.6,"[21.1, 22.6]",1.0,25.1,10.7,26.5,26.0,1.0,26.2,7.3,26.6,26.0,1.0,26.4,6.9,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.5,0.7,23.0,26.0
2023-06-02 01:20:00,27.7,14927.0,27.4,22.4,24.766666666666666,22.15,22.8,"[21.5, 22.8]",1.0,25.5,10.7,26.8,26.0,1.0,27.4,7.3,26.9,26.0,1.0,27.4,6.9,26.0,26.0,1.0,22.4,0.7,23.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.5,0.7,23.0,26.0
2023-06-02 01:25:00,27.6,14927.0,27.1,22.5,24.71666666666667,22.0,22.7,"[21.3, 22.7]",1.0,25.2,2.6,26.4,26.0,1.0,27.1,12.7,26.8,26.0,1.0,27.1,7.0,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-02 01:30:00,27.5,14927.0,26.8,22.5,24.666666666666668,21.7,22.5,"[20.9, 22.5]",1.0,25.7,2.7,26.1,26.0,1.0,26.8,12.3,26.2,26.0,1.0,26.8,7.0,26.0,26.0,1.0,22.5,0.7,26.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.7,0.7,22.0,26.0
2023-06-02 01:35:00,27.0,14345.0,26.6,22.4,24.48333333333333,21.55,22.4,"[20.7, 22.4]",1.0,25.6,2.6,25.9,26.0,1.0,26.5,7.3,26.0,26.0,1.0,26.6,7.0,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-06-02 01:40:00,26.9,15356.0,27.4,22.4,24.683333333333334,21.9,22.6,"[21.2, 22.6]",1.0,25.3,2.6,26.5,26.0,1.0,27.4,7.3,26.6,26.0,1.0,27.4,7.0,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.2,0.7,23.0,26.0
2023-06-02 01:45:00,26.8,14542.0,27.9,22.5,25.016666666666666,22.2,22.9,"[21.5, 22.9]",1.0,25.5,10.7,26.9,26.0,1.0,27.9,7.4,26.9,26.0,1.0,27.9,7.1,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.8,0.7,23.0,26.0
2023-06-02 01:50:00,26.8,14332.0,26.7,22.5,24.65,21.85,22.6,"[21.1, 22.6]",1.0,25.7,10.7,26.3,26.0,1.0,26.7,12.3,26.4,26.0,1.0,26.7,6.9,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,23.0,26.0,1.0,23.8,0.7,21.0,26.0
2023-06-02 01:55:00,26.7,14927.0,26.7,22.5,24.566666666666663,21.6,22.4,"[20.8, 22.4]",1.0,25.7,10.7,26.0,26.0,1.0,26.7,12.3,26.1,26.0,1.0,26.7,6.9,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,25.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-06-02 02:00:00,26.7,14942.0,26.5,22.3,24.366666666666664,21.8,22.5,"[21.1, 22.5]",1.0,25.7,2.8,26.3,26.0,1.0,26.1,7.4,26.5,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.3,0.7,23.0,26.0
2023-06-02 02:05:00,26.7,14935.0,27.6,22.4,24.883333333333336,22.1,22.8,"[21.4, 22.8]",1.0,25.5,2.7,26.7,26.0,1.0,27.6,7.3,26.8,26.0,1.0,27.6,7.0,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,25.0,26.0,1.0,23.8,0.7,23.0,26.0
2023-06-02 02:10:00,26.8,14737.0,27.6,22.4,24.933333333333334,22.25,22.8,"[21.7, 22.8]",1.0,25.5,2.7,27.1,29.0,1.0,27.6,2.3,26.9,29.0,1.0,27.6,7.0,29.0,29.0,1.0,22.4,0.7,24.0,29.0,1.0,22.4,0.5,23.0,29.0,1.0,24.1,0.7,23.0,29.0
2023-06-02 02:15:00,26.8,15131.0,27.4,22.5,25.48333333333333,23.25,23.4,"[23.1, 23.4]",1.0,27.3,2.7,28.9,29.0,1.0,27.4,2.3,28.6,29.0,1.0,27.4,2.0,29.0,29.0,1.0,22.5,0.7,26.0,29.0,1.0,22.5,0.5,26.0,29.0,1.0,25.8,0.5,26.0,29.0
2023-06-02 02:20:00,26.7,14941.0,,,,23.7,24.0,"[23.4, 24.0]",1.0,,2.6,28.8,29.0,1.0,,7.6,28.6,29.0,1.0,,7.1,29.0,29.0,1.0,,0.7,27.0,29.0,1.0,,0.5,26.0,29.0,1.0,,0.5,26.0,29.0
2023-06-02 02:25:00,26.6,14535.0,29.7,23.5,26.9,23.75,24.1,"[23.4, 24.1]",1.0,28.9,2.7,28.8,29.0,1.0,29.7,7.3,28.6,29.0,1.0,29.7,7.0,29.0,29.0,1.0,23.5,0.7,26.0,29.0,1.0,23.5,0.5,26.0,29.0,1.0,26.1,0.7,25.0,29.0
2023-06-02 02:30:00,26.6,14521.0,29.4,23.9,26.883333333333336,23.8,24.1,"[23.5, 24.1]",1.0,27.8,2.7,28.8,29.0,1.0,29.4,7.3,28.7,29.0,1.0,29.4,7.0,29.0,29.0,1.0,23.9,0.7,27.0,29.0,1.0,23.9,0.5,27.0,29.0,1.0,26.9,0.7,26.0,29.0
2023-06-02 02:35:00,26.5,14737.0,29.8,24.1,27.25,23.9,24.2,"[23.6, 24.2]",1.0,28.8,10.6,28.8,29.0,1.0,29.8,7.4,28.7,29.0,1.0,29.8,7.0,29.0,29.0,1.0,24.1,0.7,27.0,29.0,1.0,24.1,0.5,27.0,29.0,1.0,26.9,0.7,25.0,29.0
2023-06-02 02:40:00,26.5,15117.0,29.8,24.3,27.05,23.950000000000003,24.3,"[23.6, 24.3]",1.0,28.1,10.6,28.9,29.0,1.0,29.8,7.3,28.9,29.0,1.0,29.8,7.1,29.0,29.0,1.0,24.3,0.7,27.0,29.0,1.0,24.3,0.5,27.0,29.0,1.0,26.0,0.7,25.0,29.0
2023-06-02 02:45:00,26.6,15306.0,30.0,24.3,27.23333333333333,24.0,24.3,"[23.7, 24.3]",1.0,28.7,10.6,29.1,29.0,1.0,30.0,7.3,29.0,29.0,1.0,30.0,7.0,29.0,29.0,1.0,24.3,0.7,27.0,29.0,1.0,24.3,0.5,27.0,29.0,1.0,26.1,0.7,26.0,29.0
2023-06-02 02:50:00,26.7,14711.0,30.0,24.5,27.316666666666663,24.05,24.3,"[23.8, 24.3]",1.0,28.4,10.6,29.1,29.0,1.0,30.0,7.3,29.0,29.0,1.0,30.0,7.0,29.0,29.0,1.0,24.5,0.7,27.0,29.0,1.0,24.5,0.5,27.0,29.0,1.0,26.5,0.7,26.0,29.0
2023-06-02 02:55:00,26.8,15333.0,30.2,24.5,27.266666666666666,24.1,24.4,"[23.8, 24.4]",1.0,28.0,10.6,29.1,29.0,1.0,30.2,7.3,29.1,29.0,1.0,30.2,7.0,29.0,29.0,1.0,24.5,0.7,27.0,29.0,1.0,24.5,0.6,27.0,29.0,1.0,26.2,0.7,25.0,29.0
2023-06-02 03:00:00,26.8,14521.0,30.0,24.8,27.316666666666663,24.2,24.5,"[23.9, 24.5]",1.0,28.0,10.6,29.0,29.0,1.0,30.0,7.3,29.1,29.0,1.0,30.0,7.1,29.0,29.0,1.0,24.8,0.7,27.0,29.0,1.0,24.8,0.6,27.0,29.0,1.0,26.3,0.7,25.0,29.0
2023-06-02 03:05:00,26.8,14738.0,30.1,25.0,27.516666666666666,24.25,24.6,"[23.9, 24.6]",1.0,28.5,10.6,29.2,29.0,1.0,30.1,7.3,29.2,29.0,1.0,30.1,7.1,29.0,29.0,1.0,25.0,0.7,27.0,29.0,1.0,25.0,0.6,28.0,29.0,1.0,26.4,0.7,26.0,29.0
2023-06-02 03:10:00,26.7,14927.0,30.1,25.1,27.516666666666666,24.25,24.6,"[23.9, 24.6]",1.0,28.3,2.9,29.3,29.0,1.0,30.1,7.3,29.3,29.0,1.0,30.1,7.0,29.0,29.0,1.0,25.1,0.7,28.0,29.0,1.0,25.1,0.6,28.0,29.0,1.0,26.4,0.7,26.0,29.0
2023-06-02 03:15:00,26.8,14927.0,30.6,25.1,27.516666666666666,23.5,24.1,"[22.9, 24.1]",1.0,27.3,10.6,27.8,26.0,1.0,30.6,12.5,28.3,26.0,1.0,30.6,11.7,26.0,26.0,1.0,25.1,4.6,25.0,26.0,1.0,25.1,0.6,25.0,26.0,1.0,26.4,0.7,24.0,26.0
2023-06-02 03:20:00,26.7,14331.0,28.7,24.6,26.5,22.45,23.2,"[21.7, 23.2]",1.0,27.3,,26.8,26.0,1.0,28.7,,27.0,26.0,1.0,28.7,,26.0,26.0,1.0,24.6,,25.0,26.0,1.0,24.6,,24.0,26.0,1.0,25.1,,22.0,26.0
2023-06-02 03:25:00,26.6,15117.0,27.5,23.7,25.316666666666663,22.25,22.9,"[21.6, 22.9]",1.0,25.5,2.6,26.7,26.0,1.0,26.6,12.4,26.9,26.0,1.0,27.5,7.0,26.0,26.0,1.0,24.3,4.7,24.0,26.0,1.0,24.3,0.5,24.0,26.0,1.0,23.7,0.7,22.0,26.0
2023-06-02 03:30:00,26.6,14927.0,27.2,23.7,25.33333333333333,22.0,22.7,"[21.3, 22.7]",1.0,25.5,2.6,26.6,26.0,1.0,27.0,12.4,26.7,26.0,1.0,27.2,7.0,26.0,26.0,1.0,24.3,4.7,24.0,26.0,1.0,24.3,0.5,24.0,26.0,1.0,23.7,0.7,21.0,26.0
2023-06-02 03:35:00,26.6,15522.0,26.9,23.5,25.1,21.85,22.6,"[21.1, 22.6]",1.0,25.9,10.3,26.3,26.0,1.0,26.5,12.3,26.4,26.0,1.0,26.9,6.9,26.0,26.0,1.0,23.9,0.7,25.0,26.0,1.0,23.9,0.5,24.0,26.0,1.0,23.5,0.7,22.0,26.0
2023-06-02 03:40:00,26.7,14548.0,26.7,23.4,24.96666666666667,21.75,22.6,"[20.9, 22.6]",1.0,26.0,10.3,26.2,26.0,1.0,26.5,12.3,26.3,26.0,1.0,26.7,6.9,26.0,26.0,1.0,23.6,0.7,25.0,26.0,1.0,23.6,0.5,24.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-06-02 03:45:00,26.4,15117.0,26.5,23.0,24.6,21.6,22.5,"[20.7, 22.5]",1.0,25.5,10.6,26.1,26.0,1.0,26.4,12.2,26.2,26.0,1.0,26.5,7.0,26.0,26.0,1.0,23.0,0.7,25.0,26.0,1.0,23.0,0.5,23.0,26.0,1.0,23.2,0.7,22.0,26.0
2023-06-02 03:50:00,26.6,15306.0,26.3,23.0,24.516666666666666,21.55,22.5,"[20.6, 22.5]",1.0,25.5,10.6,25.8,26.0,1.0,26.1,12.1,26.0,26.0,1.0,26.3,7.0,26.0,26.0,1.0,23.0,0.7,24.0,26.0,1.0,23.0,0.5,23.0,26.0,1.0,23.2,0.7,21.0,26.0
2023-06-02 03:55:00,26.6,15143.0,26.3,22.7,24.383333333333336,21.9,22.7,"[21.1, 22.7]",1.0,25.4,10.6,25.8,26.0,1.0,26.1,7.3,26.6,26.0,1.0,26.3,7.0,26.0,26.0,1.0,22.7,4.7,25.0,26.0,1.0,22.7,0.5,25.0,26.0,1.0,23.1,0.7,23.0,26.0
2023-06-02 04:00:00,26.5,14927.0,27.3,22.7,24.9,22.1,22.8,"[21.4, 22.8]",1.0,25.7,10.6,26.7,26.0,1.0,27.3,7.3,26.9,26.0,1.0,27.3,7.0,26.0,26.0,1.0,22.7,4.7,24.0,26.0,1.0,22.7,0.5,24.0,26.0,1.0,23.7,0.7,23.0,26.0
2023-06-02 04:05:00,26.4,15143.0,27.9,22.8,25.16666666666666,22.05,22.8,"[21.3, 22.8]",1.0,25.9,2.6,26.5,26.0,1.0,27.9,12.3,26.6,26.0,1.0,27.9,7.0,26.0,26.0,1.0,22.8,0.7,24.0,26.0,1.0,22.8,0.5,24.0,26.0,1.0,23.7,0.7,22.0,26.0
2023-06-02 04:10:00,26.5,14569.0,27.0,22.8,24.83333333333333,21.65,22.5,"[20.8, 22.5]",1.0,26.0,2.6,26.5,26.0,1.0,27.0,12.2,26.1,26.0,1.0,27.0,6.9,26.0,26.0,1.0,22.8,0.7,24.0,26.0,1.0,22.8,0.5,23.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-06-02 04:15:00,26.5,14941.0,26.8,22.5,24.566666666666663,21.6,22.4,"[20.8, 22.4]",1.0,25.5,2.6,26.1,26.0,1.0,26.8,12.2,26.3,26.0,1.0,26.8,6.9,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-06-02 04:20:00,26.9,14569.0,26.8,22.5,24.516666666666666,22.0,22.7,"[21.3, 22.7]",1.0,25.2,10.3,26.6,26.0,1.0,26.8,7.3,26.8,26.0,1.0,26.8,6.9,26.0,26.0,1.0,22.5,4.3,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.3,0.7,23.0,26.0
2023-06-02 04:25:00,27.0,14732.0,27.6,22.5,24.916666666666668,22.200000000000003,22.8,"[21.6, 22.8]",1.0,25.4,10.6,26.8,26.0,1.0,27.6,7.3,27.0,26.0,1.0,27.6,6.9,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.9,0.7,23.0,26.0
2023-06-02 04:30:00,27.0,14521.0,27.6,22.6,24.95,21.85,22.6,"[21.1, 22.6]",1.0,25.6,10.6,26.3,26.0,1.0,27.6,7.3,26.4,26.0,1.0,27.6,6.9,26.0,26.0,1.0,22.6,0.7,24.0,26.0,1.0,22.6,0.5,23.0,26.0,1.0,23.7,0.7,22.0,26.0
2023-06-02 04:35:00,26.8,15333.0,26.5,22.6,24.566666666666663,21.6,22.4,"[20.8, 22.4]",1.0,25.5,10.6,26.1,26.0,1.0,26.5,12.2,26.1,26.0,1.0,26.5,6.9,26.0,26.0,1.0,22.6,0.7,25.0,26.0,1.0,22.6,0.5,24.0,26.0,1.0,23.7,0.7,22.0,26.0
2023-06-02 04:40:00,26.7,14556.0,26.5,22.4,24.416666666666668,21.55,22.4,"[20.7, 22.4]",1.0,25.5,2.8,25.9,26.0,1.0,26.5,12.2,26.1,26.0,1.0,26.5,6.9,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.2,0.7,22.0,26.0
2023-06-02 04:45:00,26.6,14949.0,27.6,22.4,24.71666666666667,21.9,22.7,"[21.1, 22.7]",1.0,25.1,2.6,26.5,26.0,1.0,27.6,7.3,26.6,26.0,1.0,27.6,7.0,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.2,0.7,23.0,26.0
2023-06-02 04:50:00,26.5,14128.0,27.6,22.4,24.78333333333333,22.15,22.8,"[21.5, 22.8]",1.0,25.1,2.6,26.8,26.0,1.0,27.6,7.3,26.9,26.0,1.0,27.6,7.0,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.6,0.7,23.0,26.0
2023-06-02 04:55:00,26.5,14344.0,27.5,22.6,24.933333333333334,22.15,22.8,"[21.5, 22.8]",1.0,25.5,2.6,26.7,26.0,1.0,27.5,7.3,26.8,26.0,1.0,27.5,7.1,26.0,26.0,1.0,22.6,0.7,24.0,26.0,1.0,22.6,0.5,26.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-02 05:00:00,26.4,14737.0,27.5,22.5,24.9,21.85,22.6,"[21.1, 22.6]",1.0,25.5,2.6,26.2,26.0,1.0,27.5,12.3,26.4,26.0,1.0,27.5,7.0,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-02 05:05:00,26.4,15151.0,26.5,22.4,24.566666666666663,21.65,22.5,"[20.8, 22.5]",1.0,25.9,,26.0,26.0,1.0,26.5,,26.1,26.0,1.0,26.5,,26.0,26.0,1.0,22.4,,25.0,26.0,1.0,22.4,,24.0,26.0,1.0,23.7,,22.0,26.0
2023-06-02 05:10:00,26.5,14927.0,26.5,22.4,24.4,21.5,22.4,"[20.6, 22.4]",1.0,25.4,2.7,25.8,26.0,1.0,26.4,12.2,26.0,26.0,1.0,26.5,6.9,26.0,26.0,1.0,22.4,0.7,26.0,26.0,1.0,22.4,0.5,23.0,26.0,1.0,23.3,0.7,21.0,26.0
2023-06-02 05:15:00,26.5,15117.0,27.1,22.3,24.53333333333333,21.8,22.6,"[21.0, 22.6]",1.0,25.3,2.7,26.4,26.0,1.0,27.1,12.2,26.5,26.0,1.0,27.1,6.9,26.0,26.0,1.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,24.0,26.0,1.0,23.1,0.7,23.0,26.0
2023-06-02 05:20:00,26.7,14141.0,27.5,22.4,24.8,22.05,22.7,"[21.4, 22.7]",1.0,25.3,2.6,26.7,26.0,1.0,27.5,7.2,26.8,26.0,1.0,27.5,6.8,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.7,0.7,23.0,26.0
2023-06-02 05:25:00,26.6,15143.0,27.8,22.5,25.0,22.25,22.9,"[21.6, 22.9]",1.0,25.6,9.8,26.9,26.0,1.0,27.8,7.3,26.9,26.0,1.0,27.8,7.0,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.8,0.7,22.0,26.0
2023-06-02 05:30:00,26.5,14927.0,26.7,22.5,24.666666666666668,21.9,22.7,"[21.1, 22.7]",1.0,25.9,9.8,26.4,26.0,1.0,26.5,12.2,26.5,26.0,1.0,26.7,6.9,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-02 05:35:00,26.5,15712.0,26.7,22.5,24.616666666666664,22.25,22.8,"[21.7, 22.8]",1.0,25.9,10.6,27.5,28.0,1.0,26.5,12.2,27.3,28.0,1.0,26.7,6.9,28.0,28.0,1.0,22.5,0.7,27.0,28.0,1.0,22.5,0.5,25.0,28.0,1.0,23.6,0.7,24.0,28.0
2023-06-02 05:40:00,26.5,14927.0,28.8,22.5,26.1,23.05,23.5,"[22.6, 23.5]",1.0,27.6,2.6,28.1,28.0,1.0,28.8,2.2,27.9,28.0,1.0,28.8,7.2,28.0,28.0,1.0,22.5,0.7,26.0,28.0,1.0,22.5,0.5,26.0,28.0,1.0,26.4,0.7,25.0,28.0
2023-06-02 05:45:00,26.5,15143.0,28.8,22.9,26.133333333333336,23.15,23.6,"[22.7, 23.6]",1.0,27.0,2.6,28.0,28.0,1.0,28.8,7.3,27.9,28.0,1.0,28.8,7.0,28.0,28.0,1.0,22.9,0.7,26.0,28.0,1.0,22.9,0.5,26.0,28.0,1.0,26.4,0.7,24.0,28.0
2023-06-02 05:50:00,26.5,15333.0,28.8,23.1,26.0,23.25,23.7,"[22.8, 23.7]",1.0,27.1,2.6,28.2,28.0,1.0,28.8,7.3,28.1,28.0,1.0,28.8,7.0,28.0,28.0,1.0,23.1,0.7,28.0,28.0,1.0,23.1,0.5,26.0,28.0,1.0,25.1,0.7,24.0,28.0
2023-06-02 05:55:00,26.6,14927.0,29.2,23.6,26.45,23.35,23.8,"[22.9, 23.8]",1.0,27.7,2.6,28.2,28.0,1.0,29.2,7.3,28.2,28.0,1.0,29.2,7.0,28.0,28.0,1.0,23.6,0.7,26.0,28.0,1.0,23.6,0.5,26.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-02 06:00:00,26.6,14927.0,29.6,23.7,26.633333333333336,23.5,23.9,"[23.1, 23.9]",1.0,27.7,2.7,28.3,28.0,1.0,29.6,7.3,28.3,28.0,1.0,29.6,7.0,28.0,28.0,1.0,23.7,0.7,26.0,28.0,1.0,23.7,0.5,26.0,28.0,1.0,25.5,0.7,26.0,28.0
2023-06-02 06:05:00,26.7,14141.0,29.3,23.9,26.58333333333333,23.55,23.9,"[23.2, 23.9]",1.0,27.6,2.6,28.5,29.0,1.0,29.3,7.3,28.4,29.0,1.0,29.3,7.0,29.0,29.0,1.0,23.9,0.7,26.0,29.0,1.0,23.9,0.5,26.0,29.0,1.0,25.5,0.7,25.0,29.0
2023-06-02 06:10:00,26.8,14927.0,29.3,23.9,27.0,23.700000000000003,24.1,"[23.3, 24.1]",1.0,28.6,2.6,28.6,29.0,1.0,29.3,7.3,28.5,29.0,1.0,29.3,7.0,29.0,29.0,1.0,23.9,0.7,27.0,29.0,1.0,23.9,0.5,27.0,29.0,1.0,27.0,0.7,25.0,29.0
2023-06-02 06:15:00,26.8,14927.0,29.6,24.2,27.066666666666663,23.75,24.1,"[23.4, 24.1]",1.0,27.8,10.7,28.7,29.0,1.0,29.6,7.3,28.7,29.0,1.0,29.6,7.1,29.0,29.0,1.0,24.2,0.7,28.0,29.0,1.0,24.2,0.5,26.0,29.0,1.0,27.0,0.7,25.0,29.0
2023-06-02 06:20:00,26.9,14927.0,29.8,24.3,27.11666666666667,23.950000000000003,24.3,"[23.6, 24.3]",1.0,28.6,10.6,28.8,29.0,1.0,29.8,7.3,28.8,29.0,1.0,29.8,7.0,29.0,29.0,1.0,24.3,0.7,27.0,29.0,1.0,24.3,0.6,27.0,29.0,1.0,25.9,0.7,25.0,29.0
2023-06-02 06:25:00,26.9,15117.0,29.8,24.5,27.08333333333333,23.950000000000003,24.3,"[23.6, 24.3]",1.0,27.9,10.6,28.8,29.0,1.0,29.8,7.3,28.9,29.0,1.0,29.8,7.0,29.0,29.0,1.0,24.5,0.7,27.0,29.0,1.0,24.5,0.6,27.0,29.0,1.0,26.0,0.7,26.0,29.0
2023-06-02 06:30:00,27.0,14737.0,29.8,24.7,27.183333333333334,24.0,24.4,"[23.6, 24.4]",1.0,28.1,10.6,28.9,29.0,1.0,29.8,7.4,29.0,29.0,1.0,29.8,7.1,29.0,29.0,1.0,24.7,0.7,27.0,29.0,1.0,24.7,0.6,29.0,29.0,1.0,26.0,0.7,25.0,29.0
2023-06-02 06:35:00,27.1,14927.0,29.9,24.9,27.316666666666663,24.05,24.4,"[23.7, 24.4]",1.0,28.1,10.6,29.0,29.0,1.0,29.9,7.3,29.0,29.0,1.0,29.9,7.0,29.0,29.0,1.0,24.9,0.7,28.0,29.0,1.0,24.9,0.6,27.0,29.0,1.0,26.2,0.7,25.0,29.0
2023-06-02 06:40:00,27.1,15117.0,30.1,24.9,27.366666666666664,24.15,24.5,"[23.8, 24.5]",1.0,28.0,2.7,29.1,29.0,1.0,30.1,7.4,29.2,29.0,1.0,30.1,7.1,29.0,29.0,1.0,24.9,0.7,27.0,29.0,1.0,24.9,0.6,30.0,29.0,1.0,26.2,0.7,25.0,29.0
2023-06-02 06:45:00,27.2,15739.0,30.5,24.6,27.23333333333333,23.15,24.0,"[22.3, 24.0]",1.0,28.0,2.7,27.1,26.0,1.0,30.5,7.4,27.9,26.0,1.0,30.5,7.1,26.0,26.0,1.0,24.9,0.7,25.0,26.0,1.0,24.9,0.6,26.0,26.0,1.0,24.6,0.7,23.0,26.0
2023-06-02 06:50:00,27.2,14927.0,28.6,23.9,26.350000000000005,22.6,23.3,"[21.9, 23.3]",1.0,27.8,10.7,27.1,26.0,1.0,28.0,12.4,27.6,26.0,1.0,28.6,7.1,26.0,26.0,1.0,24.9,0.7,25.0,26.0,1.0,24.9,0.6,26.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-02 06:55:00,27.3,15105.0,28.1,23.8,25.53333333333333,22.2,22.7,"[21.7, 22.7]",1.0,26.3,2.6,26.9,26.0,1.0,27.3,12.5,27.2,26.0,1.0,28.1,7.0,26.0,26.0,1.0,23.8,0.7,25.0,26.0,1.0,23.8,0.6,27.0,26.0,1.0,23.9,0.7,24.0,26.0
2023-06-02 07:00:00,27.4,14737.0,27.3,23.8,25.316666666666663,21.95,22.5,"[21.4, 22.5]",1.0,25.9,2.6,26.9,26.0,1.0,27.2,12.5,26.9,26.0,1.0,27.3,7.0,26.0,26.0,1.0,23.8,0.7,24.0,26.0,1.0,23.8,0.6,25.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-02 07:05:00,27.5,14737.0,27.2,23.3,25.016666666666666,21.700000000000003,22.3,"[21.1, 22.3]",1.0,25.4,,26.3,26.0,1.0,27.2,,26.7,26.0,1.0,27.2,,26.0,26.0,1.0,23.3,,23.0,26.0,1.0,23.3,,25.0,26.0,1.0,23.7,,21.0,26.0
2023-06-02 07:10:00,27.5,14941.0,26.8,22.8,24.73333333333333,21.6,22.2,"[21.0, 22.2]",1.0,25.5,10.6,26.3,26.0,1.0,26.8,12.5,26.5,26.0,1.0,26.8,7.0,26.0,26.0,1.0,22.8,0.7,24.0,26.0,1.0,22.8,0.5,24.0,26.0,1.0,23.7,0.7,21.0,26.0
2023-06-02 07:15:00,27.6,15139.0,26.5,22.8,24.45,21.55,22.3,"[20.8, 22.3]",1.0,25.3,10.7,26.0,26.0,1.0,26.1,12.5,26.1,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.8,0.7,24.0,26.0,1.0,22.8,0.5,23.0,26.0,1.0,23.2,0.7,21.0,26.0
2023-06-02 07:20:00,27.6,14759.0,26.4,22.8,24.416666666666668,21.450000000000003,22.3,"[20.6, 22.3]",1.0,25.3,10.7,25.9,26.0,1.0,26.1,12.5,26.1,26.0,1.0,26.4,7.0,26.0,26.0,1.0,22.8,0.7,25.0,26.0,1.0,22.8,0.5,25.0,26.0,1.0,23.1,0.7,22.0,26.0
2023-06-02 07:25:00,27.7,15131.0,27.1,22.7,24.73333333333333,21.75,22.5,"[21.0, 22.5]",1.0,25.7,3.0,26.4,26.0,1.0,27.1,7.4,26.5,26.0,1.0,27.1,7.0,26.0,26.0,1.0,22.7,0.7,25.0,26.0,1.0,22.7,0.5,24.0,26.0,1.0,23.1,0.7,23.0,26.0
2023-06-02 07:30:00,27.8,14934.0,27.8,22.7,25.08333333333333,22.2,22.9,"[21.5, 22.9]",1.0,25.7,2.6,27.1,26.0,1.0,27.8,7.4,26.9,26.0,1.0,27.8,7.1,26.0,26.0,1.0,22.7,0.7,25.0,26.0,1.0,22.7,0.5,25.0,26.0,1.0,23.8,0.7,24.0,26.0
2023-06-02 07:35:00,27.9,,27.8,22.7,25.05,21.9,22.7,"[21.1, 22.7]",1.0,25.5,2.6,26.6,26.0,1.0,27.8,7.4,26.3,26.0,1.0,27.8,7.1,26.0,26.0,1.0,22.7,0.7,23.0,26.0,1.0,22.7,0.5,25.0,26.0,1.0,23.8,0.7,21.0,26.0
2023-06-02 07:40:00,27.9,15166.0,26.6,22.8,24.616666666666664,21.9,22.6,"[21.2, 22.6]",1.0,25.4,2.6,26.5,26.0,1.0,26.5,12.5,26.3,26.0,1.0,26.6,7.1,26.0,26.0,1.0,22.8,0.7,24.0,26.0,1.0,22.8,0.5,24.0,26.0,1.0,23.6,0.7,23.0,26.0
2023-06-02 07:45:00,28.0,14725.0,27.6,22.7,25.066666666666663,22.3,23.0,"[21.6, 23.0]",1.0,25.8,11.0,26.9,26.0,1.0,27.6,7.4,26.9,26.0,1.0,27.6,7.1,26.0,26.0,1.0,22.7,0.7,25.0,26.0,1.0,22.7,0.5,24.0,26.0,1.0,24.0,0.7,23.0,26.0
2023-06-02 07:50:00,28.1,14949.0,26.8,22.7,24.83333333333333,22.05,22.8,"[21.3, 22.8]",1.0,26.1,10.8,26.6,26.0,1.0,26.7,12.6,26.6,26.0,1.0,26.8,7.0,26.0,26.0,1.0,22.7,4.9,24.0,26.0,1.0,22.7,0.5,24.0,26.0,1.0,24.0,0.7,22.0,26.0
2023-06-02 07:55:00,28.2,14332.0,26.8,22.6,24.58333333333333,21.75,22.5,"[21.0, 22.5]",1.0,25.3,10.8,26.2,26.0,1.0,26.7,12.6,26.3,26.0,1.0,26.8,7.0,26.0,26.0,1.0,22.6,4.9,24.0,26.0,1.0,22.6,0.5,23.0,26.0,1.0,23.5,0.7,22.0,26.0
2023-06-02 08:00:00,28.3,14548.0,26.5,22.6,24.450000000000003,21.65,22.5,"[20.8, 22.5]",1.0,25.3,10.9,26.1,26.0,1.0,26.4,12.7,26.1,26.0,1.0,26.5,7.1,26.0,26.0,1.0,22.6,0.7,24.0,26.0,1.0,22.6,0.5,24.0,26.0,1.0,23.3,0.7,21.0,26.0
2023-06-02 08:05:00,28.4,14548.0,26.5,22.4,24.366666666666664,21.55,22.4,"[20.7, 22.4]",1.0,25.2,2.8,25.9,26.0,1.0,26.5,12.7,26.0,26.0,1.0,26.5,7.2,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,23.0,26.0,1.0,23.2,0.7,21.0,26.0
2023-06-02 08:10:00,28.4,15143.0,27.1,22.4,24.61666666666667,21.9,22.7,"[21.1, 22.7]",1.0,25.2,2.8,26.5,26.0,1.0,27.1,12.7,26.5,26.0,1.0,27.1,7.2,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.5,0.7,23.0,26.0
2023-06-02 08:15:00,28.5,14711.0,27.5,22.4,24.83333333333334,22.1,22.8,"[21.4, 22.8]",1.0,25.4,2.7,26.8,26.0,1.0,27.5,7.6,26.8,26.0,1.0,27.5,7.3,26.0,26.0,1.0,22.4,4.9,25.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.8,0.7,23.0,26.0
2023-06-02 08:20:00,28.5,14927.0,27.5,22.4,24.933333333333334,22.25,22.9,"[21.6, 22.9]",1.0,25.8,2.6,26.9,26.0,1.0,27.5,11.9,26.9,26.0,1.0,27.5,7.1,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,24.0,0.7,23.0,26.0
2023-06-02 08:25:00,28.5,15306.0,26.6,22.6,24.616666666666664,21.8,22.5,"[21.1, 22.5]",1.0,25.6,2.6,26.3,26.0,1.0,26.6,11.9,26.1,26.0,1.0,26.6,7.1,26.0,26.0,1.0,22.6,0.7,23.0,26.0,1.0,22.6,0.5,23.0,26.0,1.0,23.7,0.7,22.0,26.0
2023-06-02 08:30:00,28.8,14927.0,27.9,22.5,24.933333333333334,22.05,22.7,"[21.4, 22.7]",1.0,25.1,2.6,26.7,26.0,1.0,27.9,7.6,26.8,26.0,1.0,27.9,7.2,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.7,0.5,23.0,26.0
2023-06-02 08:35:00,28.8,14927.0,27.9,22.5,24.96666666666667,22.2,22.9,"[21.5, 22.9]",1.0,25.1,10.7,26.8,26.0,1.0,27.9,11.9,26.8,26.0,1.0,27.9,7.1,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-02 08:40:00,28.9,14521.0,26.8,22.5,24.633333333333336,22.0,22.8,"[21.2, 22.8]",1.0,25.4,11.0,26.4,26.0,1.0,26.8,12.9,26.5,26.0,1.0,26.8,7.2,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.8,0.7,22.0,26.0
2023-06-02 08:45:00,28.9,15117.0,26.7,22.5,24.633333333333336,21.8,22.6,"[21.0, 22.6]",1.0,26.0,11.0,26.1,26.0,1.0,26.3,12.9,26.3,26.0,1.0,26.7,7.2,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,23.0,26.0,1.0,23.8,0.7,22.0,26.0
2023-06-02 08:50:00,29.1,14711.0,26.8,22.4,24.55,21.6,22.4,"[20.8, 22.4]",1.0,25.6,10.9,26.2,26.0,1.0,26.8,12.8,26.3,26.0,1.0,26.8,7.2,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.3,0.7,23.0,26.0
2023-06-02 08:55:00,29.2,14737.0,26.8,22.4,24.58333333333334,22.05,22.7,"[21.4, 22.7]",1.0,25.3,2.6,26.8,26.0,1.0,26.8,7.6,26.8,26.0,1.0,26.8,7.2,26.0,26.0,1.0,22.4,4.9,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.8,0.7,23.0,26.0
2023-06-02 09:00:00,29.4,14711.0,27.6,22.5,24.916666666666668,22.15,22.8,"[21.5, 22.8]",1.0,25.3,2.6,26.8,26.0,1.0,27.6,7.6,26.8,26.0,1.0,27.6,7.2,26.0,26.0,1.0,22.5,4.9,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,24.0,0.7,22.0,26.0
2023-06-02 09:05:00,29.4,14737.0,27.4,22.5,24.85,22.1,22.8,"[21.4, 22.8]",1.0,25.5,2.6,26.8,28.0,1.0,27.4,12.8,26.8,28.0,1.0,27.4,7.2,28.0,28.0,1.0,22.5,0.7,25.0,28.0,1.0,22.5,0.5,24.0,28.0,1.0,23.8,0.7,23.0,28.0
2023-06-02 09:10:00,29.5,14927.0,28.0,22.6,25.433333333333334,22.4,23.0,"[21.8, 23.0]",1.0,26.6,2.6,27.2,28.0,1.0,28.0,7.6,27.2,28.0,1.0,28.0,7.3,28.0,28.0,1.0,22.6,0.7,26.0,28.0,1.0,22.6,0.5,25.0,28.0,1.0,24.8,0.7,24.0,28.0
2023-06-02 09:15:00,29.6,14332.0,28.6,22.9,25.933333333333337,22.8,23.4,"[22.2, 23.4]",1.0,27.3,11.1,27.7,28.0,1.0,28.6,7.6,27.5,28.0,1.0,28.6,7.3,28.0,28.0,1.0,22.9,0.7,26.0,28.0,1.0,22.9,0.5,26.0,28.0,1.0,25.3,0.7,24.0,28.0
2023-06-02 09:20:00,29.5,14927.0,28.6,23.1,25.966666666666665,22.95,23.5,"[22.4, 23.5]",1.0,27.3,11.1,27.8,28.0,1.0,28.6,7.6,27.7,28.0,1.0,28.6,7.3,28.0,28.0,1.0,23.1,0.7,26.0,28.0,1.0,23.1,0.5,26.0,28.0,1.0,25.1,0.7,25.0,28.0
2023-06-02 09:25:00,29.5,14548.0,29.1,23.2,26.08333333333333,23.2,23.7,"[22.7, 23.7]",1.0,26.8,10.9,28.1,28.0,1.0,29.1,7.6,27.9,28.0,1.0,29.1,7.2,28.0,28.0,1.0,23.2,0.7,26.0,28.0,1.0,23.2,0.5,26.0,28.0,1.0,25.1,0.7,24.0,28.0
2023-06-02 09:30:00,29.7,14737.0,29.1,23.5,26.216666666666665,23.35,23.8,"[22.9, 23.8]",1.0,27.0,11.0,28.3,28.0,1.0,29.1,7.6,28.2,28.0,1.0,29.1,7.2,28.0,28.0,1.0,23.5,0.7,26.0,28.0,1.0,23.5,0.5,26.0,28.0,1.0,25.1,0.7,24.0,28.0
2023-06-02 09:35:00,30.0,14927.0,29.1,23.7,26.516666666666666,23.5,23.9,"[23.1, 23.9]",1.0,28.0,11.0,28.4,29.0,1.0,29.1,7.6,28.4,29.0,1.0,29.1,7.2,29.0,29.0,1.0,23.7,0.7,27.0,29.0,1.0,23.7,0.5,26.0,29.0,1.0,25.5,0.7,25.0,29.0
2023-06-02 09:40:00,29.9,15143.0,29.4,23.7,26.649999999999995,23.700000000000003,24.1,"[23.3, 24.1]",1.0,28.0,2.6,28.7,29.0,1.0,29.4,7.7,28.5,29.0,1.0,29.4,7.3,29.0,29.0,1.0,23.7,0.7,27.0,29.0,1.0,23.7,0.5,26.0,29.0,1.0,25.7,0.7,25.0,29.0
2023-06-02 09:45:00,29.8,15522.0,29.8,24.3,27.08333333333333,23.8,24.2,"[23.4, 24.2]",1.0,28.4,2.6,28.6,29.0,1.0,29.8,7.6,28.7,29.0,1.0,29.8,7.3,29.0,29.0,1.0,24.3,0.7,27.0,29.0,1.0,24.3,0.6,27.0,29.0,1.0,25.9,0.7,25.0,29.0
2023-06-02 09:50:00,30.1,14548.0,29.8,24.5,27.15,23.9,24.3,"[23.5, 24.3]",1.0,28.4,2.6,28.8,29.0,1.0,29.8,7.7,28.8,29.0,1.0,29.8,7.3,29.0,29.0,1.0,24.5,0.7,27.0,29.0,1.0,24.5,0.6,27.0,29.0,1.0,25.9,0.7,25.0,29.0
2023-06-02 09:55:00,30.2,14737.0,30.3,24.7,27.266666666666666,24.0,24.4,"[23.6, 24.4]",1.0,27.7,2.6,28.9,29.0,1.0,30.3,7.7,29.0,29.0,1.0,30.3,7.3,29.0,29.0,1.0,24.7,0.7,27.0,29.0,1.0,24.7,0.6,27.0,29.0,1.0,25.9,0.7,25.0,29.0
2023-06-02 10:00:00,30.5,14542.0,30.0,24.8,27.316666666666663,24.15,24.5,"[23.8, 24.5]",1.0,28.1,2.6,29.1,29.0,1.0,30.0,7.7,29.1,29.0,1.0,30.0,7.3,29.0,29.0,1.0,24.8,0.7,27.0,29.0,1.0,24.8,0.6,27.0,29.0,1.0,26.2,0.7,25.0,29.0
2023-06-02 10:05:00,30.6,14352.0,30.0,25.0,27.38333333333333,24.2,24.5,"[23.9, 24.5]",1.0,28.1,11.0,29.1,29.0,1.0,30.0,7.7,29.1,29.0,1.0,30.0,7.4,29.0,29.0,1.0,25.0,0.7,27.0,29.0,1.0,25.0,0.6,27.0,29.0,1.0,26.2,0.7,25.0,29.0
2023-06-02 10:10:00,30.7,14521.0,30.3,25.0,27.53333333333333,24.25,24.6,"[23.9, 24.6]",1.0,28.2,11.0,29.2,29.0,1.0,30.3,7.7,29.2,29.0,1.0,30.3,7.4,29.0,29.0,1.0,25.0,0.7,28.0,29.0,1.0,25.0,0.6,29.0,29.0,1.0,26.4,0.7,26.0,29.0
2023-06-02 10:15:00,30.8,15333.0,30.3,25.1,27.566666666666663,24.35,24.6,"[24.1, 24.6]",1.0,28.2,11.3,29.4,29.0,1.0,30.3,7.8,29.3,29.0,1.0,30.3,7.4,29.0,29.0,1.0,25.1,0.7,27.0,29.0,1.0,25.1,0.6,28.0,29.0,1.0,26.4,0.7,26.0,29.0
2023-06-02 10:20:00,30.8,14927.0,29.2,25.1,27.03333333333333,23.8,24.5,"[23.1, 24.5]",1.0,27.7,11.3,28.0,26.0,1.0,28.6,13.0,28.5,26.0,1.0,29.2,12.6,26.0,26.0,1.0,25.1,0.6,27.0,26.0,1.0,25.1,0.6,27.0,26.0,1.0,26.5,0.7,23.0,26.0
2023-06-02 10:25:00,30.8,14738.0,28.3,24.3,25.933333333333334,22.65,23.4,"[21.9, 23.4]",1.0,26.0,11.3,27.0,26.0,1.0,27.8,13.0,27.5,26.0,1.0,28.3,12.6,26.0,26.0,1.0,24.6,0.6,25.0,26.0,1.0,24.6,0.6,26.0,26.0,1.0,24.3,0.7,22.0,26.0
