time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,159868_c,159868_h,159868_p,159868_r,159868_s,159869_c,159869_h,159869_p,159869_r,159869_s,159870_c,159870_h,159870_p,159870_r,159870_s,3793401_c,3793401_h,3793401_p,3793401_r,3793401_s,3793402_c,3793402_h,3793402_p,3793402_r,3793402_s,3793403_c,3793403_h,3793403_p,3793403_r,3793403_s
2023-06-03 04:45:00,25.5,14737.0,29.1,23.8,26.73333333333333,23.25,23.8,"[22.7, 23.8]",1.0,28.1,10.4,27.9,29.0,1.0,29.1,7.2,28.2,29.0,1.0,29.1,7.0,29.0,29.0,1.0,23.8,0.7,27.0,29.0,1.0,23.8,0.6,27.0,29.0,1.0,26.5,0.7,25.0,29.0
2023-06-03 04:50:00,25.8,15333.0,29.1,24.1,26.53333333333333,23.35,23.9,"[22.8, 23.9]",1.0,27.4,10.4,28.0,29.0,1.0,29.1,7.2,28.3,29.0,1.0,29.1,7.0,29.0,29.0,1.0,24.1,0.7,27.0,29.0,1.0,24.1,0.6,27.0,29.0,1.0,25.4,0.7,26.0,29.0
2023-06-03 04:55:00,25.8,14332.0,29.6,24.4,26.8,23.5,24.0,"[23.0, 24.0]",1.0,27.4,2.6,28.3,29.0,1.0,29.6,7.2,28.5,29.0,1.0,29.6,6.9,29.0,29.0,1.0,24.4,0.7,27.0,29.0,1.0,24.4,0.6,27.0,29.0,1.0,25.4,0.7,24.0,29.0
2023-06-03 05:00:00,25.8,14521.0,29.5,24.6,26.88333333333333,23.65,24.2,"[23.1, 24.2]",1.0,27.6,2.6,28.3,29.0,1.0,29.5,7.3,28.6,29.0,1.0,29.5,7.0,29.0,29.0,1.0,24.6,0.7,27.0,29.0,1.0,24.6,0.7,27.0,29.0,1.0,25.5,0.7,25.0,29.0
2023-06-03 05:05:00,25.8,14927.0,30.0,24.6,27.05,23.75,24.2,"[23.3, 24.2]",1.0,27.6,2.6,28.5,29.0,1.0,30.0,7.2,28.6,29.0,1.0,30.0,6.8,29.0,29.0,1.0,24.6,0.7,27.0,29.0,1.0,24.6,0.6,27.0,29.0,1.0,25.5,0.7,25.0,29.0
2023-06-03 05:10:00,26.0,14569.0,30.0,24.7,27.15,23.8,24.3,"[23.3, 24.3]",1.0,27.7,2.6,28.5,29.0,1.0,30.0,7.2,28.7,29.0,1.0,30.0,6.8,29.0,29.0,1.0,24.7,0.7,27.0,29.0,1.0,24.7,0.6,27.0,29.0,1.0,25.8,0.7,25.0,29.0
2023-06-03 05:15:00,26.0,14737.0,30.2,24.7,27.08333333333333,23.9,24.4,"[23.4, 24.4]",1.0,26.9,2.7,28.8,29.0,1.0,30.2,7.2,28.9,29.0,1.0,30.2,6.8,29.0,29.0,1.0,24.7,0.7,27.0,29.0,1.0,24.7,0.6,27.0,29.0,1.0,25.8,0.7,25.0,29.0
2023-06-03 05:20:00,26.0,15131.0,30.2,24.9,27.36666666666667,23.95,24.4,"[23.5, 24.4]",1.0,28.1,2.6,28.8,29.0,1.0,30.2,7.2,29.0,29.0,1.0,30.2,7.0,29.0,29.0,1.0,24.9,0.7,28.0,29.0,1.0,24.9,0.6,28.0,29.0,1.0,25.9,0.7,26.0,29.0
2023-06-03 05:25:00,26.1,14732.0,30.0,25.0,27.35,24.05,24.5,"[23.6, 24.5]",1.0,28.1,2.6,28.9,29.0,1.0,30.0,7.2,29.0,29.0,1.0,30.0,7.0,29.0,29.0,1.0,25.0,0.7,28.0,29.0,1.0,25.0,0.6,28.0,29.0,1.0,26.0,0.7,26.0,29.0
2023-06-03 05:30:00,25.9,14732.0,29.9,25.0,27.316666666666663,24.05,24.5,"[23.6, 24.5]",1.0,28.1,2.6,28.8,29.0,1.0,29.9,7.2,29.1,29.0,1.0,29.9,7.0,29.0,29.0,1.0,25.0,0.7,27.0,29.0,1.0,25.0,0.6,27.0,29.0,1.0,26.0,0.7,25.0,29.0
2023-06-03 05:35:00,26.0,14352.0,29.9,25.2,27.13333333333333,24.200000000000003,24.6,"[23.8, 24.6]",1.0,26.4,10.4,29.1,29.0,1.0,29.9,7.2,29.1,29.0,1.0,29.9,7.0,29.0,29.0,1.0,25.2,0.7,27.0,29.0,1.0,25.2,0.6,28.0,29.0,1.0,26.2,0.7,25.0,29.0
2023-06-03 05:40:00,25.9,14521.0,30.5,25.2,27.55,24.200000000000003,24.6,"[23.8, 24.6]",1.0,27.7,10.6,29.1,29.0,1.0,30.5,7.2,29.1,29.0,1.0,30.5,7.0,29.0,29.0,1.0,25.2,0.7,27.0,29.0,1.0,25.2,0.6,28.0,29.0,1.0,26.2,0.7,26.0,29.0
2023-06-03 05:45:00,26.0,,30.3,25.3,27.516666666666666,24.3,24.7,"[23.9, 24.7]",1.0,27.7,10.6,29.0,29.0,1.0,30.3,7.2,29.2,29.0,1.0,30.3,7.0,29.0,29.0,1.0,25.3,0.7,28.0,29.0,1.0,25.3,0.6,28.0,29.0,1.0,26.2,0.7,26.0,29.0
2023-06-03 05:50:00,25.9,14745.0,29.8,25.3,27.316666666666663,24.3,24.7,"[23.9, 24.7]",1.0,27.4,10.6,29.1,29.0,1.0,29.8,7.3,29.2,29.0,1.0,29.8,7.0,29.0,29.0,1.0,25.3,0.7,27.0,29.0,1.0,25.3,0.6,28.0,29.0,1.0,26.3,0.7,26.0,29.0
2023-06-03 05:55:00,25.9,15125.0,30.4,25.3,27.15,23.4,24.2,"[22.6, 24.2]",1.0,26.1,10.4,27.7,26.0,1.0,30.4,11.8,28.3,26.0,1.0,30.4,11.7,26.0,26.0,1.0,25.3,0.7,27.0,26.0,1.0,25.3,0.6,26.0,26.0,1.0,25.4,0.7,23.0,26.0
2023-06-03 06:00:00,26.1,14331.0,28.0,23.7,25.816666666666663,22.65,23.4,"[21.9, 23.4]",1.0,23.7,10.4,27.1,26.0,1.0,27.2,11.8,27.4,26.0,1.0,28.0,11.7,26.0,26.0,1.0,25.3,0.7,26.0,26.0,1.0,25.3,0.6,24.0,26.0,1.0,25.4,0.7,22.0,26.0
2023-06-03 06:05:00,26.1,14927.0,28.0,23.7,25.316666666666663,22.5,23.2,"[21.8, 23.2]",1.0,23.7,10.6,27.0,26.0,1.0,27.2,12.1,27.2,26.0,1.0,28.0,6.9,26.0,26.0,1.0,24.5,0.7,26.0,26.0,1.0,24.5,0.5,24.0,26.0,1.0,24.0,0.7,23.0,26.0
2023-06-03 06:10:00,26.1,15333.0,27.7,24.0,25.45,22.3,23.1,"[21.5, 23.1]",1.0,24.9,10.6,26.7,26.0,1.0,27.1,12.2,27.0,26.0,1.0,27.7,7.0,26.0,26.0,1.0,24.5,0.7,25.0,26.0,1.0,24.5,0.5,24.0,26.0,1.0,24.0,0.7,22.0,26.0
2023-06-03 06:15:00,26.0,15117.0,27.1,23.7,25.05,22.15,23.0,"[21.3, 23.0]",1.0,23.7,10.6,26.6,26.0,1.0,27.1,12.2,26.7,26.0,1.0,27.1,7.0,26.0,26.0,1.0,24.2,0.7,25.0,26.0,1.0,24.2,0.5,24.0,26.0,1.0,24.0,0.7,22.0,26.0
2023-06-03 06:20:00,26.3,14521.0,27.1,23.8,25.066666666666677,22.0,22.9,"[21.1, 22.9]",1.0,25.0,10.6,26.4,26.0,1.0,26.7,12.2,26.6,26.0,1.0,27.1,7.0,26.0,26.0,1.0,23.9,0.7,26.0,26.0,1.0,23.9,0.5,26.0,26.0,1.0,23.8,0.7,22.0,26.0
2023-06-03 06:25:00,26.4,14332.0,26.6,23.4,24.9,21.9,22.8,"[21.0, 22.8]",1.0,25.6,10.6,26.2,26.0,1.0,26.4,12.2,26.4,26.0,1.0,26.6,7.0,26.0,26.0,1.0,23.7,0.7,25.0,26.0,1.0,23.7,0.5,24.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-06-03 06:30:00,26.5,14737.0,26.5,23.1,24.683333333333334,21.75,22.7,"[20.8, 22.7]",1.0,25.7,10.6,26.0,26.0,1.0,26.5,12.2,26.2,26.0,1.0,26.5,7.0,26.0,26.0,1.0,23.1,0.7,25.0,26.0,1.0,23.1,0.5,24.0,26.0,1.0,23.2,0.7,22.0,26.0
2023-06-03 06:35:00,26.8,15143.0,26.5,23.1,24.466666666666665,21.7,22.7,"[20.7, 22.7]",1.0,24.4,10.6,26.0,26.0,1.0,26.5,12.2,26.2,26.0,1.0,26.5,7.0,26.0,26.0,1.0,23.1,0.7,25.0,26.0,1.0,23.1,0.5,24.0,26.0,1.0,23.2,0.7,22.0,26.0
2023-06-03 06:40:00,26.8,14332.0,26.4,22.8,24.45,21.65,22.7,"[20.6, 22.7]",1.0,25.4,2.7,26.0,26.0,1.0,26.2,12.2,26.1,26.0,1.0,26.4,6.9,26.0,26.0,1.0,22.8,0.7,25.0,26.0,1.0,22.8,0.5,24.0,26.0,1.0,23.1,0.7,22.0,26.0
2023-06-03 06:45:00,26.8,15333.0,26.2,22.8,24.5,21.75,22.7,"[20.8, 22.7]",1.0,25.7,2.7,26.2,26.0,1.0,26.2,7.4,26.3,26.0,1.0,26.2,7.0,26.0,26.0,1.0,22.8,0.7,25.0,26.0,1.0,22.8,0.5,24.0,26.0,1.0,23.3,0.7,23.0,26.0
2023-06-03 06:50:00,26.9,14927.0,26.9,22.7,24.51666666666667,22.15,23.0,"[21.3, 23.0]",1.0,24.6,2.7,26.6,26.0,1.0,26.9,7.3,26.3,26.0,1.0,26.9,7.0,26.0,26.0,1.0,22.7,0.7,25.0,26.0,1.0,22.7,0.5,25.0,26.0,1.0,23.3,0.7,23.0,26.0
2023-06-03 06:55:00,26.9,14711.0,27.6,22.7,24.850000000000005,22.4,23.2,"[21.6, 23.2]",1.0,24.6,2.7,26.8,26.0,1.0,27.6,7.3,26.7,26.0,1.0,27.6,7.0,26.0,26.0,1.0,22.7,0.7,25.0,26.0,1.0,22.7,0.5,23.0,26.0,1.0,23.9,0.7,23.0,26.0
2023-06-03 07:00:00,27.2,14737.0,27.6,22.8,24.78333333333333,22.4,23.2,"[21.6, 23.2]",1.0,24.0,2.6,26.9,26.0,1.0,27.6,7.3,26.9,26.0,1.0,27.6,6.9,26.0,26.0,1.0,22.8,0.7,24.0,26.0,1.0,22.8,0.5,24.0,26.0,1.0,23.9,0.7,23.0,26.0
2023-06-03 07:05:00,27.4,15117.0,27.0,22.8,24.75,22.0,22.9,"[21.1, 22.9]",1.0,25.2,10.9,26.3,26.0,1.0,27.0,12.3,26.4,26.0,1.0,27.0,7.0,26.0,26.0,1.0,22.8,0.7,25.0,26.0,1.0,22.8,0.5,24.0,26.0,1.0,23.7,0.7,22.0,26.0
2023-06-03 07:10:00,27.5,14711.0,26.6,22.7,24.58333333333333,21.8,22.7,"[20.9, 22.7]",1.0,25.5,10.9,26.1,26.0,1.0,26.6,12.3,26.2,26.0,1.0,26.6,7.0,26.0,26.0,1.0,22.7,0.7,25.0,26.0,1.0,22.7,0.5,24.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-06-03 07:15:00,27.4,14737.0,26.5,22.6,24.33333333333333,21.65,22.6,"[20.7, 22.6]",1.0,24.6,10.7,26.0,26.0,1.0,26.5,12.2,26.1,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.6,0.7,25.0,26.0,1.0,22.6,0.5,24.0,26.0,1.0,23.2,0.7,22.0,26.0
2023-06-03 07:20:00,27.5,14521.0,26.5,22.5,24.3,21.65,22.6,"[20.7, 22.6]",1.0,24.6,10.7,25.9,26.0,1.0,26.5,12.3,26.1,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.2,0.7,22.0,26.0
2023-06-03 07:25:00,27.6,14548.0,27.4,22.5,24.53333333333333,21.9,22.7,"[21.1, 22.7]",1.0,23.9,2.8,26.4,26.0,1.0,27.4,7.4,26.6,26.0,1.0,27.4,7.1,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.5,0.7,22.0,26.0
2023-06-03 07:30:00,27.5,14711.0,27.5,22.5,24.866666666666664,22.15,22.9,"[21.4, 22.9]",1.0,25.3,2.8,26.8,26.0,1.0,27.5,7.4,26.9,26.0,1.0,27.5,7.1,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,25.0,26.0,1.0,23.9,0.7,23.0,26.0
2023-06-03 07:35:00,27.4,14521.0,27.5,22.6,24.816666666666663,22.1,22.9,"[21.3, 22.9]",1.0,24.8,2.7,26.5,26.0,1.0,27.5,12.7,26.4,26.0,1.0,27.5,7.1,26.0,26.0,1.0,22.6,0.7,24.0,26.0,1.0,22.6,4.4,23.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-03 07:40:00,27.6,15712.0,26.5,22.6,24.45,21.8,22.7,"[20.9, 22.7]",1.0,25.5,2.6,26.1,26.0,1.0,26.1,12.4,26.2,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.6,4.6,24.0,26.0,1.0,22.6,0.5,23.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-06-03 07:45:00,27.9,14737.0,26.5,22.4,24.316666666666663,21.85,22.6,"[21.1, 22.6]",1.0,25.0,2.6,26.4,26.0,1.0,26.1,7.4,26.5,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.4,0.7,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.5,0.7,23.0,26.0
2023-06-03 07:50:00,28.1,14927.0,26.9,22.4,24.316666666666663,22.05,22.7,"[21.4, 22.7]",1.0,23.5,2.6,26.7,26.0,1.0,26.9,7.4,26.4,26.0,1.0,26.9,7.0,26.0,26.0,1.0,22.4,0.7,23.0,26.0,1.0,22.4,0.5,22.0,26.0,1.0,23.8,0.7,22.0,26.0
2023-06-03 07:55:00,28.2,14548.0,27.3,22.5,24.48333333333333,22.25,22.9,"[21.6, 22.9]",1.0,23.5,10.6,26.8,26.0,1.0,27.3,7.4,26.7,26.0,1.0,27.3,7.0,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.8,0.7,23.0,26.0
2023-06-03 08:00:00,28.2,14548.0,27.1,22.5,24.566666666666663,22.25,22.9,"[21.6, 22.9]",1.0,24.2,10.6,26.8,26.0,1.0,27.1,12.4,26.8,26.0,1.0,27.1,7.0,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,24.0,0.7,22.0,26.0
2023-06-03 08:05:00,28.4,15117.0,27.2,22.5,24.766666666666666,22.1,22.8,"[21.4, 22.8]",1.0,25.4,10.7,26.6,28.0,1.0,27.2,12.4,26.7,28.0,1.0,27.2,7.0,28.0,28.0,1.0,22.5,0.7,25.0,28.0,1.0,22.5,0.5,24.0,28.0,1.0,23.8,0.7,23.0,28.0
2023-06-03 08:10:00,28.3,15333.0,28.1,22.7,25.9,22.5,23.2,"[21.8, 23.2]",1.0,27.5,2.7,27.1,28.0,1.0,28.1,7.4,27.2,28.0,1.0,28.1,7.0,28.0,28.0,1.0,22.7,0.7,26.0,28.0,1.0,22.7,0.5,25.0,28.0,1.0,26.3,0.7,24.0,28.0
2023-06-03 08:15:00,28.5,15333.0,28.1,22.9,25.666666666666668,22.75,23.4,"[22.1, 23.4]",1.0,27.5,2.7,27.5,28.0,1.0,28.1,7.4,27.5,28.0,1.0,28.1,7.0,28.0,28.0,1.0,22.9,0.7,26.0,28.0,1.0,22.9,0.5,25.0,28.0,1.0,24.5,0.7,24.0,28.0
2023-06-03 08:20:00,28.5,15143.0,28.9,23.1,25.83333333333333,23.0,23.6,"[22.4, 23.6]",1.0,26.3,2.7,27.8,28.0,1.0,28.9,7.4,27.8,28.0,1.0,28.9,7.0,28.0,28.0,1.0,23.1,0.7,26.0,28.0,1.0,23.1,0.5,26.0,28.0,1.0,24.7,0.7,24.0,28.0
2023-06-03 08:25:00,28.6,14927.0,29.2,23.1,26.11666666666667,23.15,23.7,"[22.6, 23.7]",1.0,27.3,2.8,27.9,28.0,1.0,29.2,7.4,27.8,28.0,1.0,29.2,7.1,28.0,28.0,1.0,23.1,0.7,26.0,28.0,1.0,23.1,0.5,26.0,28.0,1.0,24.8,0.7,25.0,28.0
2023-06-03 08:30:00,28.6,15117.0,29.2,23.6,26.03333333333333,23.3,23.8,"[22.8, 23.8]",1.0,25.5,2.6,28.1,28.0,1.0,29.2,7.4,28.2,28.0,1.0,29.2,7.1,28.0,28.0,1.0,23.6,0.7,27.0,28.0,1.0,23.6,0.6,27.0,28.0,1.0,25.1,0.7,25.0,28.0
2023-06-03 08:35:00,29.3,14561.0,29.4,24.0,26.45,23.4,23.9,"[22.9, 23.9]",1.0,26.8,2.7,28.1,29.0,1.0,29.4,7.4,28.3,29.0,1.0,29.4,7.1,29.0,29.0,1.0,24.0,0.7,27.0,29.0,1.0,24.0,0.6,27.0,28.0,1.0,25.1,0.7,24.0,29.0
2023-06-03 08:40:00,29.5,14935.0,29.4,24.3,27.116666666666664,23.6,24.1,"[23.1, 24.1]",1.0,28.4,2.7,28.3,29.0,1.0,29.4,7.4,28.5,29.0,1.0,29.4,7.1,29.0,29.0,1.0,24.3,0.7,27.0,29.0,1.0,24.3,0.6,27.0,29.0,1.0,26.9,0.7,25.0,29.0
2023-06-03 08:45:00,29.9,15151.0,29.5,24.3,26.933333333333334,23.7,24.2,"[23.2, 24.2]",1.0,28.4,10.7,28.4,29.0,1.0,29.5,7.5,28.6,29.0,1.0,29.5,7.1,29.0,29.0,1.0,24.3,0.7,27.0,29.0,1.0,24.3,0.6,27.0,29.0,1.0,25.6,0.7,25.0,29.0
2023-06-03 08:50:00,29.8,15522.0,29.7,24.7,26.9,23.85,24.3,"[23.4, 24.3]",1.0,27.0,10.8,28.7,29.0,1.0,29.7,7.4,28.8,29.0,1.0,29.7,7.0,29.0,29.0,1.0,24.7,0.7,27.0,29.0,1.0,24.7,0.6,27.0,29.0,1.0,25.6,0.7,25.0,29.0
2023-06-03 08:55:00,29.8,14949.0,29.8,24.7,27.133333333333336,23.9,24.4,"[23.4, 24.4]",1.0,27.8,10.8,28.7,29.0,1.0,29.8,7.4,28.9,29.0,1.0,29.8,7.0,29.0,29.0,1.0,24.7,0.7,27.0,29.0,1.0,24.7,0.6,28.0,29.0,1.0,26.0,0.7,25.0,29.0
2023-06-03 09:00:00,29.8,14569.0,30.2,24.8,27.316666666666663,24.05,24.5,"[23.6, 24.5]",1.0,27.9,10.9,28.9,29.0,1.0,30.2,7.5,29.0,29.0,1.0,30.2,7.2,29.0,29.0,1.0,24.8,0.7,27.0,29.0,1.0,24.8,0.6,28.0,29.0,1.0,26.0,0.7,26.0,29.0
2023-06-03 09:05:00,29.9,14745.0,29.7,25.0,27.066666666666663,24.1,24.5,"[23.7, 24.5]",1.0,26.9,2.8,29.0,29.0,1.0,29.7,7.6,29.0,29.0,1.0,29.7,7.1,29.0,29.0,1.0,25.0,0.7,28.0,29.0,1.0,25.0,0.6,27.0,29.0,1.0,26.1,0.7,25.0,29.0
2023-06-03 09:10:00,29.8,14521.0,29.9,25.1,27.116666666666664,24.200000000000003,24.6,"[23.8, 24.6]",1.0,26.5,2.7,29.0,29.0,1.0,29.9,7.6,29.1,29.0,1.0,29.9,7.1,29.0,29.0,1.0,25.1,0.7,27.0,29.0,1.0,25.1,0.6,27.0,29.0,1.0,26.2,0.7,25.0,29.0
2023-06-03 09:15:00,29.8,14941.0,29.9,25.2,27.149999999999995,24.3,24.7,"[23.9, 24.7]",1.0,26.5,2.7,29.1,29.0,1.0,29.9,7.6,29.2,29.0,1.0,29.9,7.1,29.0,29.0,1.0,25.2,0.7,27.0,29.0,1.0,25.2,0.6,28.0,29.0,1.0,26.2,0.7,27.0,29.0
2023-06-03 09:20:00,30.0,15522.0,30.1,25.3,27.516666666666666,24.3,24.7,"[23.9, 24.7]",1.0,27.9,2.6,29.3,29.0,1.0,30.1,7.5,29.3,29.0,1.0,30.1,7.2,29.0,29.0,1.0,25.3,0.7,28.0,29.0,1.0,25.3,0.6,28.0,29.0,1.0,26.4,0.7,26.0,29.0
2023-06-03 09:25:00,30.1,14737.0,29.1,25.3,27.116666666666664,23.75,24.4,"[23.1, 24.4]",1.0,27.9,2.6,27.9,26.0,1.0,28.7,12.5,28.4,26.0,1.0,29.1,12.1,26.0,26.0,1.0,25.3,0.7,27.0,26.0,1.0,25.3,0.6,29.0,26.0,1.0,26.4,0.7,23.0,26.0
2023-06-03 09:30:00,30.1,14737.0,28.2,23.9,25.8,22.65,23.4,"[21.9, 23.4]",1.0,25.2,2.6,27.2,26.0,1.0,27.1,12.5,27.3,26.0,1.0,28.2,12.1,26.0,26.0,1.0,25.2,0.7,25.0,26.0,1.0,25.2,0.6,24.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-03 09:35:00,30.1,14738.0,27.8,24.1,25.433333333333334,22.55,23.2,"[21.9, 23.2]",1.0,24.3,10.9,27.1,26.0,1.0,27.2,12.6,27.2,26.0,1.0,27.8,7.1,26.0,26.0,1.0,24.6,0.7,25.0,26.0,1.0,24.6,0.5,24.0,26.0,1.0,24.1,0.7,22.0,26.0
2023-06-03 09:40:00,29.8,15143.0,27.8,24.1,25.25,22.35,23.1,"[21.6, 23.1]",1.0,24.1,11.0,26.9,26.0,1.0,26.9,12.7,27.0,26.0,1.0,27.8,7.1,26.0,26.0,1.0,24.3,4.8,24.0,26.0,1.0,24.3,0.5,24.0,26.0,1.0,24.1,0.7,22.0,26.0
2023-06-03 09:45:00,30.1,14521.0,27.4,23.8,25.316666666666663,22.15,22.9,"[21.4, 22.9]",1.0,25.3,10.8,26.7,26.0,1.0,26.8,12.7,26.8,26.0,1.0,27.4,7.3,26.0,26.0,1.0,24.3,0.7,25.0,26.0,1.0,24.3,0.5,24.0,26.0,1.0,23.8,0.7,22.0,26.0
2023-06-03 09:50:00,30.1,14737.0,27.0,23.6,25.03333333333333,22.0,22.9,"[21.1, 22.9]",1.0,25.4,10.8,26.5,26.0,1.0,26.9,12.7,26.6,26.0,1.0,27.0,7.3,26.0,26.0,1.0,23.6,0.7,25.0,26.0,1.0,23.6,0.5,24.0,26.0,1.0,23.7,0.7,24.0,26.0
2023-06-03 09:55:00,30.2,15333.0,27.0,23.4,24.95,21.95,22.9,"[21.0, 22.9]",1.0,25.4,10.8,26.3,26.0,1.0,26.9,12.6,26.5,26.0,1.0,27.0,7.1,26.0,26.0,1.0,23.4,0.7,25.0,26.0,1.0,23.4,0.5,24.0,26.0,1.0,23.6,0.7,22.0,26.0
2023-06-03 10:00:00,30.3,14927.0,26.8,23.2,24.6,21.85,22.8,"[20.9, 22.8]",1.0,24.3,10.9,26.3,26.0,1.0,26.5,12.7,26.4,26.0,1.0,26.8,7.2,26.0,26.0,1.0,23.2,0.7,25.0,26.0,1.0,23.2,0.5,24.0,26.0,1.0,23.6,0.7,22.0,26.0
2023-06-03 10:05:00,30.3,14927.0,26.5,23.0,24.61666666666667,21.75,22.7,"[20.8, 22.7]",1.0,25.4,10.9,26.2,26.0,1.0,26.5,12.7,26.3,26.0,1.0,26.5,7.2,26.0,26.0,1.0,23.0,0.7,25.0,26.0,1.0,23.0,0.5,24.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-06-03 10:10:00,30.4,14548.0,26.8,23.0,24.71666666666667,21.7,22.7,"[20.7, 22.7]",1.0,25.4,11.0,26.2,26.0,1.0,26.8,12.7,26.1,26.0,1.0,26.8,7.1,26.0,26.0,1.0,23.0,0.7,25.0,26.0,1.0,23.0,0.5,24.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-06-03 10:15:00,30.3,14331.0,26.8,22.8,24.53333333333333,21.6,22.6,"[20.6, 22.6]",1.0,24.8,11.0,25.9,26.0,1.0,26.8,12.8,26.0,26.0,1.0,26.8,7.1,26.0,26.0,1.0,22.8,0.7,25.0,26.0,1.0,22.8,0.5,24.0,26.0,1.0,23.2,0.7,22.0,26.0
2023-06-03 10:20:00,30.5,15523.0,27.1,22.7,24.6,21.9,22.8,"[21.0, 22.8]",1.0,24.8,2.8,26.4,26.0,1.0,27.1,7.6,26.5,26.0,1.0,27.1,7.2,26.0,26.0,1.0,22.7,5.0,24.0,26.0,1.0,22.7,0.5,24.0,26.0,1.0,23.2,0.7,22.0,26.0
2023-06-03 10:25:00,30.7,14548.0,27.3,22.7,24.73333333333333,22.15,22.9,"[21.4, 22.9]",1.0,24.6,2.8,26.7,26.0,1.0,27.3,7.6,26.8,26.0,1.0,27.3,7.2,26.0,26.0,1.0,22.7,5.0,25.0,26.0,1.0,22.7,0.5,25.0,26.0,1.0,23.8,0.7,23.0,26.0
2023-06-03 10:30:00,30.9,15117.0,27.6,22.7,24.96666666666667,22.2,23.0,"[21.4, 23.0]",1.0,25.4,2.7,26.6,26.0,1.0,27.6,7.7,26.8,26.0,1.0,27.6,7.1,26.0,26.0,1.0,22.7,0.7,25.0,26.0,1.0,22.7,0.5,25.0,26.0,1.0,23.8,0.7,23.0,26.0
2023-06-03 10:35:00,31.0,14927.0,27.3,22.8,24.966666666666665,21.950000000000003,22.8,"[21.1, 22.8]",1.0,25.7,2.6,26.3,26.0,1.0,27.3,12.8,26.5,26.0,1.0,27.3,7.1,26.0,26.0,1.0,22.8,0.7,24.0,26.0,1.0,22.8,0.5,24.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-03 10:40:00,31.2,14737.0,26.5,22.8,24.666666666666668,21.65,22.5,"[20.8, 22.5]",1.0,25.7,2.6,26.0,26.0,1.0,26.5,12.8,26.2,26.0,1.0,26.5,7.1,26.0,26.0,1.0,22.8,0.7,24.0,26.0,1.0,22.8,0.5,23.0,26.0,1.0,23.7,0.7,22.0,26.0
2023-06-03 10:45:00,31.2,14927.0,26.4,22.7,24.28333333333333,21.6,22.5,"[20.7, 22.5]",1.0,24.4,2.6,26.0,26.0,1.0,26.2,12.8,26.1,26.0,1.0,26.4,7.1,26.0,26.0,1.0,22.7,0.7,24.0,26.0,1.0,22.7,0.5,23.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-06-03 10:50:00,31.2,14738.0,26.7,22.4,24.183333333333337,21.6,22.4,"[20.8, 22.4]",1.0,23.6,11.1,26.2,26.0,1.0,26.7,12.8,26.3,26.0,1.0,26.7,7.1,26.0,26.0,1.0,22.4,5.0,24.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-06-03 10:55:00,31.3,14737.0,26.7,22.4,24.38333333333333,21.95,22.7,"[21.2, 22.7]",1.0,24.9,11.0,26.6,26.0,1.0,26.7,7.6,26.7,26.0,1.0,26.7,7.3,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,25.0,26.0,1.0,23.2,0.7,23.0,26.0
2023-06-03 11:00:00,31.3,14332.0,27.5,22.5,24.83333333333333,22.2,22.9,"[21.5, 22.9]",1.0,25.4,11.0,26.8,26.0,1.0,27.5,7.6,26.9,26.0,1.0,27.5,7.3,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.6,0.7,23.0,26.0
2023-06-03 11:05:00,31.6,14521.0,26.8,22.6,24.65,21.9,22.7,"[21.1, 22.7]",1.0,25.2,11.0,26.4,26.0,1.0,26.8,12.7,26.5,26.0,1.0,26.8,7.2,26.0,26.0,1.0,22.6,0.7,24.0,26.0,1.0,22.6,0.5,24.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-03 11:10:00,31.7,14927.0,26.5,22.6,24.4,21.6,22.4,"[20.8, 22.4]",1.0,25.2,11.1,26.2,26.0,1.0,26.1,12.8,26.2,26.0,1.0,26.5,7.1,26.0,26.0,1.0,22.6,0.7,24.0,26.0,1.0,22.6,0.5,23.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-06-03 11:15:00,31.6,14727.0,26.4,22.5,24.15,21.55,22.4,"[20.7, 22.4]",1.0,23.8,11.1,26.0,26.0,1.0,26.4,12.7,26.1,26.0,1.0,26.4,7.2,26.0,26.0,1.0,22.5,0.7,24.0,26.0,1.0,22.5,0.5,23.0,26.0,1.0,23.3,0.7,21.0,26.0
2023-06-03 11:20:00,31.5,15327.0,26.5,22.4,24.133333333333336,21.9,22.7,"[21.1, 22.7]",1.0,23.8,2.7,26.4,26.0,1.0,26.4,12.7,26.5,26.0,1.0,26.5,7.2,26.0,26.0,1.0,22.4,0.7,25.0,26.0,1.0,22.4,0.5,24.0,26.0,1.0,23.3,0.7,23.0,26.0
2023-06-03 11:25:00,31.4,14927.0,27.7,22.5,24.766666666666666,22.25,23.0,"[21.5, 23.0]",1.0,24.3,2.6,26.9,26.0,1.0,27.7,7.7,26.9,26.0,1.0,27.7,7.3,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.9,0.7,23.0,26.0
2023-06-03 11:30:00,31.2,14711.0,27.7,22.6,25.0,22.4,23.1,"[21.7, 23.1]",1.0,25.5,2.6,26.9,26.0,1.0,27.7,7.6,26.9,26.0,1.0,27.7,7.2,26.0,26.0,1.0,22.6,0.7,25.0,26.0,1.0,22.6,0.5,24.0,26.0,1.0,23.9,0.7,24.0,26.0
2023-06-03 11:35:00,31.1,14548.0,27.0,22.6,24.8,22.2,23.0,"[21.4, 23.0]",1.0,25.7,2.6,26.5,28.0,1.0,27.0,7.6,26.5,28.0,1.0,27.0,7.2,28.0,28.0,1.0,22.6,0.7,25.0,28.0,1.0,22.6,0.5,23.0,28.0,1.0,23.9,0.7,23.0,28.0
2023-06-03 11:40:00,31.0,15166.0,26.9,22.7,24.61666666666667,22.5,23.2,"[21.8, 23.2]",1.0,24.2,2.7,27.0,28.0,1.0,26.9,7.6,27.1,28.0,1.0,26.9,7.1,28.0,28.0,1.0,22.7,0.7,26.0,28.0,1.0,22.7,0.5,25.0,28.0,1.0,24.3,0.7,24.0,28.0
2023-06-03 11:45:00,30.9,15166.0,28.3,22.9,25.500000000000004,22.75,23.4,"[22.1, 23.4]",1.0,26.3,2.8,27.4,28.0,1.0,28.3,7.6,27.5,28.0,1.0,28.3,7.2,28.0,28.0,1.0,22.9,0.7,26.0,28.0,1.0,22.9,0.5,25.0,28.0,1.0,24.3,0.7,24.0,28.0
2023-06-03 11:50:00,30.9,14751.0,28.3,22.9,25.53333333333333,23.05,23.7,"[22.4, 23.7]",1.0,26.3,2.8,27.7,28.0,1.0,28.3,7.6,27.5,28.0,1.0,28.3,7.3,28.0,28.0,1.0,22.9,0.7,26.0,28.0,1.0,22.9,0.5,26.0,28.0,1.0,24.5,0.7,24.0,28.0
2023-06-03 11:55:00,30.4,14751.0,28.7,23.4,25.78333333333333,23.25,23.8,"[22.7, 23.8]",1.0,25.4,2.8,28.0,28.0,1.0,28.7,7.6,28.0,28.0,1.0,28.7,7.3,28.0,28.0,1.0,23.4,0.7,26.0,28.0,1.0,23.4,0.5,26.0,28.0,1.0,25.1,0.7,24.0,28.0
2023-06-03 12:00:00,30.4,14949.0,29.1,23.4,26.2,23.4,23.9,"[22.9, 23.9]",1.0,27.0,2.6,28.2,28.0,1.0,29.1,7.6,28.1,28.0,1.0,29.1,7.2,28.0,28.0,1.0,23.4,0.7,26.0,28.0,1.0,23.4,0.5,28.0,28.0,1.0,25.2,0.7,25.0,28.0
2023-06-03 12:05:00,30.2,14941.0,29.3,23.7,26.266666666666666,23.55,24.0,"[23.1, 24.0]",1.0,26.4,2.7,28.4,29.0,1.0,29.3,7.5,28.3,29.0,1.0,29.3,7.1,29.0,29.0,1.0,23.7,0.7,26.0,29.0,1.0,23.7,0.5,26.0,29.0,1.0,25.2,0.7,27.0,29.0
2023-06-03 12:10:00,30.1,14718.0,29.3,23.7,26.933333333333334,23.75,24.2,"[23.3, 24.2]",1.0,28.5,2.7,28.5,29.0,1.0,29.3,7.5,28.5,29.0,1.0,29.3,7.1,29.0,29.0,1.0,23.7,0.7,29.0,29.0,1.0,23.7,0.5,27.0,29.0,1.0,27.1,0.7,25.0,29.0
2023-06-03 12:15:00,30.0,14711.0,29.6,24.3,26.85,23.75,24.2,"[23.3, 24.2]",1.0,27.6,10.9,28.5,29.0,1.0,29.6,7.6,28.6,29.0,1.0,29.6,7.1,29.0,29.0,1.0,24.3,0.7,27.0,29.0,1.0,24.3,0.6,27.0,29.0,1.0,25.7,0.7,25.0,29.0
2023-06-03 12:20:00,29.8,14752.0,29.6,24.3,26.700000000000003,23.85,24.3,"[23.4, 24.3]",1.0,26.5,11.0,28.6,29.0,1.0,29.6,7.6,28.8,29.0,1.0,29.6,7.3,29.0,29.0,1.0,24.3,0.7,27.0,29.0,1.0,24.3,0.6,27.0,29.0,1.0,25.9,0.7,25.0,29.0
2023-06-03 12:25:00,30.0,15125.0,29.8,24.8,26.933333333333334,24.05,24.5,"[23.6, 24.5]",1.0,26.5,11.0,28.6,29.0,1.0,29.8,7.6,28.9,29.0,1.0,29.8,7.2,29.0,29.0,1.0,24.8,0.7,27.0,29.0,1.0,24.8,0.6,27.0,29.0,1.0,25.9,0.7,25.0,29.0
2023-06-03 12:30:00,30.0,14927.0,29.8,24.8,27.25,24.15,24.6,"[23.7, 24.6]",1.0,28.1,11.0,29.0,29.0,1.0,29.8,7.6,29.0,29.0,1.0,29.8,7.2,29.0,29.0,1.0,24.8,0.7,28.0,29.0,1.0,24.8,0.6,28.0,29.0,1.0,26.2,0.7,26.0,29.0
2023-06-03 12:35:00,30.0,14927.0,29.9,25.0,27.35,24.200000000000003,24.6,"[23.8, 24.6]",1.0,28.1,11.0,29.1,29.0,1.0,29.9,7.5,29.1,29.0,1.0,29.9,7.1,29.0,29.0,1.0,25.0,0.7,28.0,29.0,1.0,25.0,0.6,28.0,29.0,1.0,26.2,0.7,26.0,29.0
2023-06-03 12:40:00,29.9,14927.0,30.4,25.1,27.35,24.25,24.6,"[23.9, 24.6]",1.0,26.7,2.8,29.2,29.0,1.0,30.4,7.5,29.2,29.0,1.0,30.4,7.1,29.0,29.0,1.0,25.1,0.7,28.0,29.0,1.0,25.1,0.6,28.0,29.0,1.0,26.4,0.7,26.0,29.0
2023-06-03 12:45:00,29.6,14737.0,30.3,25.1,27.266666666666666,24.3,24.7,"[23.9, 24.7]",1.0,26.4,2.8,29.3,29.0,1.0,30.3,7.4,29.2,29.0,1.0,30.3,7.1,29.0,29.0,1.0,25.1,0.7,27.0,29.0,1.0,25.1,0.6,28.0,29.0,1.0,26.4,0.7,25.0,29.0
2023-06-03 12:50:00,29.1,15117.0,29.9,25.3,27.2,23.7,24.4,"[23.0, 24.4]",1.0,26.4,2.6,28.2,26.0,1.0,29.9,7.4,28.5,26.0,1.0,29.9,7.1,26.0,26.0,1.0,25.3,0.7,27.0,26.0,1.0,25.3,0.6,27.0,26.0,1.0,26.4,0.7,24.0,26.0
2023-06-03 12:55:00,28.9,15333.0,28.9,24.8,26.700000000000003,22.75,23.6,"[21.9, 23.6]",1.0,27.0,11.0,27.1,26.0,1.0,28.9,12.6,27.6,26.0,1.0,28.9,12.2,26.0,26.0,1.0,25.3,0.7,26.0,26.0,1.0,25.3,0.6,27.0,26.0,1.0,24.8,0.7,22.0,26.0
2023-06-03 13:00:00,28.6,14738.0,28.2,23.3,25.25,22.450000000000003,23.1,"[21.8, 23.1]",1.0,23.3,10.9,27.0,26.0,1.0,27.9,12.5,27.4,26.0,1.0,28.2,7.1,26.0,26.0,1.0,24.0,0.7,26.0,26.0,1.0,24.0,0.6,26.0,26.0,1.0,24.1,0.7,22.0,26.0
2023-06-03 13:05:00,28.4,14548.0,27.9,23.3,25.2,22.25,22.9,"[21.6, 22.9]",1.0,23.3,10.9,26.8,26.0,1.0,27.9,12.5,27.4,26.0,1.0,27.9,7.1,26.0,26.0,1.0,24.0,0.7,26.0,26.0,1.0,24.0,0.6,26.0,26.0,1.0,24.1,0.7,22.0,26.0
2023-06-03 13:10:00,28.4,15739.0,27.7,23.7,25.35,22.05,22.7,"[21.4, 22.7]",1.0,25.4,10.9,26.6,26.0,1.0,27.7,12.5,26.9,26.0,1.0,27.7,7.1,26.0,26.0,1.0,23.7,0.7,26.0,26.0,1.0,23.7,0.6,26.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-03 13:15:00,28.4,14548.0,27.4,23.2,24.9,21.9,22.6,"[21.2, 22.6]",1.0,24.3,10.9,26.5,26.0,1.0,27.4,12.5,26.8,26.0,1.0,27.4,7.0,26.0,26.0,1.0,23.2,0.7,25.0,26.0,1.0,23.2,0.6,26.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-03 13:20:00,28.4,14737.0,27.5,23.1,25.116666666666664,21.8,22.5,"[21.1, 22.5]",1.0,25.6,10.8,26.3,26.0,1.0,27.5,12.4,26.6,26.0,1.0,27.5,7.0,26.0,26.0,1.0,23.1,0.7,26.0,26.0,1.0,23.1,0.6,26.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-03 13:25:00,28.4,14331.0,27.1,22.9,24.666666666666668,21.7,22.5,"[20.9, 22.5]",1.0,24.5,10.8,26.0,26.0,1.0,27.1,12.4,26.5,26.0,1.0,27.1,7.0,26.0,26.0,1.0,22.9,0.7,25.0,26.0,1.0,22.9,0.6,25.0,26.0,1.0,23.5,0.7,22.0,26.0
2023-06-03 13:30:00,28.5,15117.0,27.0,22.9,24.53333333333333,21.6,22.4,"[20.8, 22.4]",1.0,23.9,10.7,26.0,26.0,1.0,27.0,12.5,26.4,26.0,1.0,27.0,7.1,26.0,26.0,1.0,22.9,0.7,25.0,26.0,1.0,22.9,0.6,25.0,26.0,1.0,23.5,0.7,21.0,26.0
2023-06-03 13:35:00,28.5,14737.0,26.7,22.7,24.33333333333333,21.450000000000003,22.3,"[20.6, 22.3]",1.0,23.9,10.9,25.9,26.0,1.0,26.7,12.4,26.3,26.0,1.0,26.7,7.0,26.0,26.0,1.0,22.7,0.7,25.0,26.0,1.0,22.7,0.6,26.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-06-03 13:40:00,28.3,14737.0,26.5,22.7,24.366666666666664,21.35,22.2,"[20.5, 22.2]",1.0,24.6,10.9,25.7,26.0,1.0,26.5,12.4,26.1,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.7,0.7,25.0,26.0,1.0,22.7,0.6,25.0,26.0,1.0,23.2,0.7,22.0,26.0
2023-06-03 13:45:00,28.5,14548.0,26.8,22.5,24.433333333333334,21.3,22.2,"[20.4, 22.2]",1.0,24.8,10.7,25.6,26.0,1.0,26.8,12.4,26.1,26.0,1.0,26.8,7.0,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.6,25.0,26.0,1.0,23.2,0.7,22.0,26.0
2023-06-03 13:50:00,28.3,14927.0,26.8,22.6,24.33333333333333,21.75,22.5,"[21.0, 22.5]",1.0,23.8,10.7,26.3,26.0,1.0,26.8,7.3,26.1,26.0,1.0,26.8,7.0,26.0,26.0,1.0,22.6,0.7,25.0,26.0,1.0,22.6,0.6,25.0,26.0,1.0,23.4,0.7,23.0,26.0
2023-06-03 13:55:00,28.4,14331.0,27.4,22.6,24.53333333333333,22.15,22.9,"[21.4, 22.9]",1.0,23.8,10.8,26.9,26.0,1.0,27.4,11.5,27.0,26.0,1.0,27.4,7.1,26.0,26.0,1.0,22.6,0.7,26.0,26.0,1.0,22.6,0.5,25.0,26.0,1.0,23.4,0.7,23.0,26.0
2023-06-03 14:00:00,28.6,14927.0,27.6,22.8,24.85,22.0,22.9,"[21.1, 22.9]",1.0,24.5,10.8,26.5,26.0,1.0,27.6,11.5,26.6,26.0,1.0,27.6,7.1,26.0,26.0,1.0,22.8,0.7,25.0,26.0,1.0,22.8,0.5,24.0,26.0,1.0,23.8,0.7,22.0,26.0
2023-06-03 14:05:00,28.6,14711.0,27.1,22.9,24.700000000000003,21.700000000000003,22.6,"[20.8, 22.6]",1.0,24.9,10.7,26.1,26.0,1.0,27.1,12.5,26.2,26.0,1.0,27.1,7.0,26.0,26.0,1.0,22.9,4.7,24.0,26.0,1.0,22.9,0.5,23.0,26.0,1.0,23.3,0.7,22.0,26.0
2023-06-03 14:10:00,28.2,15117.0,26.5,22.8,24.399999999999995,21.6,22.5,"[20.7, 22.5]",1.0,24.6,2.7,25.9,26.0,1.0,26.5,12.2,26.1,26.0,1.0,26.5,7.0,26.0,26.0,1.0,22.8,0.7,25.0,26.0,1.0,22.8,0.5,24.0,26.0,1.0,23.2,0.7,22.0,26.0
2023-06-03 14:15:00,27.8,14927.0,27.4,22.7,24.633333333333336,22.0,22.8,"[21.2, 22.8]",1.0,24.0,2.7,26.6,26.0,1.0,27.4,12.2,26.7,26.0,1.0,27.4,7.0,26.0,26.0,1.0,22.7,0.7,25.0,26.0,1.0,22.7,0.5,24.0,26.0,1.0,23.6,0.7,23.0,26.0
2023-06-03 14:20:00,27.9,14927.0,27.4,22.8,24.666666666666668,22.3,23.1,"[21.5, 23.1]",1.0,24.0,2.6,26.9,26.0,1.0,27.4,7.3,27.0,26.0,1.0,27.4,7.0,26.0,26.0,1.0,22.8,0.7,27.0,26.0,1.0,22.8,0.5,24.0,26.0,1.0,23.6,0.7,23.0,26.0
2023-06-03 14:25:00,28.0,15333.0,27.8,22.8,24.95,21.950000000000003,22.8,"[21.1, 22.8]",1.0,24.6,2.6,26.5,26.0,1.0,27.8,12.5,26.5,26.0,1.0,27.8,6.9,26.0,26.0,1.0,22.8,4.6,24.0,26.0,1.0,22.8,0.5,24.0,26.0,1.0,23.9,0.7,22.0,26.0
2023-06-03 14:30:00,28.0,14737.0,26.9,22.8,24.75,21.75,22.7,"[20.8, 22.7]",1.0,25.5,9.7,26.1,26.0,1.0,26.9,12.3,26.2,26.0,1.0,26.9,6.9,26.0,26.0,1.0,22.8,0.7,25.0,26.0,1.0,22.8,0.5,24.0,26.0,1.0,23.6,0.7,22.0,26.0
2023-06-03 14:35:00,27.8,14737.0,26.5,22.6,24.33333333333333,21.65,22.6,"[20.7, 22.6]",1.0,24.6,9.7,25.9,26.0,1.0,26.3,12.3,26.1,26.0,1.0,26.5,6.9,26.0,26.0,1.0,22.6,0.7,25.0,26.0,1.0,22.6,0.5,24.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-06-03 14:40:00,27.6,15333.0,27.2,22.5,24.53333333333333,21.85,22.7,"[21.0, 22.7]",1.0,24.6,10.6,26.4,26.0,1.0,27.2,7.3,26.5,26.0,1.0,27.2,6.9,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,23.2,0.7,23.0,26.0
2023-06-03 14:45:00,27.9,,27.7,22.5,24.65,22.2,23.0,"[21.4, 23.0]",1.0,24.1,10.6,26.8,26.0,1.0,27.7,7.3,26.8,26.0,1.0,27.7,6.9,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,26.0,26.0,1.0,23.4,0.7,23.0,26.0
2023-06-03 14:50:00,27.8,15143.0,27.4,22.5,24.83333333333333,22.35,23.1,"[21.6, 23.1]",1.0,25.2,10.6,26.9,26.0,1.0,27.4,7.3,26.8,26.0,1.0,27.4,6.9,26.0,26.0,1.0,22.5,0.7,25.0,26.0,1.0,22.5,0.5,24.0,26.0,1.0,24.0,0.7,23.0,26.0
2023-06-03 14:55:00,27.8,14759.0,27.4,22.6,24.933333333333334,22.4,23.2,"[21.6, 23.2]",1.0,25.6,10.6,26.9,26.0,1.0,27.4,7.3,26.9,26.0,1.0,27.4,6.8,26.0,26.0,1.0,22.6,0.7,25.0,26.0,1.0,22.6,0.5,24.0,26.0,1.0,24.0,0.7,24.0,26.0
2023-06-03 15:00:00,27.8,14542.0,26.9,22.7,24.73333333333333,22.1,22.9,"[21.3, 22.9]",1.0,25.6,10.9,26.5,26.0,1.0,26.5,12.4,26.5,26.0,1.0,26.9,6.9,26.0,26.0,1.0,22.7,0.7,25.0,26.0,1.0,22.7,0.5,24.0,26.0,1.0,24.0,0.7,22.0,26.0
2023-06-03 15:05:00,27.8,14949.0,26.7,22.7,24.350000000000005,22.1,22.7,"[21.5, 22.7]",1.0,23.7,2.7,27.2,28.0,1.0,26.5,7.3,26.8,28.0,1.0,26.7,2.0,28.0,28.0,1.0,22.7,0.7,24.0,28.0,1.0,22.7,0.5,24.0,26.0,1.0,23.8,0.7,23.0,28.0
2023-06-03 15:10:00,27.9,15166.0,28.4,22.6,25.866666666666664,22.85,23.3,"[22.4, 23.3]",1.0,27.3,2.7,27.7,28.0,1.0,28.4,7.3,27.6,28.0,1.0,28.4,2.0,28.0,28.0,1.0,22.6,0.7,26.0,28.0,1.0,22.6,0.5,26.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-03 15:15:00,27.8,15117.0,28.9,23.0,26.166666666666668,22.95,23.5,"[22.4, 23.5]",1.0,27.3,2.6,27.9,28.0,1.0,28.9,7.3,27.8,28.0,1.0,28.9,7.0,28.0,28.0,1.0,23.0,0.7,26.0,28.0,1.0,23.0,0.5,25.0,28.0,1.0,25.9,0.7,26.0,28.0
2023-06-03 15:20:00,27.7,14949.0,28.7,23.3,26.166666666666668,23.2,23.7,"[22.7, 23.7]",1.0,27.3,2.7,28.1,28.0,1.0,28.7,7.3,27.8,28.0,1.0,28.7,7.0,28.0,28.0,1.0,23.3,0.7,26.0,28.0,1.0,23.3,0.5,26.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-03 15:25:00,27.6,15341.0,29.4,23.4,26.05,23.35,23.8,"[22.9, 23.8]",1.0,25.4,2.7,28.3,28.0,1.0,29.4,7.3,28.1,28.0,1.0,29.4,7.1,28.0,28.0,1.0,23.4,0.7,26.0,28.0,1.0,23.4,0.5,26.0,28.0,1.0,25.3,0.7,27.0,28.0
2023-06-03 15:30:00,27.3,15341.0,29.3,23.5,26.3,23.45,23.9,"[23.0, 23.9]",1.0,26.9,2.6,28.4,28.0,1.0,29.3,7.3,28.3,28.0,1.0,29.3,7.1,28.0,28.0,1.0,23.5,0.7,26.0,28.0,1.0,23.5,0.5,26.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-03 15:35:00,27.2,14927.0,29.3,23.8,26.166666666666668,23.5,23.9,"[23.1, 23.9]",1.0,25.2,10.7,28.5,28.0,1.0,29.3,7.3,28.3,28.0,1.0,29.3,7.0,28.0,28.0,1.0,23.8,4.6,25.0,28.0,1.0,23.8,0.5,26.0,28.0,1.0,25.6,0.7,24.0,28.0
2023-06-03 15:40:00,27.4,15117.0,29.2,23.9,26.48333333333333,23.6,23.9,"[23.3, 23.9]",1.0,27.1,10.5,28.6,28.0,1.0,29.2,7.3,28.5,28.0,1.0,29.2,7.0,28.0,28.0,1.0,23.9,0.7,26.0,28.0,1.0,23.9,0.5,26.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-03 15:45:00,27.4,14737.0,29.4,23.9,26.51666666666667,23.7,24.0,"[23.4, 24.0]",1.0,26.7,10.5,28.7,28.0,1.0,29.4,7.3,28.6,28.0,1.0,29.4,7.0,28.0,28.0,1.0,23.9,0.7,26.0,28.0,1.0,23.9,0.5,26.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-03 15:50:00,27.5,14556.0,29.4,24.1,26.433333333333334,23.65,23.9,"[23.4, 23.9]",1.0,25.8,10.7,28.7,28.0,1.0,29.4,7.3,28.6,28.0,1.0,29.4,7.0,28.0,28.0,1.0,24.1,4.7,26.0,28.0,1.0,24.1,0.5,26.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-03 15:55:00,27.4,14521.0,29.5,24.1,26.46666666666667,23.75,24.0,"[23.5, 24.0]",1.0,25.7,10.7,28.8,28.0,1.0,29.5,7.3,28.7,28.0,1.0,29.5,6.9,28.0,28.0,1.0,24.1,4.7,25.0,28.0,1.0,24.1,0.5,26.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-03 16:00:00,27.4,15131.0,29.5,24.3,26.78333333333333,23.75,24.0,"[23.5, 24.0]",1.0,27.2,10.6,28.8,28.0,1.0,29.5,7.3,28.8,28.0,1.0,29.5,7.0,28.0,28.0,1.0,24.3,0.7,26.0,28.0,1.0,24.3,0.5,26.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-03 16:05:00,27.0,15333.0,29.7,24.3,26.866666666666664,23.85,24.1,"[23.6, 24.1]",1.0,27.2,10.6,28.9,28.0,1.0,29.7,7.3,28.9,28.0,1.0,29.7,7.0,28.0,28.0,1.0,24.3,0.7,27.0,28.0,1.0,24.3,0.5,26.0,28.0,1.0,26.0,0.7,25.0,28.0
2023-06-03 16:10:00,27.0,14331.0,29.5,24.4,26.58333333333333,23.85,24.1,"[23.6, 24.1]",1.0,25.7,10.7,28.9,28.0,1.0,29.5,7.3,28.8,28.0,1.0,29.5,7.0,28.0,28.0,1.0,24.4,4.6,26.0,28.0,1.0,24.4,0.5,26.0,28.0,1.0,26.0,0.7,25.0,28.0
2023-06-03 16:15:00,27.0,15333.0,29.5,24.4,26.6,23.95,24.2,"[23.7, 24.2]",1.0,25.7,10.6,29.0,28.0,1.0,29.5,7.3,28.9,28.0,1.0,29.5,7.0,28.0,28.0,1.0,24.4,0.7,26.0,28.0,1.0,24.4,0.5,26.0,28.0,1.0,26.1,0.7,25.0,28.0
2023-06-03 16:20:00,27.0,15306.0,29.8,24.5,26.816666666666663,23.700000000000003,24.1,"[23.3, 24.1]",1.0,26.2,10.6,28.6,28.0,1.0,29.8,7.3,28.6,28.0,1.0,29.8,7.0,28.0,28.0,1.0,24.5,0.7,26.0,28.0,1.0,24.5,0.5,26.0,28.0,1.0,26.1,0.7,24.0,28.0
2023-06-03 16:25:00,27.2,14927.0,28.5,24.5,26.200000000000003,23.3,23.8,"[22.8, 23.8]",1.0,26.2,10.7,28.0,28.0,1.0,28.1,12.2,28.0,28.0,1.0,28.5,7.0,28.0,28.0,1.0,24.5,0.7,28.0,28.0,1.0,24.5,0.5,26.0,28.0,1.0,25.4,0.7,23.0,28.0
2023-06-03 16:30:00,26.9,14927.0,29.4,24.4,26.65,23.4,23.9,"[22.9, 23.9]",1.0,26.9,2.7,28.4,28.0,1.0,29.4,7.3,28.4,28.0,1.0,29.4,6.9,28.0,28.0,1.0,24.4,0.7,27.0,28.0,1.0,24.4,0.5,26.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-03 16:35:00,26.9,14737.0,29.4,24.3,26.466666666666665,23.700000000000003,24.1,"[23.3, 24.1]",1.0,25.9,2.7,28.4,28.0,1.0,29.4,7.3,28.6,28.0,1.0,29.4,6.9,28.0,28.0,1.0,24.3,0.7,27.0,28.0,1.0,24.3,0.5,26.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-03 16:40:00,26.9,14332.0,29.1,24.4,26.433333333333334,23.75,24.1,"[23.4, 24.1]",1.0,25.9,2.7,28.8,28.0,1.0,29.1,7.3,28.6,28.0,1.0,29.1,6.9,28.0,28.0,1.0,24.4,0.7,25.0,28.0,1.0,24.4,0.5,26.0,28.0,1.0,25.7,0.7,24.0,28.0
2023-06-03 16:45:00,26.9,15143.0,29.1,24.4,26.383333333333336,23.85,24.2,"[23.5, 24.2]",1.0,25.4,2.6,28.8,28.0,1.0,29.1,7.2,28.8,28.0,1.0,29.1,6.9,28.0,28.0,1.0,24.4,0.7,27.0,28.0,1.0,24.4,0.5,26.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-03 16:50:00,26.8,14737.0,29.5,24.5,26.85,23.950000000000003,24.3,"[23.6, 24.3]",1.0,27.2,2.6,29.1,28.0,1.0,29.5,7.3,28.9,28.0,1.0,29.5,7.1,28.0,28.0,1.0,24.5,4.3,26.0,28.0,1.0,24.5,0.5,27.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-03 16:55:00,26.6,15117.0,29.6,24.5,26.75,23.95,24.2,"[23.7, 24.2]",1.0,26.2,2.6,29.1,28.0,1.0,29.6,7.3,28.9,28.0,1.0,29.6,7.1,28.0,28.0,1.0,24.5,4.3,26.0,28.0,1.0,24.5,0.5,26.0,28.0,1.0,26.1,0.7,25.0,28.0
2023-06-03 17:00:00,26.6,15143.0,29.2,24.6,26.566666666666663,24.0,24.3,"[23.7, 24.3]",1.0,25.7,2.7,29.0,28.0,1.0,29.2,7.2,28.6,28.0,1.0,29.2,7.0,28.0,28.0,1.0,24.6,0.7,26.0,28.0,1.0,24.6,4.4,25.0,28.0,1.0,26.1,0.7,25.0,28.0
2023-06-03 17:05:00,26.6,14927.0,29.7,24.6,26.73333333333333,23.95,24.2,"[23.7, 24.2]",1.0,25.7,11.0,29.0,28.0,1.0,29.7,7.4,28.8,28.0,1.0,29.7,7.0,28.0,28.0,1.0,24.6,4.6,25.0,28.0,1.0,24.6,0.5,26.0,28.0,1.0,26.1,0.7,24.0,28.0
2023-06-03 17:10:00,26.5,14927.0,29.7,24.6,26.98333333333333,24.05,24.3,"[23.8, 24.3]",1.0,27.1,10.5,29.0,28.0,1.0,29.7,7.3,29.0,28.0,1.0,29.7,6.8,28.0,28.0,1.0,24.6,0.7,25.0,28.0,1.0,24.6,0.5,27.0,28.0,1.0,26.2,0.7,24.0,28.0
2023-06-03 17:15:00,26.6,15116.0,28.9,24.5,26.616666666666664,23.5,23.9,"[23.1, 23.9]",1.0,26.7,10.5,28.3,28.0,1.0,28.9,7.3,28.3,28.0,1.0,28.9,6.8,28.0,28.0,1.0,24.5,0.7,25.0,28.0,1.0,24.5,0.5,25.0,28.0,1.0,26.2,0.7,23.0,28.0
2023-06-03 17:20:00,26.6,14331.0,28.9,24.4,26.23333333333333,23.25,23.7,"[22.8, 23.7]",1.0,25.5,11.0,28.0,28.0,1.0,28.9,12.4,28.3,28.0,1.0,28.9,7.0,28.0,28.0,1.0,24.4,0.7,26.0,28.0,1.0,24.4,0.5,25.0,28.0,1.0,25.3,0.7,24.0,28.0
2023-06-03 17:25:00,26.6,15523.0,29.0,24.3,26.350000000000005,23.55,24.0,"[23.1, 24.0]",1.0,26.2,10.7,28.5,28.0,1.0,29.0,7.2,28.5,28.0,1.0,29.0,6.8,28.0,28.0,1.0,24.3,0.7,26.0,28.0,1.0,24.3,0.5,26.0,28.0,1.0,25.3,0.7,24.0,28.0
2023-06-03 17:30:00,26.6,15929.0,29.0,24.3,26.350000000000005,23.65,24.0,"[23.3, 24.0]",1.0,25.7,10.7,28.6,28.0,1.0,29.0,7.3,28.6,28.0,1.0,29.0,7.0,28.0,28.0,1.0,24.3,0.7,25.0,28.0,1.0,24.3,0.5,26.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-03 17:35:00,26.5,15117.0,29.5,24.4,26.76666666666667,23.75,24.1,"[23.4, 24.1]",1.0,27.0,10.6,28.7,28.0,1.0,29.5,7.3,28.7,28.0,1.0,29.5,7.0,28.0,28.0,1.0,24.4,0.7,27.0,28.0,1.0,24.4,0.5,26.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-03 17:40:00,26.4,14737.0,29.3,24.5,26.700000000000003,23.950000000000003,24.3,"[23.6, 24.3]",1.0,26.7,10.5,28.9,28.0,1.0,29.3,7.3,28.9,28.0,1.0,29.3,6.8,28.0,28.0,1.0,24.5,0.7,27.0,28.0,1.0,24.5,0.5,26.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-03 17:45:00,26.2,15117.0,29.8,24.6,26.71666666666667,23.85,24.3,"[23.4, 24.3]",1.0,25.6,10.6,28.8,28.0,1.0,29.8,12.5,28.6,28.0,1.0,29.8,6.8,28.0,28.0,1.0,24.6,0.7,26.0,28.0,1.0,24.6,4.5,24.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-03 17:50:00,26.2,14927.0,28.6,24.5,26.38333333333333,23.55,24.0,"[23.1, 24.0]",1.0,26.5,10.6,28.3,28.0,1.0,28.6,12.5,28.2,28.0,1.0,28.6,6.8,28.0,28.0,1.0,24.5,0.7,28.0,28.0,1.0,24.5,4.5,25.0,28.0,1.0,25.6,0.7,24.0,28.0
2023-06-03 17:55:00,26.2,15712.0,28.7,24.5,26.433333333333334,23.65,24.0,"[23.3, 24.0]",1.0,26.5,2.7,28.6,28.0,1.0,28.7,7.2,28.5,28.0,1.0,28.7,6.8,28.0,28.0,1.0,24.5,4.1,25.0,28.0,1.0,24.5,0.5,26.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-03 18:00:00,26.2,14737.0,29.5,24.4,26.71666666666667,23.75,24.1,"[23.4, 24.1]",1.0,26.7,2.7,28.7,28.0,1.0,29.5,7.3,28.7,28.0,1.0,29.5,7.0,28.0,28.0,1.0,24.4,0.7,27.0,28.0,1.0,24.4,0.5,27.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-03 18:05:00,26.0,14521.0,29.5,24.5,26.600000000000005,23.950000000000003,24.3,"[23.6, 24.3]",1.0,25.8,2.7,28.9,28.0,1.0,29.5,7.2,28.8,28.0,1.0,29.5,7.0,28.0,28.0,1.0,24.5,0.7,27.0,28.0,1.0,24.5,0.5,26.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-03 18:10:00,26.0,15333.0,29.7,24.5,26.716666666666665,24.05,24.4,"[23.7, 24.4]",1.0,25.8,2.6,29.1,28.0,1.0,29.7,7.2,28.9,28.0,1.0,29.7,7.0,28.0,28.0,1.0,24.5,0.7,26.0,28.0,1.0,24.5,0.5,26.0,28.0,1.0,26.1,0.7,25.0,28.0
2023-06-03 18:15:00,25.9,14738.0,30.1,24.6,26.98333333333333,23.5,24.0,"[23.0, 24.0]",1.0,26.4,2.6,28.4,28.0,1.0,30.1,12.2,28.9,28.0,1.0,30.1,7.0,28.0,28.0,1.0,24.6,0.7,26.0,28.0,1.0,24.6,0.5,26.0,28.0,1.0,26.1,0.7,25.0,28.0
2023-06-03 18:20:00,25.9,15356.0,28.6,24.5,26.5,23.3,23.8,"[22.8, 23.8]",1.0,27.1,2.6,28.1,28.0,1.0,28.6,7.3,28.2,28.0,1.0,28.6,7.0,28.0,28.0,1.0,24.5,0.7,26.0,28.0,1.0,24.5,0.5,26.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-03 18:25:00,26.1,15341.0,28.6,24.4,26.41666666666667,23.55,24.0,"[23.1, 24.0]",1.0,27.1,2.6,28.4,28.0,1.0,28.6,7.3,28.4,28.0,1.0,28.6,7.0,28.0,28.0,1.0,24.4,0.7,27.0,28.0,1.0,24.4,0.5,26.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-03 18:30:00,25.8,14949.0,29.0,24.4,26.383333333333336,23.75,24.2,"[23.3, 24.2]",1.0,25.9,10.8,28.6,28.0,1.0,29.0,7.2,28.3,28.0,1.0,29.0,6.8,28.0,28.0,1.0,24.4,0.7,28.0,28.0,1.0,24.4,0.5,25.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-03 18:35:00,25.6,14548.0,29.0,24.4,26.433333333333337,23.85,24.3,"[23.4, 24.3]",1.0,25.9,10.6,28.6,28.0,1.0,29.0,7.2,28.6,28.0,1.0,29.0,7.0,28.0,28.0,1.0,24.4,0.7,27.0,28.0,1.0,24.4,0.5,26.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-03 18:40:00,25.7,15151.0,29.0,24.5,26.55,24.0,24.4,"[23.6, 24.4]",1.0,26.3,10.6,28.8,28.0,1.0,29.0,7.2,28.6,28.0,1.0,29.0,6.9,28.0,28.0,1.0,24.5,0.7,27.0,28.0,1.0,24.5,0.5,26.0,28.0,1.0,26.0,0.7,25.0,28.0
2023-06-03 18:45:00,25.7,14711.0,29.8,24.5,26.916666666666668,24.05,24.5,"[23.6, 24.5]",1.0,26.9,10.6,29.0,28.0,1.0,29.8,7.2,28.9,28.0,1.0,29.8,6.9,28.0,28.0,1.0,24.5,0.7,27.0,28.0,1.0,24.5,0.5,26.0,28.0,1.0,26.0,0.7,25.0,28.0
2023-06-03 18:50:00,25.7,15143.0,28.9,24.6,26.53333333333333,23.65,24.2,"[23.1, 24.2]",1.0,27.0,10.6,28.3,28.0,1.0,28.4,12.0,28.3,28.0,1.0,28.9,6.9,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.5,26.0,28.0,1.0,25.7,0.7,24.0,28.0
2023-06-03 18:55:00,25.8,14556.0,28.4,24.5,26.416666666666668,23.4,24.0,"[22.8, 24.0]",1.0,27.0,2.7,28.0,28.0,1.0,28.4,7.3,28.0,28.0,1.0,28.4,6.9,28.0,28.0,1.0,24.5,0.7,26.0,28.0,1.0,24.5,0.5,26.0,28.0,1.0,25.7,0.7,24.0,28.0
2023-06-03 19:00:00,25.7,15117.0,28.4,24.4,26.133333333333336,23.6,24.1,"[23.1, 24.1]",1.0,26.1,2.7,28.4,28.0,1.0,28.3,7.3,28.4,28.0,1.0,28.4,6.9,28.0,28.0,1.0,24.4,0.7,26.0,28.0,1.0,24.4,0.5,26.0,28.0,1.0,25.2,0.7,26.0,28.0
2023-06-03 19:15:00,25.5,15143.0,29.4,24.6,26.75,24.0,24.4,"[23.6, 24.4]",1.0,26.5,10.9,28.8,28.0,1.0,29.4,7.1,28.7,28.0,1.0,29.4,6.9,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.5,26.0,28.0,1.0,26.0,0.7,25.0,28.0
2023-06-03 19:20:00,25.4,14521.0,29.3,24.6,26.75,24.05,24.5,"[23.6, 24.5]",1.0,26.6,10.9,29.0,28.0,1.0,29.3,7.1,28.7,28.0,1.0,29.3,6.9,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.5,27.0,28.0,1.0,26.1,0.7,25.0,28.0
2023-06-03 19:25:00,25.4,14711.0,29.3,24.7,26.683333333333334,23.85,24.4,"[23.3, 24.4]",1.0,26.2,10.6,28.5,28.0,1.0,29.3,7.1,28.9,28.0,1.0,29.3,6.9,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.5,26.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-03 19:30:00,25.5,15143.0,28.8,24.7,26.433333333333334,23.450000000000003,24.1,"[22.8, 24.1]",1.0,26.2,10.6,28.5,28.0,1.0,28.3,12.1,28.1,28.0,1.0,28.8,6.8,28.0,28.0,1.0,24.7,0.7,26.0,28.0,1.0,24.7,0.5,25.0,28.0,1.0,25.9,0.7,23.0,28.0
2023-06-03 19:35:00,25.7,15333.0,28.7,24.6,26.266666666666666,23.5,24.1,"[22.9, 24.1]",1.0,25.6,10.6,28.3,28.0,1.0,28.7,12.1,28.3,28.0,1.0,28.7,6.8,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.5,26.0,28.0,1.0,25.4,0.7,24.0,28.0
2023-06-03 19:40:00,25.6,14738.0,28.7,24.5,26.316666666666663,23.8,24.3,"[23.3, 24.3]",1.0,26.1,2.7,28.6,28.0,1.0,28.7,7.1,28.6,28.0,1.0,28.7,6.9,28.0,28.0,1.0,24.5,0.7,27.0,28.0,1.0,24.5,0.5,26.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-03 19:45:00,25.5,15143.0,29.2,24.5,26.73333333333333,23.9,24.4,"[23.4, 24.4]",1.0,27.4,2.7,28.6,28.0,1.0,29.2,7.1,28.6,28.0,1.0,29.2,6.9,28.0,28.0,1.0,24.5,0.7,27.0,28.0,1.0,24.5,0.5,27.0,28.0,1.0,25.6,0.7,26.0,28.0
2023-06-03 19:50:00,25.5,14737.0,29.5,24.6,26.88333333333333,24.05,24.5,"[23.6, 24.5]",1.0,27.4,2.6,28.8,28.0,1.0,29.5,7.2,28.9,28.0,1.0,29.5,6.9,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-03 19:55:00,25.6,14548.0,29.5,24.8,26.766666666666666,23.9,24.4,"[23.4, 24.4]",1.0,26.1,2.6,28.5,28.0,1.0,29.5,7.2,28.7,28.0,1.0,29.5,6.9,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-03 20:00:00,25.8,15143.0,28.8,24.8,26.3,23.3,23.8,"[22.8, 23.8]",1.0,25.9,2.6,27.9,28.0,1.0,28.1,11.9,28.1,28.0,1.0,28.8,6.8,28.0,28.0,1.0,24.8,0.7,26.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.4,0.7,23.0,28.0
2023-06-03 20:05:00,25.9,14332.0,28.5,24.6,26.28333333333333,23.4,23.9,"[22.9, 23.9]",1.0,26.5,10.4,27.9,28.0,1.0,28.1,7.1,28.4,28.0,1.0,28.5,6.8,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.4,0.7,24.0,28.0
2023-06-03 20:10:00,25.9,14927.0,29.1,24.5,26.649999999999995,23.7,24.2,"[23.2, 24.2]",1.0,27.0,10.4,28.4,28.0,1.0,29.1,7.2,28.6,28.0,1.0,29.1,6.8,28.0,28.0,1.0,24.5,0.7,27.0,28.0,1.0,24.5,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-03 20:15:00,25.7,14332.0,29.7,24.8,26.95,23.9,24.4,"[23.4, 24.4]",1.0,27.0,10.6,28.6,28.0,1.0,29.7,7.2,28.8,28.0,1.0,29.7,7.0,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-03 20:20:00,25.5,15333.0,29.8,24.8,26.96666666666667,24.0,24.5,"[23.5, 24.5]",1.0,26.8,10.6,28.8,28.0,1.0,29.8,7.1,28.9,28.0,1.0,29.8,6.9,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,28.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-03 20:25:00,25.6,15333.0,30.0,24.9,27.016666666666666,23.65,24.2,"[23.1, 24.2]",1.0,26.3,2.7,28.4,28.0,1.0,30.0,12.2,28.4,28.0,1.0,30.0,6.9,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,26.0,0.7,24.0,28.0
2023-06-03 20:30:00,25.7,14927.0,28.9,24.6,26.6,23.200000000000003,23.8,"[22.6, 23.8]",1.0,27.3,2.7,27.8,28.0,1.0,28.9,12.2,28.0,28.0,1.0,28.9,6.9,28.0,28.0,1.0,24.6,0.7,26.0,28.0,1.0,24.6,0.6,26.0,28.0,1.0,25.3,0.7,23.0,28.0
2023-06-03 20:35:00,25.6,15333.0,28.4,24.6,26.166666666666668,23.45,24.0,"[22.9, 24.0]",1.0,25.9,2.7,28.3,28.0,1.0,28.2,7.1,28.4,28.0,1.0,28.4,6.8,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.3,0.7,23.0,28.0
2023-06-03 20:40:00,25.6,14700.0,29.2,24.7,26.65,23.75,24.3,"[23.2, 24.3]",1.0,26.7,2.6,28.5,28.0,1.0,29.2,7.3,28.6,28.0,1.0,29.2,6.9,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-03 20:45:00,25.7,14737.0,29.9,24.9,27.133333333333336,23.9,24.4,"[23.4, 24.4]",1.0,27.4,10.9,28.7,28.0,1.0,29.9,7.2,28.8,28.0,1.0,29.9,6.8,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,28.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-03 20:50:00,25.6,15901.0,30.1,25.0,27.26666666666667,24.05,24.5,"[23.6, 24.5]",1.0,27.6,10.9,28.9,28.0,1.0,30.1,7.2,28.9,28.0,1.0,30.1,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-03 20:55:00,25.4,14332.0,28.7,24.9,26.516666666666666,23.65,24.2,"[23.1, 24.2]",1.0,26.0,10.5,28.2,28.0,1.0,28.6,12.1,28.4,28.0,1.0,28.7,7.0,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,26.0,0.7,23.0,28.0
2023-06-03 21:00:00,25.4,14332.0,28.6,24.9,26.45,23.200000000000003,23.8,"[22.6, 23.8]",1.0,26.0,10.5,27.8,28.0,1.0,28.6,12.1,28.1,28.0,1.0,28.6,6.9,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.7,0.7,23.0,28.0
2023-06-03 21:05:00,25.4,14711.0,29.4,24.6,26.55,23.55,24.1,"[23.0, 24.1]",1.0,26.0,10.5,27.8,28.0,1.0,29.4,12.1,28.6,28.0,1.0,29.4,6.9,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-03 21:10:00,25.2,15333.0,29.4,24.7,26.899999999999995,23.85,24.4,"[23.3, 24.4]",1.0,27.5,10.5,28.6,28.0,1.0,29.4,7.2,28.8,28.0,1.0,29.4,6.9,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-03 21:15:00,25.2,14759.0,29.8,24.8,27.066666666666663,24.0,24.5,"[23.5, 24.5]",1.0,27.5,2.7,28.7,28.0,1.0,29.8,7.2,28.9,28.0,1.0,29.8,6.9,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,28.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-03 21:20:00,25.2,15306.0,29.4,25.0,27.05,23.75,24.3,"[23.2, 24.3]",1.0,27.6,2.6,28.4,28.0,1.0,29.4,12.2,28.5,28.0,1.0,29.4,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-03 21:25:00,25.2,15333.0,29.4,25.0,26.86666666666667,23.200000000000003,23.8,"[22.6, 23.8]",1.0,26.6,2.6,27.9,28.0,1.0,29.4,12.2,28.0,28.0,1.0,29.4,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.8,0.7,23.0,28.0
2023-06-03 21:30:00,25.3,14569.0,29.1,24.6,26.55,23.45,24.0,"[22.9, 24.0]",1.0,26.5,2.6,28.1,28.0,1.0,29.1,7.3,28.4,28.0,1.0,29.1,6.9,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,28.0,28.0,1.0,25.4,0.7,24.0,28.0
2023-06-03 21:35:00,25.2,15348.0,29.5,24.6,26.766666666666666,23.8,24.3,"[23.3, 24.3]",1.0,27.0,10.7,28.4,28.0,1.0,29.5,7.2,28.4,28.0,1.0,29.5,6.9,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-03 21:40:00,25.1,14569.0,29.5,24.8,27.016666666666666,23.95,24.5,"[23.4, 24.5]",1.0,27.6,10.7,28.7,28.0,1.0,29.5,7.2,28.8,28.0,1.0,29.5,6.9,28.0,28.0,1.0,24.8,0.7,28.0,28.0,1.0,24.8,0.6,28.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-03 21:45:00,25.2,15333.0,29.4,24.9,26.9,23.95,24.5,"[23.4, 24.5]",1.0,26.9,10.6,28.7,28.0,1.0,29.4,7.2,28.8,28.0,1.0,29.4,6.8,28.0,28.0,1.0,24.9,0.7,28.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-03 21:50:00,25.2,14737.0,29.4,24.7,26.6,23.4,24.0,"[22.8, 24.0]",1.0,26.0,10.6,28.0,28.0,1.0,29.4,12.1,28.2,28.0,1.0,29.4,6.8,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.4,0.7,23.0,28.0
2023-06-03 21:55:00,25.2,14548.0,28.9,24.7,26.416666666666668,23.35,23.9,"[22.8, 23.9]",1.0,26.0,10.6,28.1,28.0,1.0,28.9,7.3,28.2,28.0,1.0,28.9,6.9,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.3,0.7,23.0,28.0
2023-06-03 22:00:00,25.4,14115.0,29.7,24.6,26.7,23.65,24.2,"[23.1, 24.2]",1.0,26.0,10.6,28.5,28.0,1.0,29.7,7.3,28.6,28.0,1.0,29.7,6.9,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-03 22:05:00,25.2,14718.0,29.7,24.9,27.05,23.95,24.5,"[23.4, 24.5]",1.0,27.5,2.7,28.7,28.0,1.0,29.7,7.2,28.8,28.0,1.0,29.7,6.9,28.0,28.0,1.0,24.9,0.7,28.0,28.0,1.0,24.9,0.6,28.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-03 22:10:00,25.1,14521.0,29.8,24.9,27.166666666666668,24.05,24.6,"[23.5, 24.6]",1.0,27.6,2.7,28.9,28.0,1.0,29.8,7.2,28.9,28.0,1.0,29.8,6.9,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,26.0,0.7,26.0,28.0
2023-06-03 22:15:00,24.9,,28.6,25.0,26.76666666666667,23.55,24.1,"[23.0, 24.1]",1.0,27.6,2.7,28.2,28.0,1.0,28.6,12.1,28.4,28.0,1.0,28.6,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.8,0.7,24.0,28.0
2023-06-03 22:20:00,25.0,14927.0,28.8,24.9,26.51666666666667,23.25,23.8,"[22.7, 23.8]",1.0,26.4,2.6,27.9,28.0,1.0,28.8,12.1,28.1,28.0,1.0,28.8,6.8,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.3,0.7,24.0,28.0
2023-06-03 22:25:00,24.9,14711.0,29.3,24.7,26.58333333333333,23.55,24.1,"[23.0, 24.1]",1.0,26.2,10.9,28.3,28.0,1.0,29.3,7.1,28.5,28.0,1.0,29.3,6.9,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-03 22:30:00,24.8,15117.0,29.5,24.7,26.683333333333334,23.85,24.4,"[23.3, 24.4]",1.0,26.2,10.6,28.5,28.0,1.0,29.5,7.1,28.7,28.0,1.0,29.5,6.9,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-03 22:35:00,24.9,14727.0,29.8,25.0,27.08333333333333,24.05,24.6,"[23.5, 24.6]",1.0,27.3,10.5,28.8,28.0,1.0,29.8,7.2,28.9,28.0,1.0,29.8,6.9,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,28.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-03 22:40:00,24.9,15117.0,29.8,25.0,27.08333333333333,23.85,24.4,"[23.3, 24.4]",1.0,26.9,10.5,28.4,28.0,1.0,29.8,7.2,28.5,28.0,1.0,29.8,6.9,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,26.0,0.7,24.0,28.0
