time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,159868_c,159868_h,159868_p,159868_r,159868_s,159869_c,159869_h,159869_p,159869_r,159869_s,159870_c,159870_h,159870_p,159870_r,159870_s,3793401_c,3793401_h,3793401_p,3793401_r,3793401_s,3793402_c,3793402_h,3793402_p,3793402_r,3793402_s,3793403_c,3793403_h,3793403_p,3793403_r,3793403_s
2023-06-03 22:45:00,25.1,14738.0,28.5,24.7,26.433333333333337,23.25,23.8,"[22.7, 23.8]",1.0,26.9,10.6,27.8,28.0,1.0,28.5,12.1,28.0,28.0,1.0,28.5,6.9,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-03 22:50:00,25.1,15111.0,28.5,24.7,26.316666666666663,23.45,24.0,"[22.9, 24.0]",1.0,26.2,2.7,28.1,28.0,1.0,28.5,7.1,28.4,28.0,1.0,28.5,6.9,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.3,0.7,26.0,28.0
2023-06-03 22:55:00,25.1,14737.0,29.1,24.8,26.53333333333333,23.8,24.4,"[23.2, 24.4]",1.0,26.0,2.7,28.5,28.0,1.0,29.1,7.1,28.7,28.0,1.0,29.1,6.9,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,28.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-03 23:00:00,24.9,15327.0,29.9,25.0,27.15,23.95,24.5,"[23.4, 24.5]",1.0,27.2,2.7,28.5,28.0,1.0,29.9,7.1,28.9,28.0,1.0,29.9,6.9,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,28.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-03 23:05:00,24.9,14515.0,29.6,25.0,27.05,24.0,24.6,"[23.4, 24.6]",1.0,27.2,2.6,28.7,28.0,1.0,29.6,11.5,28.8,28.0,1.0,29.6,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,29.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-03 23:10:00,25.1,14737.0,28.5,24.9,26.633333333333336,23.4,24.0,"[22.8, 24.0]",1.0,27.5,2.6,28.0,28.0,1.0,28.5,11.5,28.2,28.0,1.0,28.5,6.8,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.5,0.7,23.0,28.0
2023-06-03 23:15:00,25.1,15100.0,28.5,24.6,26.466666666666665,23.35,23.9,"[22.8, 23.9]",1.0,27.1,10.6,28.1,28.0,1.0,28.5,12.1,28.3,28.0,1.0,28.5,6.8,28.0,28.0,1.0,24.6,0.7,29.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-03 23:20:00,25.0,14927.0,29.1,24.6,26.48333333333333,23.65,24.2,"[23.1, 24.2]",1.0,26.1,10.5,28.3,28.0,1.0,29.1,7.1,28.3,28.0,1.0,29.1,6.9,28.0,28.0,1.0,24.6,0.7,29.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-03 23:25:00,24.9,14927.0,29.8,24.9,26.83333333333333,23.9,24.5,"[23.3, 24.5]",1.0,26.1,10.6,28.6,28.0,1.0,29.8,7.1,28.8,28.0,1.0,29.8,6.8,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.5,0.7,27.0,28.0
2023-06-03 23:30:00,25.1,15322.0,29.8,25.0,27.11666666666667,24.05,24.6,"[23.5, 24.6]",1.0,27.3,10.6,28.8,28.0,1.0,29.8,7.1,28.9,28.0,1.0,29.8,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,28.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-03 23:35:00,24.9,15316.0,28.9,25.0,26.83333333333333,23.700000000000003,24.3,"[23.1, 24.3]",1.0,27.5,10.5,28.2,28.0,1.0,28.9,11.3,28.4,28.0,1.0,28.9,6.9,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,29.0,28.0,1.0,25.7,0.7,24.0,28.0
2023-06-03 23:40:00,24.9,14927.0,28.6,25.0,26.666666666666668,23.200000000000003,23.8,"[22.6, 23.8]",1.0,27.5,2.7,28.2,28.0,1.0,28.6,12.1,28.4,28.0,1.0,28.6,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.3,0.7,24.0,28.0
2023-06-03 23:45:00,24.7,14927.0,29.2,24.7,26.53333333333333,23.45,24.0,"[22.9, 24.0]",1.0,26.0,2.7,28.2,28.0,1.0,29.2,7.1,28.4,28.0,1.0,29.2,6.8,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-03 23:50:00,24.7,14537.0,30.0,24.7,26.85,23.85,24.4,"[23.3, 24.4]",1.0,26.0,2.7,28.5,28.0,1.0,30.0,7.1,28.4,28.0,1.0,30.0,6.8,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-03 23:55:00,24.9,15333.0,29.6,24.8,26.85,24.0,24.6,"[23.4, 24.6]",1.0,26.4,2.7,28.7,28.0,1.0,29.6,7.1,28.7,28.0,1.0,29.6,6.9,28.0,28.0,1.0,24.8,0.7,28.0,28.0,1.0,24.8,0.6,28.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-04 00:00:00,24.7,14543.0,29.6,25.1,27.1,24.15,24.7,"[23.6, 24.7]",1.0,27.3,10.7,28.9,28.0,1.0,29.6,11.0,29.0,28.0,1.0,29.6,6.9,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,28.0,28.0,1.0,25.9,0.7,26.0,28.0
2023-06-04 00:05:00,24.8,14927.0,29.4,25.1,27.116666666666664,23.5,24.1,"[22.9, 24.1]",1.0,27.6,10.7,28.1,28.0,1.0,29.4,11.0,28.2,28.0,1.0,29.4,6.9,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,26.1,0.7,24.0,28.0
2023-06-04 00:10:00,24.9,15143.0,29.4,25.0,26.816666666666663,23.35,23.9,"[22.8, 23.9]",1.0,26.5,10.4,28.1,28.0,1.0,29.4,12.0,28.3,28.0,1.0,29.4,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 00:15:00,24.9,15523.0,29.4,24.7,26.616666666666664,23.700000000000003,24.3,"[23.1, 24.3]",1.0,25.9,10.6,28.5,28.0,1.0,29.4,7.2,28.6,28.0,1.0,29.4,6.9,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 00:20:00,25.0,15327.0,29.7,24.8,26.75,23.95,24.5,"[23.4, 24.5]",1.0,25.9,10.6,28.5,28.0,1.0,29.7,7.2,28.8,28.0,1.0,29.7,6.9,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,28.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 00:25:00,25.0,15322.0,30.1,25.0,27.25,24.1,24.7,"[23.5, 24.7]",1.0,27.3,10.5,28.7,28.0,1.0,30.1,7.1,29.0,28.0,1.0,30.1,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,28.0,28.0,1.0,26.0,0.7,26.0,28.0
2023-06-04 00:30:00,24.8,14927.0,28.6,25.2,26.73333333333333,23.55,24.2,"[22.9, 24.2]",1.0,27.2,2.7,28.0,28.0,1.0,28.6,12.1,28.2,28.0,1.0,28.6,6.8,28.0,28.0,1.0,25.2,0.7,27.0,28.0,1.0,25.2,0.6,27.0,28.0,1.0,25.6,0.7,23.0,28.0
2023-06-04 00:35:00,24.9,14331.0,28.9,25.1,26.516666666666666,23.200000000000003,23.8,"[22.6, 23.8]",1.0,25.9,2.7,27.8,28.0,1.0,28.9,7.1,28.1,28.0,1.0,28.9,6.8,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,25.2,0.7,24.0,28.0
2023-06-04 00:40:00,24.8,14942.0,28.9,24.7,26.48333333333333,23.6,24.2,"[23.0, 24.2]",1.0,26.5,2.7,28.2,28.0,1.0,28.9,7.1,28.5,28.0,1.0,28.9,6.8,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.2,0.7,24.0,28.0
2023-06-04 00:45:00,24.8,14548.0,29.5,24.7,26.666666666666668,23.85,24.4,"[23.3, 24.4]",1.0,25.9,2.6,28.5,28.0,1.0,29.5,7.1,28.5,28.0,1.0,29.5,6.8,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 00:50:00,24.8,14927.0,29.6,24.9,26.83333333333334,24.0,24.6,"[23.4, 24.6]",1.0,26.1,9.6,28.6,28.0,1.0,29.6,7.1,28.7,28.0,1.0,29.6,6.8,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,28.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-04 00:55:00,24.8,,29.2,25.0,26.9,23.8,24.4,"[23.2, 24.4]",1.0,27.1,10.4,28.6,28.0,1.0,29.2,12.2,28.7,28.0,1.0,29.2,6.9,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-04 01:00:00,24.8,15712.0,,,,23.25,23.9,"[22.6, 23.9]",1.0,,10.4,28.6,28.0,1.0,,12.2,28.1,28.0,1.0,,6.9,28.0,28.0,1.0,,0.7,27.0,28.0,1.0,,0.6,27.0,28.0,1.0,,0.7,23.0,28.0
2023-06-04 01:05:00,24.6,14521.0,28.6,24.6,26.35,23.45,24.0,"[22.9, 24.0]",1.0,26.3,10.5,28.1,28.0,1.0,28.6,7.1,28.4,28.0,1.0,28.6,6.8,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-04 01:10:00,24.7,15333.0,28.6,24.8,26.416666666666668,23.700000000000003,24.3,"[23.1, 24.3]",1.0,26.3,2.8,28.4,28.0,1.0,28.6,7.1,28.6,28.0,1.0,28.6,6.8,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-04 01:15:00,24.8,15143.0,29.7,25.0,26.933333333333334,23.9,24.5,"[23.3, 24.5]",1.0,26.5,2.8,28.6,28.0,1.0,29.7,7.1,28.8,28.0,1.0,29.7,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,28.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 01:20:00,24.9,15143.0,30.0,25.1,27.25,24.05,24.6,"[23.5, 24.6]",1.0,27.4,2.7,28.7,28.0,1.0,30.0,7.1,29.0,28.0,1.0,30.0,6.9,28.0,28.0,1.0,25.1,0.7,28.0,28.0,1.0,25.1,0.6,28.0,28.0,1.0,25.9,0.7,26.0,28.0
2023-06-04 01:25:00,24.8,15712.0,30.0,24.9,27.11666666666667,23.5,24.1,"[22.9, 24.1]",1.0,27.4,2.7,28.1,28.0,1.0,30.0,12.1,28.2,28.0,1.0,30.0,6.8,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-04 01:30:00,24.9,15117.0,29.1,24.9,26.8,23.4,24.0,"[22.8, 24.0]",,27.3,,,,,29.1,,,,,29.1,,,,,24.9,,,,,24.9,,,,,25.5,,,
2023-06-04 01:35:00,24.8,14927.0,29.1,24.6,26.566666666666663,23.700000000000003,24.3,"[23.1, 24.3]",1.0,26.7,2.6,28.3,28.0,1.0,29.1,7.2,28.5,28.0,1.0,29.1,6.8,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-04 01:40:00,24.7,15111.0,29.8,24.7,26.75,23.9,24.5,"[23.3, 24.5]",1.0,26.0,9.7,28.6,28.0,1.0,29.8,7.2,28.8,28.0,1.0,29.8,6.8,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-04 01:45:00,24.8,14927.0,29.8,25.1,27.066666666666663,24.0,24.6,"[23.4, 24.6]",1.0,26.9,10.4,28.8,28.0,1.0,29.8,7.1,28.9,28.0,1.0,29.8,6.8,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,28.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 01:50:00,24.8,14927.0,29.4,25.1,26.966666666666665,23.9,24.5,"[23.3, 24.5]",1.0,26.9,10.4,28.6,28.0,1.0,29.4,7.1,28.7,28.0,1.0,29.4,6.8,28.0,28.0,1.0,25.1,0.7,29.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-04 01:55:00,24.9,14927.0,29.4,25.1,27.08333333333333,23.35,24.0,"[22.7, 24.0]",1.0,27.6,10.6,28.6,28.0,1.0,29.4,12.2,28.1,28.0,1.0,29.4,6.8,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-04 02:00:00,24.8,15143.0,28.5,24.6,26.46666666666667,23.35,23.9,"[22.8, 23.9]",1.0,27.2,10.6,27.9,28.0,1.0,28.5,7.3,28.3,28.0,1.0,28.5,6.8,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.4,0.7,24.0,28.0
2023-06-04 02:05:00,24.9,15143.0,29.5,24.6,26.683333333333334,23.700000000000003,24.3,"[23.1, 24.3]",1.0,26.4,10.6,28.3,28.0,1.0,29.5,7.2,28.6,28.0,1.0,29.5,6.9,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-04 02:10:00,24.9,15333.0,29.7,24.8,26.8,23.9,24.5,"[23.3, 24.5]",1.0,26.1,2.7,28.6,28.0,1.0,29.7,7.2,28.8,28.0,1.0,29.7,6.9,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 02:15:00,24.7,15117.0,29.7,25.0,27.08333333333333,24.0,24.6,"[23.4, 24.6]",1.0,27.4,2.7,28.7,28.0,1.0,29.7,7.3,28.9,28.0,1.0,29.7,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,28.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 02:20:00,25.0,14927.0,29.1,25.0,26.916666666666668,23.8,24.4,"[23.2, 24.4]",1.0,27.5,2.6,28.4,28.0,1.0,29.1,12.1,28.6,28.0,1.0,29.1,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.8,0.7,24.0,28.0
2023-06-04 02:25:00,25.0,14332.0,28.4,24.7,26.58333333333333,23.25,23.9,"[22.6, 23.9]",1.0,27.5,2.6,27.8,28.0,1.0,28.4,12.1,28.1,28.0,1.0,28.4,6.8,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.8,0.7,23.0,28.0
2023-06-04 02:30:00,25.0,15117.0,29.2,24.7,26.516666666666666,23.4,24.0,"[22.8, 24.0]",1.0,25.9,10.4,28.1,28.0,1.0,29.2,7.1,28.3,28.0,1.0,29.2,6.9,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-04 02:35:00,24.9,14927.0,29.6,24.7,26.7,23.700000000000003,24.3,"[23.1, 24.3]",1.0,26.0,10.5,28.2,28.0,1.0,29.6,7.2,28.6,28.0,1.0,29.6,7.0,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 02:40:00,24.9,14537.0,29.9,24.9,26.98333333333333,23.9,24.5,"[23.3, 24.5]",1.0,26.7,10.5,28.7,28.0,1.0,29.9,7.2,28.8,28.0,1.0,29.9,7.0,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 02:45:00,24.9,14738.0,29.9,24.9,27.0,24.0,24.6,"[23.4, 24.6]",1.0,26.7,10.5,28.7,28.0,1.0,29.9,7.1,28.9,28.0,1.0,29.9,6.9,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,28.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 02:50:00,24.9,14548.0,28.9,25.1,26.85,23.55,24.2,"[22.9, 24.2]",1.0,27.6,2.7,28.1,28.0,1.0,28.9,12.2,28.3,28.0,1.0,28.9,6.9,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,25.5,0.7,24.0,28.0
2023-06-04 02:55:00,25.2,15143.0,28.9,25.0,26.666666666666668,23.25,23.9,"[22.6, 23.9]",1.0,27.1,2.7,27.8,28.0,1.0,28.9,7.2,28.1,28.0,1.0,28.9,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.1,0.7,24.0,28.0
2023-06-04 03:00:00,24.9,15132.0,29.5,24.6,26.649999999999995,23.55,24.2,"[22.9, 24.2]",1.0,26.6,2.7,28.2,28.0,1.0,29.5,7.2,28.5,28.0,1.0,29.5,6.8,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.1,0.7,24.0,28.0
2023-06-04 03:05:00,25.0,14921.0,29.5,24.8,26.666666666666668,23.85,24.4,"[23.3, 24.4]",1.0,26.0,2.7,28.5,28.0,1.0,29.5,7.2,28.7,28.0,1.0,29.5,7.0,28.0,28.0,1.0,24.8,0.7,28.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-04 03:10:00,24.8,14922.0,29.8,24.8,26.899999999999995,24.0,24.6,"[23.4, 24.6]",1.0,26.5,10.4,28.6,28.0,1.0,29.8,7.1,28.8,28.0,1.0,29.8,6.9,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 03:15:00,24.8,15517.0,29.9,25.0,27.166666666666668,24.15,24.7,"[23.6, 24.7]",1.0,27.2,10.4,28.7,28.0,1.0,29.9,7.1,28.9,28.0,1.0,29.9,6.9,28.0,28.0,1.0,25.0,0.7,28.0,28.0,1.0,25.0,0.6,28.0,28.0,1.0,26.0,0.7,26.0,28.0
2023-06-04 03:20:00,24.8,14722.0,30.0,25.1,27.2,23.55,24.2,"[22.9, 24.2]",1.0,27.4,10.4,28.1,28.0,1.0,30.0,12.4,28.9,28.0,1.0,30.0,6.8,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,25.6,0.7,24.0,28.0
2023-06-04 03:25:00,24.8,15117.0,28.6,24.9,26.683333333333334,23.200000000000003,23.8,"[22.6, 23.8]",1.0,27.5,10.4,27.8,28.0,1.0,28.6,12.1,28.1,28.0,1.0,28.6,6.8,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.6,0.7,24.0,28.0
2023-06-04 03:30:00,24.8,14727.0,29.1,24.6,26.433333333333334,23.6,24.2,"[23.0, 24.2]",1.0,26.1,2.7,28.2,28.0,1.0,29.1,7.2,28.5,28.0,1.0,29.1,6.9,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.1,0.7,25.0,28.0
2023-06-04 03:35:00,24.7,15523.0,29.5,24.7,26.65,23.85,24.4,"[23.3, 24.4]",1.0,26.0,2.7,28.4,28.0,1.0,29.5,7.2,28.6,28.0,1.0,29.5,6.9,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-04 03:40:00,24.4,14927.0,29.5,24.8,26.95,24.0,24.6,"[23.4, 24.6]",1.0,27.5,2.6,28.6,28.0,1.0,29.5,7.1,28.8,28.0,1.0,29.5,6.9,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,28.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 03:45:00,24.5,14548.0,30.0,25.1,27.266666666666666,24.1,24.7,"[23.5, 24.7]",1.0,27.5,2.6,28.7,28.0,1.0,30.0,7.2,29.0,28.0,1.0,30.0,6.8,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,28.0,28.0,1.0,25.9,0.7,26.0,28.0
2023-06-04 03:50:00,24.8,14548.0,30.0,25.0,27.166666666666668,23.65,24.3,"[23.0, 24.3]",1.0,27.4,2.6,28.1,28.0,1.0,30.0,7.2,28.4,28.0,1.0,30.0,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.6,0.7,24.0,28.0
2023-06-04 03:55:00,24.7,14548.0,28.9,24.7,26.566666666666663,23.200000000000003,23.8,"[22.6, 23.8]",1.0,26.6,8.5,27.7,28.0,1.0,28.9,12.0,28.1,28.0,1.0,28.9,6.8,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.6,0.7,23.0,28.0
2023-06-04 04:00:00,25.0,14927.0,29.5,24.7,26.61666666666667,23.5,24.1,"[22.9, 24.1]",1.0,25.9,10.4,28.2,28.0,1.0,29.5,7.1,28.5,28.0,1.0,29.5,6.8,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,28.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-04 04:05:00,24.8,14927.0,29.7,24.8,26.766666666666666,23.8,24.4,"[23.2, 24.4]",1.0,26.0,,28.4,28.0,1.0,29.7,,28.6,28.0,1.0,29.7,,28.0,28.0,1.0,24.8,,27.0,28.0,1.0,24.8,,27.0,28.0,1.0,25.6,,25.0,28.0
2023-06-04 04:10:00,24.8,15117.0,29.7,24.8,26.98333333333333,24.0,24.6,"[23.4, 24.6]",1.0,27.3,10.1,28.6,28.0,1.0,29.7,7.1,28.6,28.0,1.0,29.7,6.8,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 04:15:00,24.6,14737.0,,,,24.1,24.7,"[23.5, 24.7]",1.0,,10.1,28.7,28.0,1.0,,7.1,28.9,28.0,1.0,,6.8,28.0,28.0,1.0,,0.7,27.0,28.0,1.0,,0.6,28.0,28.0,1.0,,0.7,25.0,28.0
2023-06-04 04:20:00,24.7,15143.0,29.2,25.0,26.966666666666665,23.65,24.3,"[23.0, 24.3]",1.0,27.7,10.6,28.7,28.0,1.0,29.2,12.5,28.4,28.0,1.0,29.2,6.8,28.0,28.0,1.0,25.0,0.7,28.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.7,0.7,24.0,28.0
2023-06-04 04:25:00,24.5,15522.0,29.2,25.0,26.683333333333337,23.200000000000003,23.8,"[22.6, 23.8]",1.0,26.4,10.4,27.8,28.0,1.0,29.2,12.1,28.0,28.0,1.0,29.2,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.3,0.7,23.0,28.0
2023-06-04 04:30:00,24.6,14711.0,29.4,24.7,26.6,23.55,24.2,"[22.9, 24.2]",1.0,26.0,10.5,28.1,28.0,1.0,29.4,7.2,28.0,28.0,1.0,29.4,6.8,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,28.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-04 04:35:00,24.5,14331.0,29.4,24.7,26.716666666666665,23.85,24.5,"[23.2, 24.5]",1.0,26.4,10.5,28.1,28.0,1.0,29.4,7.2,28.4,28.0,1.0,29.4,6.8,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 04:40:00,24.7,14737.0,29.7,24.9,27.1,24.0,24.6,"[23.4, 24.6]",1.0,27.7,2.6,28.6,28.0,1.0,29.7,7.1,28.8,28.0,1.0,29.7,6.9,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,28.0,28.0,1.0,25.7,0.7,26.0,28.0
2023-06-04 04:45:00,24.7,14521.0,29.7,25.1,27.183333333333334,24.1,24.7,"[23.5, 24.7]",1.0,27.7,2.6,28.7,28.0,1.0,29.7,7.2,28.9,28.0,1.0,29.7,6.9,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,28.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-04 04:50:00,24.6,14711.0,30.3,25.1,27.11666666666667,23.8,24.4,"[23.2, 24.4]",1.0,26.1,2.6,28.7,28.0,1.0,30.3,7.2,28.5,28.0,1.0,30.3,6.9,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,25.8,0.7,24.0,28.0
2023-06-04 04:55:00,24.5,14927.0,28.7,24.8,26.48333333333333,23.25,23.9,"[22.6, 23.9]",1.0,26.1,2.6,28.4,28.0,1.0,28.7,12.2,28.1,28.0,1.0,28.7,6.8,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.8,0.7,23.0,28.0
2023-06-04 05:00:00,24.6,14737.0,29.2,24.8,26.566666666666663,23.4,24.0,"[22.8, 24.0]",1.0,26.1,10.9,28.1,28.0,1.0,29.2,7.2,28.4,28.0,1.0,29.2,6.8,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-04 05:05:00,24.4,15143.0,29.5,24.8,26.83333333333333,23.75,24.4,"[23.1, 24.4]",1.0,26.9,10.3,28.4,28.0,1.0,29.5,7.1,28.6,28.0,1.0,29.5,6.9,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-04 05:10:00,24.6,14927.0,29.5,24.8,26.9,23.9,24.5,"[23.3, 24.5]",1.0,27.3,10.3,28.5,28.0,1.0,29.5,7.1,28.8,28.0,1.0,29.5,6.9,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,28.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-04 05:15:00,24.7,14115.0,29.8,24.9,27.100000000000005,24.05,24.6,"[23.5, 24.6]",1.0,27.3,10.4,28.6,28.0,1.0,29.8,7.1,28.9,28.0,1.0,29.8,6.8,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,28.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-04 05:20:00,24.5,14732.0,29.1,25.1,26.83333333333333,23.9,24.5,"[23.3, 24.5]",1.0,26.7,10.3,28.4,28.0,1.0,29.1,11.6,28.6,28.0,1.0,29.1,6.8,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-04 05:25:00,24.6,14521.0,29.1,25.1,26.700000000000003,23.25,23.9,"[22.6, 23.9]",1.0,26.0,10.3,27.8,28.0,1.0,29.1,11.6,28.0,28.0,1.0,29.1,6.8,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,25.8,0.7,23.0,28.0
2023-06-04 05:30:00,24.5,15143.0,28.4,24.7,26.416666666666668,23.5,24.1,"[22.9, 24.1]",1.0,27.0,2.7,28.2,28.0,1.0,28.4,7.1,28.4,28.0,1.0,28.4,6.7,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-04 05:35:00,24.3,,29.3,24.7,26.73333333333333,23.8,24.4,"[23.2, 24.4]",1.0,27.0,2.7,28.4,28.0,1.0,29.3,7.1,28.6,28.0,1.0,29.3,6.8,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-04 05:40:00,24.3,15333.0,29.5,24.8,26.916666666666668,23.95,24.5,"[23.4, 24.5]",1.0,27.3,2.6,28.4,28.0,1.0,29.5,7.2,28.8,28.0,1.0,29.5,6.8,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 05:45:00,24.1,14711.0,29.8,24.9,27.100000000000005,24.05,24.6,"[23.5, 24.6]",1.0,27.3,2.6,28.8,28.0,1.0,29.8,7.2,28.9,28.0,1.0,29.8,6.8,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-04 05:50:00,24.3,14927.0,29.1,25.0,26.766666666666666,23.85,24.5,"[23.2, 24.5]",1.0,26.5,2.6,28.4,28.0,1.0,29.1,7.1,28.5,28.0,1.0,29.1,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-04 05:55:00,24.3,15712.0,29.1,25.1,26.700000000000003,23.3,24.0,"[22.6, 24.0]",1.0,26.0,10.4,28.4,28.0,1.0,29.1,12.1,28.5,28.0,1.0,29.1,6.8,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,25.8,0.7,23.0,28.0
2023-06-04 06:00:00,24.1,15522.0,28.4,24.6,26.28333333333333,23.5,24.1,"[22.9, 24.1]",1.0,26.4,10.4,28.3,28.0,1.0,28.4,12.1,28.4,28.0,1.0,28.4,6.8,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-04 06:05:00,24.2,14737.0,29.3,24.9,26.9,23.8,24.4,"[23.2, 24.4]",1.0,27.4,10.4,28.4,28.0,1.0,29.3,7.2,28.7,28.0,1.0,29.3,6.7,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,28.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 06:10:00,24.2,15143.0,29.6,25.0,27.03333333333333,24.0,24.6,"[23.4, 24.6]",1.0,27.4,10.5,28.7,28.0,1.0,29.6,7.1,28.8,28.0,1.0,29.6,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,28.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 06:15:00,24.3,14737.0,29.8,25.0,27.13333333333333,24.05,24.7,"[23.4, 24.7]",1.0,27.5,2.7,28.7,28.0,1.0,29.8,7.1,28.9,28.0,1.0,29.8,6.7,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,28.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 06:20:00,24.3,15333.0,29.2,25.1,26.766666666666666,23.6,24.2,"[23.0, 24.2]",1.0,26.2,2.7,28.1,28.0,1.0,29.2,7.1,28.4,28.0,1.0,29.2,6.7,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,25.8,0.7,23.0,28.0
2023-06-04 06:25:00,24.4,14921.0,29.2,24.7,26.55,23.3,23.9,"[22.7, 23.9]",1.0,26.0,2.7,28.1,28.0,1.0,29.2,12.0,28.4,28.0,1.0,29.2,6.8,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.5,0.7,24.0,28.0
2023-06-04 06:30:00,24.6,14326.0,29.5,24.8,26.75,23.700000000000003,24.3,"[23.1, 24.3]",1.0,26.7,2.6,28.2,28.0,1.0,29.5,7.2,28.6,28.0,1.0,29.5,6.8,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.2,0.7,25.0,28.0
2023-06-04 06:35:00,25.0,14732.0,29.6,24.8,27.016666666666666,23.9,24.5,"[23.3, 24.5]",1.0,27.6,9.5,28.5,28.0,1.0,29.6,7.1,28.7,28.0,1.0,29.6,6.8,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 06:40:00,25.0,14537.0,29.6,24.9,27.01666666666667,24.0,24.6,"[23.4, 24.6]",1.0,27.2,9.5,28.6,28.0,1.0,29.6,7.1,28.9,28.0,1.0,29.6,6.8,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,28.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-04 06:45:00,24.8,14916.0,29.9,25.0,27.1,23.8,24.5,"[23.1, 24.5]",1.0,26.9,10.4,28.4,28.0,1.0,29.9,7.2,28.6,28.0,1.0,29.9,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-04 06:50:00,25.1,15100.0,29.6,24.8,26.9,23.35,24.0,"[22.7, 24.0]",1.0,26.7,10.4,27.8,28.0,1.0,29.6,12.2,28.1,28.0,1.0,29.6,6.9,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.9,0.7,23.0,28.0
2023-06-04 06:55:00,24.9,14515.0,28.5,24.8,26.450000000000003,23.5,24.1,"[22.9, 24.1]",1.0,26.7,10.4,28.1,28.0,1.0,28.5,7.2,28.4,28.0,1.0,28.5,6.8,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-04 07:00:00,25.0,15117.0,29.2,24.7,26.700000000000003,23.8,24.4,"[23.2, 24.4]",1.0,27.0,10.4,28.5,28.0,1.0,29.2,7.2,28.7,28.0,1.0,29.2,6.8,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.4,0.7,27.0,28.0
2023-06-04 07:05:00,25.0,14321.0,29.6,24.8,26.95,23.950000000000003,24.6,"[23.3, 24.6]",1.0,27.3,2.6,28.6,28.0,1.0,29.6,7.1,28.7,28.0,1.0,29.6,6.8,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 07:10:00,25.0,14115.0,28.9,25.0,26.76666666666667,23.9,24.5,"[23.3, 24.5]",1.0,27.0,2.6,28.5,28.0,1.0,28.9,12.1,28.6,28.0,1.0,28.9,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.8,0.7,24.0,28.0
2023-06-04 07:15:00,25.0,14738.0,28.9,24.7,26.600000000000005,23.3,24.0,"[22.6, 24.0]",1.0,26.6,2.6,28.5,28.0,1.0,28.9,12.1,28.1,28.0,1.0,28.9,6.8,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,26.0,28.0,1.0,25.8,0.7,23.0,28.0
2023-06-04 07:20:00,25.3,14738.0,29.4,24.7,26.566666666666663,23.4,24.0,"[22.8, 24.0]",1.0,25.9,2.6,28.1,28.0,1.0,29.4,7.2,28.4,28.0,1.0,29.4,6.7,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.3,0.7,24.0,28.0
2023-06-04 07:25:00,25.4,14927.0,29.5,24.8,26.916666666666668,23.75,24.4,"[23.1, 24.4]",1.0,27.4,2.6,28.4,28.0,1.0,29.5,7.2,28.6,28.0,1.0,29.5,6.8,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-04 07:30:00,25.4,14927.0,29.8,24.8,27.03333333333333,23.950000000000003,24.6,"[23.3, 24.6]",1.0,27.3,10.7,28.5,28.0,1.0,29.8,7.1,28.7,28.0,1.0,29.8,6.8,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 07:35:00,25.3,15333.0,29.8,25.1,27.116666666666664,24.1,24.7,"[23.5, 24.7]",,27.2,,,,,29.8,,,,,29.8,,,,,25.1,,,,,25.1,,,,,25.7,,,
2023-06-04 07:40:00,25.4,15333.0,29.7,25.1,26.916666666666668,24.0,24.6,"[23.4, 24.6]",1.0,26.0,10.4,28.6,28.0,1.0,29.7,7.1,28.9,28.0,1.0,29.7,6.7,28.0,28.0,1.0,25.1,0.7,29.0,28.0,1.0,25.1,0.6,28.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-04 07:45:00,25.5,14105.0,29.5,25.1,26.85,23.4,24.0,"[22.8, 24.0]",1.0,26.0,10.5,28.0,28.0,1.0,29.5,12.1,28.5,28.0,1.0,29.5,6.8,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,29.0,28.0,1.0,25.9,0.7,23.0,28.0
2023-06-04 07:50:00,25.5,15522.0,28.4,24.9,26.5,23.4,24.0,"[22.8, 24.0]",1.0,27.0,10.5,28.1,28.0,1.0,28.4,12.1,28.3,28.0,1.0,28.4,6.8,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.4,0.7,24.0,28.0
2023-06-04 07:55:00,25.4,14927.0,29.4,24.8,26.883333333333336,23.75,24.4,"[23.1, 24.4]",1.0,27.6,2.8,28.3,28.0,1.0,29.4,7.1,28.3,28.0,1.0,29.4,6.8,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-04 08:00:00,25.9,14738.0,29.4,24.8,26.916666666666668,23.950000000000003,24.6,"[23.3, 24.6]",1.0,27.6,2.6,28.3,28.0,1.0,29.4,7.1,28.7,28.0,1.0,29.4,6.8,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-04 08:15:00,26.0,15117.0,29.3,25.1,26.78333333333333,23.450000000000003,24.1,"[22.8, 24.1]",1.0,26.0,2.6,27.9,28.0,1.0,29.3,12.1,28.1,28.0,1.0,29.3,6.8,28.0,28.0,1.0,25.1,0.7,29.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,25.9,0.7,23.0,28.0
2023-06-04 08:20:00,25.8,14917.0,28.5,24.8,26.4,23.4,24.0,"[22.8, 24.0]",1.0,26.4,10.3,28.0,28.0,1.0,28.5,7.1,28.3,28.0,1.0,28.5,6.8,28.0,28.0,1.0,24.8,0.7,29.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.4,0.7,23.0,28.0
2023-06-04 08:25:00,25.9,14737.0,29.5,24.8,26.933333333333334,23.75,24.4,"[23.1, 24.4]",1.0,27.4,10.3,28.3,28.0,1.0,29.5,7.1,28.6,28.0,1.0,29.5,6.8,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.6,0.7,26.0,28.0
2023-06-04 08:30:00,26.2,14548.0,30.0,24.7,27.066666666666663,24.0,24.6,"[23.4, 24.6]",1.0,27.4,10.6,28.6,28.0,1.0,30.0,7.1,28.8,28.0,1.0,30.0,6.9,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 08:35:00,26.2,14548.0,30.0,24.9,27.16666666666667,24.1,24.7,"[23.5, 24.7]",1.0,27.4,10.6,28.7,28.0,1.0,30.0,7.2,28.9,28.0,1.0,30.0,6.9,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-04 08:40:00,26.1,15117.0,29.4,25.0,26.8,24.05,24.7,"[23.4, 24.7]",1.0,26.0,10.6,28.6,28.0,1.0,29.4,12.0,28.8,28.0,1.0,29.4,6.9,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,26.0,0.7,24.0,28.0
2023-06-04 08:45:00,26.2,15522.0,29.4,25.1,26.78333333333333,23.450000000000003,24.1,"[22.8, 24.1]",1.0,26.3,10.6,27.9,28.0,1.0,29.4,12.0,28.1,28.0,1.0,29.4,6.9,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,25.4,0.7,23.0,28.0
2023-06-04 08:50:00,26.2,14738.0,29.1,24.6,26.516666666666666,23.4,24.0,"[22.8, 24.0]",1.0,26.3,2.6,28.0,28.0,1.0,29.1,7.4,28.3,28.0,1.0,29.1,6.8,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,28.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-04 08:55:00,26.2,14927.0,29.7,24.8,26.98333333333333,23.75,24.4,"[23.1, 24.4]",1.0,27.6,2.7,28.0,28.0,1.0,29.7,7.2,28.7,28.0,1.0,29.7,7.0,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,29.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-04 09:00:00,26.2,15143.0,29.8,24.8,27.100000000000005,23.950000000000003,24.6,"[23.3, 24.6]",1.0,27.6,2.7,28.6,28.0,1.0,29.8,7.2,28.8,28.0,1.0,29.8,7.0,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-04 09:05:00,26.6,14332.0,29.8,25.1,26.95,24.1,24.7,"[23.5, 24.7]",1.0,25.9,2.6,28.8,28.0,1.0,29.8,7.3,28.9,28.0,1.0,29.8,7.0,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,26.0,0.7,25.0,28.0
2023-06-04 09:10:00,26.7,14921.0,28.6,25.1,26.55,23.55,24.2,"[22.9, 24.2]",1.0,25.9,2.6,28.8,28.0,1.0,28.6,12.3,28.3,28.0,1.0,28.6,6.8,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,26.0,0.7,24.0,28.0
2023-06-04 09:15:00,26.8,14738.0,28.6,25.0,26.6,23.25,23.9,"[22.6, 23.9]",1.0,26.8,10.4,28.1,28.0,1.0,28.6,7.2,28.2,28.0,1.0,28.6,6.8,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.6,0.7,24.0,28.0
2023-06-04 09:20:00,26.7,14711.0,29.1,24.7,26.716666666666665,23.6,24.2,"[23.0, 24.2]",1.0,27.5,10.4,28.3,28.0,1.0,29.1,7.2,28.2,28.0,1.0,29.1,6.8,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.2,0.7,25.0,28.0
2023-06-04 09:25:00,26.9,14737.0,30.2,24.7,27.03333333333333,23.9,24.5,"[23.3, 24.5]",1.0,26.7,10.6,28.6,28.0,1.0,30.2,7.3,28.7,28.0,1.0,30.2,6.9,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 09:30:00,27.0,14737.0,30.2,25.0,27.1,24.1,24.7,"[23.5, 24.7]",1.0,26.2,10.6,28.7,28.0,1.0,30.2,7.3,28.7,28.0,1.0,30.2,6.9,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,26.0,0.7,25.0,28.0
2023-06-04 09:35:00,27.1,14711.0,29.7,25.0,26.883333333333336,24.05,24.7,"[23.4, 24.7]",1.0,25.9,10.6,28.7,28.0,1.0,29.7,12.4,28.8,28.0,1.0,29.7,7.0,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,26.0,0.7,24.0,28.0
2023-06-04 09:40:00,27.1,14927.0,29.3,25.1,26.916666666666668,23.5,24.2,"[22.8, 24.2]",1.0,27.1,2.7,28.0,28.0,1.0,29.3,12.4,28.2,28.0,1.0,29.3,7.0,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,25.6,0.7,23.0,28.0
2023-06-04 09:45:00,27.1,14737.0,28.5,24.9,26.58333333333333,23.35,24.0,"[22.7, 24.0]",1.0,27.1,2.6,27.9,28.0,1.0,28.5,12.2,28.2,28.0,1.0,28.5,6.8,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.6,0.7,24.0,28.0
2023-06-04 09:50:00,27.4,15143.0,29.8,24.7,26.950000000000003,23.75,24.4,"[23.1, 24.4]",1.0,27.4,2.6,28.3,28.0,1.0,29.8,7.3,28.5,28.0,1.0,29.8,6.9,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-04 09:55:00,27.6,15341.0,29.8,24.9,26.933333333333334,23.9,24.5,"[23.3, 24.5]",1.0,26.5,2.6,28.6,28.0,1.0,29.8,7.3,28.8,28.0,1.0,29.8,6.9,28.0,28.0,1.0,24.9,0.7,28.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 10:00:00,27.5,14927.0,29.7,24.9,26.933333333333337,24.15,24.7,"[23.6, 24.7]",1.0,26.5,2.7,28.9,28.0,1.0,29.7,7.3,28.9,28.0,1.0,29.7,7.0,28.0,28.0,1.0,24.9,0.7,28.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-04 10:05:00,27.0,14737.0,30.1,25.1,27.066666666666663,23.7,24.4,"[23.0, 24.4]",1.0,26.1,10.8,28.2,28.0,1.0,30.1,12.2,28.4,28.0,1.0,30.1,6.8,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-04 10:10:00,27.2,15712.0,28.7,25.0,26.766666666666666,23.25,23.9,"[22.6, 23.9]",1.0,27.3,10.6,27.8,28.0,1.0,28.7,7.3,28.0,28.0,1.0,28.7,6.9,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,28.0,28.0,1.0,25.9,0.7,23.0,28.0
2023-06-04 10:15:00,27.4,14711.0,29.5,24.7,26.866666666666664,23.65,24.3,"[23.0, 24.3]",1.0,27.3,10.6,27.8,28.0,1.0,29.5,7.3,28.6,28.0,1.0,29.5,6.9,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-04 10:20:00,27.8,15143.0,29.5,24.8,26.8,23.9,24.5,"[23.3, 24.5]",1.0,26.7,10.6,28.6,28.0,1.0,29.5,7.3,28.7,28.0,1.0,29.5,7.0,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-04 10:25:00,27.6,14331.0,29.5,24.8,26.83333333333333,24.1,24.7,"[23.5, 24.7]",1.0,26.7,3.3,28.6,28.0,1.0,29.5,7.3,28.7,28.0,1.0,29.5,7.0,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,29.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 10:30:00,27.6,14548.0,28.9,25.0,26.566666666666663,23.65,24.3,"[23.0, 24.3]",1.0,25.9,3.3,28.2,28.0,1.0,28.9,7.3,28.4,28.0,1.0,28.9,7.0,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.7,0.7,24.0,28.0
2023-06-04 10:35:00,27.9,14737.0,28.9,24.7,26.53333333333333,23.3,24.0,"[22.6, 24.0]",1.0,26.7,2.6,27.8,28.0,1.0,28.9,12.5,28.0,28.0,1.0,28.9,7.0,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.3,0.7,24.0,28.0
2023-06-04 10:40:00,28.0,15117.0,28.3,24.6,26.48333333333333,23.55,24.2,"[22.9, 24.2]",1.0,27.6,2.6,27.8,28.0,1.0,28.3,7.4,28.5,28.0,1.0,28.3,7.1,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-04 10:45:00,28.1,14705.0,29.7,24.6,27.0,23.9,24.5,"[23.3, 24.5]",1.0,27.6,2.6,28.6,28.0,1.0,29.7,7.3,28.5,28.0,1.0,29.7,7.1,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-04 10:50:00,28.0,14927.0,30.2,25.0,27.25,24.1,24.7,"[23.5, 24.7]",1.0,27.1,2.6,28.6,28.0,1.0,30.2,7.3,29.0,28.0,1.0,30.2,7.1,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,26.0,0.7,25.0,28.0
2023-06-04 10:55:00,27.8,14916.0,30.2,25.0,27.166666666666668,23.65,24.3,"[23.0, 24.3]",1.0,26.6,2.6,28.8,28.0,1.0,30.2,12.2,29.0,28.0,1.0,30.2,7.0,28.0,28.0,1.0,25.0,0.7,28.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,26.0,0.7,23.0,28.0
2023-06-04 11:00:00,27.8,14548.0,29.2,24.9,26.76666666666667,23.35,24.0,"[22.7, 24.0]",1.0,27.0,10.5,27.8,28.0,1.0,29.2,12.3,28.2,28.0,1.0,29.2,7.0,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.4,0.7,24.0,28.0
2023-06-04 11:05:00,27.8,15143.0,29.6,24.8,26.916666666666668,23.75,24.4,"[23.1, 24.4]",1.0,27.0,10.6,28.3,28.0,1.0,29.6,7.3,28.6,28.0,1.0,29.6,7.0,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 11:10:00,27.7,14927.0,29.6,24.8,27.0,24.0,24.6,"[23.4, 24.6]",1.0,27.5,10.6,28.7,28.0,1.0,29.6,7.3,28.8,28.0,1.0,29.6,7.0,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,28.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 11:15:00,27.9,14521.0,29.4,25.0,26.8,23.9,24.5,"[23.3, 24.5]",1.0,26.0,10.7,28.5,28.0,1.0,29.4,7.3,28.7,28.0,1.0,29.4,7.0,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,26.0,0.7,26.0,28.0
2023-06-04 11:20:00,28.1,14326.0,29.4,25.0,26.85,23.450000000000003,24.1,"[22.8, 24.1]",1.0,26.3,10.7,28.0,28.0,1.0,29.4,12.4,28.3,28.0,1.0,29.4,7.1,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,26.0,0.7,23.0,28.0
2023-06-04 11:25:00,28.3,14737.0,28.7,24.8,26.58333333333333,23.25,23.9,"[22.6, 23.9]",1.0,27.0,10.7,27.9,28.0,1.0,28.7,12.4,28.3,28.0,1.0,28.7,7.1,28.0,28.0,1.0,24.8,0.7,29.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.5,0.7,24.0,28.0
2023-06-04 11:30:00,28.4,14927.0,28.8,24.7,26.666666666666668,23.65,24.3,"[23.0, 24.3]",1.0,27.7,2.7,28.4,28.0,1.0,28.8,7.3,28.6,28.0,1.0,28.8,7.0,28.0,28.0,1.0,24.7,0.7,28.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-04 11:45:00,28.0,15522.0,29.1,25.0,26.766666666666666,23.5,24.2,"[22.8, 24.2]",1.0,26.5,2.7,28.1,28.0,1.0,29.1,12.5,28.2,28.0,1.0,29.1,7.0,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.9,0.7,23.0,28.0
2023-06-04 11:50:00,27.8,14543.0,29.1,24.8,26.766666666666666,23.4,24.0,"[22.8, 24.0]",1.0,27.2,2.6,28.1,28.0,1.0,29.1,12.4,28.3,28.0,1.0,29.1,7.0,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.6,0.7,24.0,28.0
2023-06-04 11:55:00,27.9,14927.0,29.8,24.8,26.96666666666667,23.8,24.4,"[23.2, 24.4]",1.0,27.2,2.6,28.5,28.0,1.0,29.8,7.4,28.7,28.0,1.0,29.8,7.1,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,28.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-04 12:00:00,27.9,15333.0,29.8,24.9,27.100000000000005,24.0,24.6,"[23.4, 24.6]",1.0,27.3,2.6,28.7,28.0,1.0,29.8,7.4,28.8,28.0,1.0,29.8,7.1,28.0,28.0,1.0,24.9,0.7,28.0,28.0,1.0,24.9,0.6,28.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-04 12:05:00,27.5,14537.0,28.9,25.0,26.75,23.950000000000003,24.6,"[23.3, 24.6]",1.0,26.8,11.0,28.5,28.0,1.0,28.9,7.3,28.6,28.0,1.0,28.9,7.0,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-04 12:10:00,27.8,15106.0,28.9,24.8,26.5,23.450000000000003,24.1,"[22.8, 24.1]",1.0,26.2,11.0,28.1,28.0,1.0,28.9,12.6,28.2,28.0,1.0,28.9,7.0,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.4,0.7,23.0,28.0
2023-06-04 12:15:00,27.7,14521.0,28.6,24.6,26.33333333333333,23.35,24.0,"[22.7, 24.0]",1.0,26.2,10.7,27.9,28.0,1.0,28.6,7.3,28.3,28.0,1.0,28.6,7.0,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.4,0.7,24.0,28.0
2023-06-04 12:20:00,27.9,14548.0,29.0,24.6,26.73333333333333,23.700000000000003,24.3,"[23.1, 24.3]",1.0,27.6,10.7,28.4,28.0,1.0,29.0,7.3,28.7,28.0,1.0,29.0,7.0,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,28.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 12:25:00,28.0,15516.0,29.7,24.7,27.03333333333333,24.0,24.6,"[23.4, 24.6]",1.0,27.6,10.7,28.7,28.0,1.0,29.7,7.4,28.9,28.0,1.0,29.7,7.0,28.0,28.0,1.0,24.7,0.7,28.0,28.0,1.0,24.7,0.6,28.0,28.0,1.0,25.8,0.7,26.0,28.0
2023-06-04 12:30:00,28.2,15127.0,29.7,24.9,26.83333333333333,23.950000000000003,24.6,"[23.3, 24.6]",1.0,25.9,2.7,28.6,28.0,1.0,29.7,12.8,28.8,28.0,1.0,29.7,7.1,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-04 12:35:00,28.4,14927.0,28.6,24.8,26.433333333333334,23.5,24.1,"[22.9, 24.1]",1.0,25.9,2.7,28.1,28.0,1.0,28.6,12.8,28.2,28.0,1.0,28.6,7.1,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.9,0.7,23.0,28.0
2023-06-04 12:40:00,28.3,15117.0,28.6,24.8,26.433333333333334,23.4,24.0,"[22.8, 24.0]",1.0,26.2,2.6,28.0,28.0,1.0,28.6,12.5,28.3,28.0,1.0,28.6,7.0,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.6,0.7,24.0,28.0
2023-06-04 12:45:00,28.3,15117.0,29.0,24.6,26.55,23.700000000000003,24.3,"[23.1, 24.3]",1.0,26.5,2.6,28.5,28.0,1.0,29.0,7.4,28.6,28.0,1.0,29.0,7.1,28.0,28.0,1.0,24.6,0.7,28.0,28.0,1.0,24.6,0.6,28.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 12:50:00,28.2,15712.0,29.8,24.9,27.15,24.0,24.6,"[23.4, 24.6]",1.0,27.6,2.6,28.6,28.0,1.0,29.8,7.4,28.8,28.0,1.0,29.8,7.0,28.0,28.0,1.0,24.9,0.7,28.0,28.0,1.0,24.9,0.6,28.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-04 12:55:00,28.2,14927.0,29.6,24.9,26.86666666666667,23.950000000000003,24.6,"[23.3, 24.6]",1.0,26.3,2.6,28.6,28.0,1.0,29.6,7.4,28.8,28.0,1.0,29.6,7.0,28.0,28.0,1.0,24.9,0.7,28.0,28.0,1.0,24.9,0.6,28.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-04 13:00:00,28.2,14927.0,29.4,25.0,26.83333333333333,23.4,24.0,"[22.8, 24.0]",1.0,26.3,2.6,28.0,28.0,1.0,29.4,12.5,28.2,28.0,1.0,29.4,7.0,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-04 13:05:00,28.5,14521.0,29.1,24.6,26.48333333333333,23.450000000000003,24.1,"[22.8, 24.1]",1.0,26.1,10.7,28.1,28.0,1.0,29.1,7.3,28.3,28.0,1.0,29.1,7.0,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-04 13:10:00,28.8,14927.0,29.5,24.6,26.7,23.75,24.4,"[23.1, 24.4]",1.0,26.4,10.7,28.5,28.0,1.0,29.5,7.3,28.7,28.0,1.0,29.5,7.0,28.0,28.0,1.0,24.6,0.7,28.0,28.0,1.0,24.6,0.6,28.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 13:15:00,28.9,15333.0,29.5,24.9,27.01666666666667,24.0,24.6,"[23.4, 24.6]",1.0,27.4,10.6,28.6,28.0,1.0,29.5,7.3,28.8,28.0,1.0,29.5,7.0,28.0,28.0,1.0,24.9,0.7,28.0,28.0,1.0,24.9,0.6,28.0,28.0,1.0,25.9,0.7,26.0,28.0
2023-06-04 13:20:00,28.6,14738.0,29.6,24.9,27.01666666666667,23.9,24.5,"[23.3, 24.5]",1.0,27.2,10.6,28.4,28.0,1.0,29.6,11.3,28.6,28.0,1.0,29.6,7.0,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-04 13:25:00,28.7,14737.0,28.9,24.8,26.466666666666665,23.450000000000003,24.1,"[22.8, 24.1]",1.0,25.9,10.7,28.1,28.0,1.0,28.9,12.7,28.2,28.0,1.0,28.9,7.1,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.5,0.7,23.0,28.0
2023-06-04 13:30:00,28.6,14737.0,29.2,24.6,26.6,23.35,24.0,"[22.7, 24.0]",1.0,26.7,10.7,28.0,28.0,1.0,29.2,12.7,28.3,28.0,1.0,29.2,7.1,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.3,0.7,24.0,28.0
2023-06-04 13:35:00,28.7,15143.0,29.3,24.6,26.666666666666668,23.700000000000003,24.3,"[23.1, 24.3]",1.0,26.7,2.7,28.4,28.0,1.0,29.3,7.3,28.6,28.0,1.0,29.3,7.1,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-04 13:40:00,28.7,15523.0,29.3,24.7,26.766666666666666,24.0,24.6,"[23.4, 24.6]",1.0,27.1,2.6,28.8,28.0,1.0,29.3,7.4,28.9,28.0,1.0,29.3,7.1,28.0,28.0,1.0,24.7,0.7,28.0,28.0,1.0,24.7,0.6,28.0,28.0,1.0,25.5,0.7,26.0,28.0
2023-06-04 13:45:00,28.9,15522.0,29.8,24.9,27.05,24.0,24.6,"[23.4, 24.6]",1.0,27.1,2.6,28.6,28.0,1.0,29.8,7.4,28.7,28.0,1.0,29.8,7.1,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,28.0,28.0,1.0,25.8,0.7,24.0,28.0
2023-06-04 13:50:00,28.8,14521.0,,,,23.450000000000003,24.1,"[22.8, 24.1]",1.0,,2.6,28.1,28.0,1.0,,12.5,28.3,28.0,1.0,,7.0,28.0,28.0,1.0,,0.7,27.0,28.0,1.0,,0.6,27.0,28.0,1.0,,0.7,23.0,28.0
2023-06-04 13:55:00,28.8,14548.0,28.5,24.8,26.48333333333333,23.35,24.0,"[22.7, 24.0]",1.0,26.8,2.6,27.9,28.0,1.0,28.5,12.4,28.2,28.0,1.0,28.5,7.0,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.5,0.7,23.0,28.0
2023-06-04 14:00:00,28.1,14737.0,29.6,24.7,26.816666666666663,23.700000000000003,24.3,"[23.1, 24.3]",1.0,26.8,10.9,28.4,28.0,1.0,29.6,7.3,28.6,28.0,1.0,29.6,7.0,28.0,28.0,1.0,24.7,0.7,28.0,28.0,1.0,24.7,0.6,28.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-04 14:05:00,28.2,16119.0,30.0,24.7,27.1,24.0,24.6,"[23.4, 24.6]",1.0,27.6,10.9,28.8,28.0,1.0,30.0,7.3,28.8,28.0,1.0,30.0,7.0,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,28.0,28.0,1.0,25.6,0.7,26.0,28.0
2023-06-04 14:10:00,28.1,14737.0,,,,23.8,24.4,"[23.2, 24.4]",1.0,,10.6,28.5,28.0,1.0,,7.3,28.7,28.0,1.0,,7.0,28.0,28.0,1.0,,0.7,27.0,28.0,1.0,,0.6,27.0,28.0,1.0,,0.7,24.0,28.0
2023-06-04 14:15:00,28.1,14737.0,29.2,24.8,26.700000000000003,23.450000000000003,24.1,"[22.8, 24.1]",1.0,26.3,10.8,28.1,28.0,1.0,29.2,12.5,28.2,28.0,1.0,29.2,6.9,28.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.9,0.7,23.0,28.0
2023-06-04 14:20:00,27.7,15117.0,28.6,24.8,26.58333333333333,23.35,24.0,"[22.7, 24.0]",1.0,27.1,10.8,28.0,28.0,1.0,28.6,7.3,28.2,28.0,1.0,28.6,7.0,28.0,28.0,1.0,24.8,0.7,27.0,28.0,1.0,24.8,0.6,27.0,28.0,1.0,25.6,0.7,24.0,28.0
2023-06-04 14:25:00,27.9,14737.0,29.7,24.6,26.933333333333334,23.75,24.4,"[23.1, 24.4]",1.0,27.6,10.8,28.4,28.0,1.0,29.7,7.3,28.7,28.0,1.0,29.7,7.0,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-04 14:30:00,28.2,14738.0,29.8,24.8,26.83333333333333,24.0,24.6,"[23.4, 24.6]",1.0,26.2,2.8,28.8,28.0,1.0,29.8,7.3,28.8,28.0,1.0,29.8,7.0,28.0,28.0,1.0,24.8,0.7,28.0,28.0,1.0,24.8,0.6,28.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 14:35:00,28.1,14331.0,29.8,25.0,26.950000000000003,23.950000000000003,24.6,"[23.3, 24.6]",1.0,26.3,2.8,28.5,28.0,1.0,29.8,12.6,28.6,28.0,1.0,29.8,7.0,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-04 14:40:00,27.9,15327.0,29.4,25.0,26.83333333333333,23.450000000000003,24.1,"[22.8, 24.1]",1.0,26.3,2.8,28.0,28.0,1.0,29.4,12.6,28.2,28.0,1.0,29.4,7.0,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.9,0.7,23.0,28.0
2023-06-04 14:45:00,27.5,14521.0,28.5,24.6,26.4,23.4,24.0,"[22.8, 24.0]",1.0,26.8,2.7,28.1,28.0,1.0,28.4,12.4,28.4,28.0,1.0,28.5,6.9,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.5,0.7,24.0,28.0
2023-06-04 14:50:00,27.7,14927.0,29.3,24.7,26.73333333333333,23.75,24.4,"[23.1, 24.4]",1.0,26.8,2.6,28.5,28.0,1.0,29.3,7.4,28.7,28.0,1.0,29.3,7.0,28.0,28.0,1.0,24.7,0.7,29.0,28.0,1.0,24.7,0.6,28.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 14:55:00,27.4,14927.0,29.8,24.9,27.11666666666667,24.0,24.6,"[23.4, 24.6]",1.0,27.4,2.6,28.6,28.0,1.0,29.8,7.3,28.7,28.0,1.0,29.8,7.0,28.0,28.0,1.0,24.9,0.7,28.0,28.0,1.0,24.9,0.6,28.0,28.0,1.0,25.9,0.7,26.0,28.0
2023-06-04 15:00:00,27.5,14737.0,29.7,24.9,26.850000000000005,24.200000000000003,24.8,"[23.6, 24.8]",1.0,26.0,2.6,28.9,28.0,1.0,29.7,7.3,29.0,28.0,1.0,29.7,7.0,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-04 15:05:00,27.5,15106.0,29.7,25.1,26.95,23.65,24.3,"[23.0, 24.3]",1.0,26.0,11.0,28.2,28.0,1.0,29.7,12.4,28.4,28.0,1.0,29.7,7.0,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,27.0,28.0,1.0,26.1,0.7,23.0,28.0
2023-06-04 15:10:00,27.8,15333.0,28.9,25.0,26.55,23.25,23.9,"[22.6, 23.9]",1.0,25.8,10.4,27.8,28.0,1.0,28.9,12.5,28.1,28.0,1.0,28.9,7.1,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.7,0.7,23.0,28.0
2023-06-04 15:15:00,27.9,15116.0,28.5,24.7,26.45,23.65,24.3,"[23.0, 24.3]",1.0,26.8,10.4,28.4,28.0,1.0,28.5,12.5,28.1,28.0,1.0,28.5,7.1,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.5,0.7,24.0,28.0
2023-06-04 15:20:00,28.0,15117.0,29.6,24.9,27.01666666666667,23.9,24.5,"[23.3, 24.5]",1.0,27.6,10.7,28.4,28.0,1.0,29.6,7.4,28.8,28.0,1.0,29.6,7.0,28.0,28.0,1.0,24.9,0.6,28.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-04 15:25:00,28.0,15117.0,29.8,25.0,27.05,23.950000000000003,24.6,"[23.3, 24.6]",1.0,26.7,10.6,28.5,28.0,1.0,29.8,7.3,28.8,28.0,1.0,29.8,7.0,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,26.0,0.7,24.0,28.0
2023-06-04 15:30:00,27.9,15327.0,28.7,24.9,26.633333333333336,23.5,24.2,"[22.8, 24.2]",1.0,27.1,2.9,28.0,28.0,1.0,28.7,12.3,28.3,28.0,1.0,28.7,6.9,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,27.0,28.0,1.0,25.5,0.7,23.0,28.0
2023-06-04 15:35:00,28.1,14505.0,28.7,24.6,26.33333333333333,23.35,24.0,"[22.7, 24.0]",1.0,26.1,2.9,28.0,28.0,1.0,28.7,12.3,28.3,28.0,1.0,28.7,6.9,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.3,0.7,24.0,28.0
2023-06-04 15:40:00,27.9,14532.0,29.6,24.6,26.683333333333334,23.700000000000003,24.3,"[23.1, 24.3]",1.0,26.4,2.7,28.4,28.0,1.0,29.6,7.3,28.5,28.0,1.0,29.6,7.0,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,29.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-04 15:45:00,27.4,15316.0,29.6,24.7,26.916666666666668,23.950000000000003,24.6,"[23.3, 24.6]",1.0,27.3,2.6,28.6,28.0,1.0,29.6,7.3,28.8,28.0,1.0,29.6,7.0,28.0,28.0,1.0,24.7,0.7,28.0,28.0,1.0,24.7,0.6,28.0,28.0,1.0,25.6,0.7,26.0,28.0
2023-06-04 15:50:00,27.3,14927.0,29.7,25.0,27.08333333333333,23.950000000000003,24.6,"[23.3, 24.6]",1.0,27.3,2.6,28.7,28.0,1.0,29.7,12.3,28.8,28.0,1.0,29.7,6.9,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.8,0.7,24.0,28.0
2023-06-04 15:55:00,27.3,15522.0,29.7,25.0,26.98333333333333,23.5,24.2,"[22.8, 24.2]",1.0,26.5,2.6,28.7,28.0,1.0,29.7,12.3,28.2,28.0,1.0,29.7,6.9,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,26.0,0.7,23.0,28.0
2023-06-04 16:00:00,27.1,14548.0,28.9,24.6,26.433333333333334,23.35,24.0,"[22.7, 24.0]",1.0,26.1,2.6,28.0,28.0,1.0,28.9,12.4,28.2,28.0,1.0,28.9,7.0,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.5,0.7,24.0,28.0
2023-06-04 16:05:00,27.2,14927.0,28.9,24.6,26.58333333333333,23.75,24.4,"[23.1, 24.4]",1.0,27.2,10.5,28.4,28.0,1.0,28.9,7.3,28.6,28.0,1.0,28.9,7.0,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-04 16:10:00,27.1,14711.0,29.7,24.7,26.933333333333334,23.950000000000003,24.6,"[23.3, 24.6]",1.0,27.2,10.5,28.6,28.0,1.0,29.7,7.3,28.8,28.0,1.0,29.7,7.0,28.0,28.0,1.0,24.7,0.7,28.0,28.0,1.0,24.7,0.6,28.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-04 16:15:00,26.8,14927.0,30.0,25.1,27.3,24.15,24.7,"[23.6, 24.7]",1.0,27.5,10.8,28.9,28.0,1.0,30.0,7.4,28.9,28.0,1.0,30.0,7.1,28.0,28.0,1.0,25.1,0.7,27.0,28.0,1.0,25.1,0.6,28.0,28.0,1.0,26.1,0.7,27.0,28.0
2023-06-04 16:20:00,26.8,14332.0,30.0,25.0,27.03333333333333,23.7,24.4,"[23.0, 24.4]",1.0,26.4,10.6,28.3,28.0,1.0,30.0,12.4,28.4,28.0,1.0,30.0,7.0,28.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.8,0.7,24.0,28.0
2023-06-04 16:25:00,26.7,15117.0,29.2,25.0,26.76666666666667,23.4,24.1,"[22.7, 24.1]",1.0,26.4,10.6,27.9,28.0,1.0,29.2,12.5,28.1,28.0,1.0,29.2,7.0,28.0,28.0,1.0,25.0,0.7,27.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.8,0.7,23.0,28.0
2023-06-04 16:30:00,26.7,14521.0,28.7,24.6,26.6,23.55,24.2,"[22.9, 24.2]",1.0,27.5,10.7,28.1,28.0,1.0,28.7,12.5,28.4,28.0,1.0,28.7,7.0,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-04 16:35:00,26.7,15117.0,29.8,24.6,27.0,23.9,24.5,"[23.3, 24.5]",1.0,27.7,2.7,28.1,28.0,1.0,29.8,7.1,28.7,28.0,1.0,29.8,6.8,28.0,28.0,1.0,24.6,0.7,27.0,28.0,1.0,24.6,0.6,28.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-04 16:40:00,26.5,,29.8,24.9,27.116666666666664,24.1,24.7,"[23.5, 24.7]",1.0,27.6,2.6,28.8,28.0,1.0,29.8,7.3,28.9,28.0,1.0,29.8,7.0,28.0,28.0,1.0,24.9,0.7,27.0,28.0,1.0,24.9,0.6,29.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-04 16:45:00,26.6,15143.0,29.6,24.9,26.816666666666663,23.9,24.5,"[23.3, 24.5]",1.0,26.0,2.6,28.4,28.0,1.0,29.6,7.3,28.6,28.0,1.0,29.6,7.0,28.0,28.0,1.0,24.9,0.7,28.0,28.0,1.0,24.9,0.6,28.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-04 16:50:00,26.8,15306.0,29.0,25.0,26.566666666666663,23.450000000000003,24.1,"[22.8, 24.1]",1.0,26.0,2.6,27.9,28.0,1.0,29.0,12.3,28.6,28.0,1.0,29.0,6.8,28.0,28.0,1.0,25.0,0.7,28.0,28.0,1.0,25.0,0.6,27.0,28.0,1.0,25.4,0.7,23.0,28.0
2023-06-04 16:55:00,26.7,,28.5,24.7,26.5,23.55,24.2,"[22.9, 24.2]",1.0,27.3,2.6,28.2,28.0,1.0,28.4,7.4,28.4,28.0,1.0,28.5,7.0,28.0,28.0,1.0,24.7,0.7,27.0,28.0,1.0,24.7,0.6,27.0,28.0,1.0,25.4,0.7,23.0,28.0
