time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,159868_c,159868_h,159868_p,159868_r,159868_s,159869_c,159869_h,159869_p,159869_r,159869_s,159870_c,159870_h,159870_p,159870_r,159870_s,3793401_c,3793401_h,3793401_p,3793401_r,3793401_s,3793402_c,3793402_h,3793402_p,3793402_r,3793402_s,3793403_c,3793403_h,3793403_p,3793403_r,3793403_s
2023-06-05 11:00:00,30.7,15117.0,25.2,21.0,23.38333333333333,20.7,21.7,"[19.7, 21.7]",1.0,24.9,10.9,25.0,26.0,1.0,25.0,12.7,25.1,25.0,1.0,25.2,7.1,26.0,26.0,1.0,21.0,0.7,23.0,26.0,1.0,21.0,0.5,23.0,26.0,1.0,23.2,0.7,21.0,26.0
2023-06-05 11:05:00,31.1,14737.0,25.8,21.0,23.65,20.65,21.7,"[19.6, 21.7]",1.0,24.9,10.9,25.0,26.0,1.0,25.8,12.7,25.1,25.0,1.0,25.8,7.1,26.0,26.0,1.0,21.0,0.7,23.0,26.0,1.0,21.0,0.5,23.0,26.0,1.0,23.4,0.7,21.0,26.0
2023-06-05 11:10:00,31.3,14548.0,25.4,21.0,23.6,20.7,21.7,"[19.7, 21.7]",1.0,25.4,11.0,25.1,26.0,1.0,25.4,12.9,25.1,25.0,1.0,25.4,7.2,26.0,26.0,1.0,21.0,0.7,25.0,26.0,1.0,21.0,0.5,23.0,26.0,1.0,23.4,0.7,21.0,26.0
2023-06-05 11:15:00,31.3,15143.0,26.4,21.0,23.716666666666665,21.15,22.0,"[20.3, 22.0]",1.0,24.9,2.8,25.8,26.0,1.0,26.4,7.7,25.7,25.0,1.0,26.4,7.3,26.0,26.0,1.0,21.0,0.7,24.0,26.0,1.0,21.0,0.5,23.0,26.0,1.0,22.6,0.7,22.0,26.0
2023-06-05 11:20:00,31.8,15333.0,26.4,21.1,23.65,21.35,22.2,"[20.5, 22.2]",1.0,24.1,2.8,25.9,26.0,1.0,26.4,7.7,25.9,25.0,1.0,26.4,7.3,26.0,26.0,1.0,21.1,0.7,24.0,26.0,1.0,21.1,0.5,23.0,26.0,1.0,22.8,0.7,22.0,26.0
2023-06-05 11:25:00,31.4,15143.0,26.3,21.4,23.83333333333333,21.200000000000003,22.1,"[20.3, 22.1]",1.0,24.5,2.7,25.6,26.0,1.0,26.3,13.1,25.7,25.0,1.0,26.3,7.3,26.0,26.0,1.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,23.1,0.7,21.0,26.0
2023-06-05 11:30:00,31.4,14115.0,26.0,21.4,23.700000000000003,21.1,22.0,"[20.2, 22.0]",1.0,24.5,2.7,25.6,26.0,1.0,26.0,13.0,25.6,25.0,1.0,26.0,7.3,26.0,26.0,1.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,22.9,0.7,21.0,26.0
2023-06-05 11:35:00,31.7,14927.0,25.7,21.4,23.883333333333336,21.0,21.9,"[20.1, 21.9]",1.0,25.5,2.6,25.5,26.0,1.0,25.7,12.8,25.6,25.0,1.0,25.7,7.1,26.0,26.0,1.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,23.6,0.7,21.0,26.0
2023-06-05 11:40:00,31.9,14927.0,26.3,21.4,23.883333333333336,21.0,21.9,"[20.1, 21.9]",1.0,25.1,2.6,25.5,26.0,1.0,26.3,12.8,25.5,25.0,1.0,26.3,7.1,26.0,26.0,1.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,22.8,0.7,21.0,26.0
2023-06-05 11:45:00,31.8,15333.0,25.6,21.4,23.416666666666668,20.95,21.9,"[20.0, 21.9]",1.0,24.0,11.0,25.3,26.0,1.0,25.4,12.8,25.4,25.0,1.0,25.6,7.2,26.0,26.0,1.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,22.7,0.7,21.0,26.0
2023-06-05 11:50:00,31.3,14711.0,25.9,21.3,23.516666666666666,20.9,21.8,"[20.0, 21.8]",1.0,24.0,10.9,25.3,26.0,1.0,25.9,12.9,25.4,25.0,1.0,25.9,7.3,26.0,26.0,1.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,22.7,0.7,21.0,26.0
2023-06-05 11:55:00,31.0,14737.0,25.9,21.3,23.48333333333333,20.9,21.9,"[19.9, 21.9]",1.0,23.8,10.9,25.3,26.0,1.0,25.9,12.9,25.4,25.0,1.0,25.9,7.3,26.0,26.0,1.0,21.3,0.7,25.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,22.7,0.7,21.0,26.0
2023-06-05 12:00:00,30.6,14927.0,25.5,21.3,23.5,20.9,21.9,"[19.9, 21.9]",1.0,24.6,11.2,25.3,26.0,1.0,25.5,13.0,25.5,25.0,1.0,25.5,7.3,26.0,26.0,1.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,22.8,0.7,21.0,26.0
2023-06-05 12:05:00,30.5,14521.0,26.1,21.3,23.9,20.95,22.0,"[19.9, 22.0]",1.0,25.3,2.8,25.2,26.0,1.0,26.1,12.8,25.4,25.0,1.0,26.1,7.2,26.0,26.0,1.0,21.3,0.7,25.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,23.3,0.5,21.0,26.0
2023-06-05 12:10:00,30.5,14548.0,25.8,21.2,23.76666666666667,21.0,22.1,"[19.9, 22.1]",1.0,25.3,2.6,25.2,26.0,1.0,25.8,12.7,25.2,25.0,1.0,25.8,7.1,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,23.3,0.5,21.0,26.0
2023-06-05 12:15:00,30.6,14737.0,25.4,21.2,23.266666666666666,21.0,22.1,"[19.9, 22.1]",1.0,24.0,2.6,25.2,26.0,1.0,25.3,12.7,25.3,25.0,1.0,25.4,7.1,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.5,0.5,21.0,26.0
2023-06-05 12:20:00,30.8,14737.0,25.4,21.2,23.266666666666666,21.0,22.1,"[19.9, 22.1]",1.0,24.0,2.6,25.3,26.0,1.0,25.3,12.7,25.4,25.0,1.0,25.4,7.2,26.0,26.0,1.0,21.2,0.7,25.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.5,0.5,21.0,26.0
2023-06-05 12:25:00,30.9,14927.0,25.9,21.2,23.566666666666663,21.0,22.1,"[19.9, 22.1]",1.0,24.0,11.0,25.3,26.0,1.0,25.9,12.8,25.4,25.0,1.0,25.9,7.1,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,23.2,0.5,21.0,26.0
2023-06-05 12:30:00,30.9,14711.0,25.9,21.3,23.73333333333333,21.0,22.1,"[19.9, 22.1]",1.0,24.9,11.1,25.3,26.0,1.0,25.9,12.8,25.4,25.0,1.0,25.9,7.1,26.0,26.0,1.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,23.1,0.5,21.0,26.0
2023-06-05 12:35:00,30.8,15333.0,25.9,21.3,23.716666666666665,21.0,22.1,"[19.9, 22.1]",1.0,24.8,11.1,25.2,26.0,1.0,25.9,12.8,25.4,25.0,1.0,25.9,7.1,26.0,26.0,1.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,23.1,0.5,21.0,26.0
2023-06-05 12:40:00,30.8,14521.0,25.5,21.2,23.58333333333333,21.0,22.1,"[19.9, 22.1]",1.0,25.1,10.9,25.2,26.0,1.0,25.5,13.0,25.4,25.0,1.0,25.5,7.2,26.0,26.0,1.0,21.2,0.7,23.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,23.0,0.5,22.0,26.0
2023-06-05 12:45:00,30.9,14326.0,25.7,21.2,23.350000000000005,21.0,22.1,"[19.9, 22.1]",1.0,23.8,2.7,25.2,26.0,1.0,25.7,12.8,25.4,25.0,1.0,25.7,7.1,26.0,26.0,1.0,21.2,0.7,23.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.5,0.5,21.0,26.0
2023-06-05 12:50:00,30.9,14737.0,25.9,21.2,23.416666666666668,21.0,22.1,"[19.9, 22.1]",1.0,23.8,2.7,25.2,26.0,1.0,25.9,12.8,25.3,25.0,1.0,25.9,7.1,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,24.0,26.0,1.0,22.5,0.5,21.0,26.0
2023-06-05 12:55:00,30.9,14921.0,25.9,21.2,23.433333333333334,21.0,22.1,"[19.9, 22.1]",1.0,24.0,2.7,25.3,26.0,1.0,25.9,12.8,25.4,25.0,1.0,25.9,7.2,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.4,0.5,22.0,26.0
2023-06-05 13:00:00,31.1,14521.0,25.9,21.2,23.83333333333333,21.0,22.1,"[19.9, 22.1]",1.0,25.3,2.6,25.2,26.0,1.0,25.9,12.8,25.3,25.0,1.0,25.9,7.2,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,23.5,0.5,21.0,26.0
2023-06-05 13:05:00,30.9,14927.0,25.8,21.2,23.75,20.950000000000003,22.1,"[19.8, 22.1]",1.0,25.0,2.6,25.2,26.0,1.0,25.8,12.8,25.3,25.0,1.0,25.8,7.2,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,23.5,0.5,21.0,26.0
2023-06-05 13:10:00,30.8,14326.0,25.8,21.2,23.46666666666667,21.0,22.1,"[19.9, 22.1]",1.0,24.0,11.1,25.2,26.0,1.0,25.8,12.8,25.3,25.0,1.0,25.8,7.2,26.0,26.0,1.0,21.2,0.7,23.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.8,0.5,21.0,26.0
2023-06-05 13:15:00,30.8,14115.0,25.7,21.2,23.36666666666667,21.0,22.1,"[19.9, 22.1]",1.0,24.0,11.0,25.2,26.0,1.0,25.7,12.7,25.3,25.0,1.0,25.7,7.3,26.0,26.0,1.0,21.2,0.7,23.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 13:20:00,30.8,14115.0,25.4,21.2,23.3,21.0,22.1,"[19.9, 22.1]",1.0,24.2,11.1,25.2,26.0,1.0,25.4,12.7,25.3,25.0,1.0,25.4,7.1,26.0,26.0,1.0,21.2,0.7,23.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.4,0.5,22.0,26.0
2023-06-05 13:25:00,30.9,14738.0,25.7,21.2,23.416666666666668,20.950000000000003,22.1,"[19.8, 22.1]",1.0,24.2,11.1,25.2,26.0,1.0,25.7,12.7,25.4,25.0,1.0,25.7,7.1,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.5,0.5,21.0,26.0
2023-06-05 13:30:00,31.0,14711.0,25.8,21.2,23.683333333333334,20.950000000000003,22.1,"[19.8, 22.1]",1.0,24.7,2.7,25.2,26.0,1.0,25.8,12.8,25.4,25.0,1.0,25.8,7.3,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,23.4,0.5,21.0,26.0
2023-06-05 13:35:00,30.9,14548.0,25.8,21.2,23.7,20.9,22.0,"[19.8, 22.0]",1.0,24.7,2.7,25.2,26.0,1.0,25.8,12.8,25.4,25.0,1.0,25.8,7.2,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,23.5,0.5,21.0,26.0
2023-06-05 13:40:00,30.7,14321.0,25.8,21.2,23.450000000000003,20.950000000000003,22.1,"[19.8, 22.1]",1.0,24.3,2.7,25.2,26.0,1.0,25.8,12.8,25.4,25.0,1.0,25.8,7.2,26.0,26.0,1.0,21.2,0.7,23.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 13:45:00,30.5,14737.0,25.8,21.2,23.450000000000003,20.95,22.0,"[19.9, 22.0]",1.0,24.3,2.6,25.2,26.0,1.0,25.8,12.7,25.4,25.0,1.0,25.8,7.0,26.0,26.0,1.0,21.2,0.7,23.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 13:50:00,30.8,14099.0,25.9,21.2,23.383333333333336,20.950000000000003,22.1,"[19.8, 22.1]",1.0,23.7,11.4,25.2,26.0,1.0,25.9,12.8,25.4,25.0,1.0,25.9,7.1,26.0,26.0,1.0,21.2,0.7,23.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 13:55:00,30.8,15116.0,25.6,21.2,23.666666666666668,20.950000000000003,22.1,"[19.8, 22.1]",1.0,25.3,10.9,25.1,26.0,1.0,25.6,12.8,25.3,25.0,1.0,25.6,7.2,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,24.0,26.0,1.0,23.1,0.5,21.0,26.0
2023-06-05 14:00:00,30.9,14916.0,25.6,21.2,23.58333333333333,20.950000000000003,22.1,"[19.8, 22.1]",1.0,24.8,10.9,25.2,26.0,1.0,25.6,12.8,25.3,25.0,1.0,25.6,7.2,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,23.1,0.5,21.0,26.0
2023-06-05 14:05:00,30.8,14127.0,25.6,21.2,23.433333333333337,20.950000000000003,22.1,"[19.8, 22.1]",1.0,24.6,11.0,25.2,26.0,1.0,25.6,12.6,25.3,25.0,1.0,25.6,7.1,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 14:10:00,30.9,15522.0,25.3,21.2,23.350000000000005,20.950000000000003,22.1,"[19.8, 22.1]",1.0,24.6,2.7,25.1,26.0,1.0,25.3,12.8,25.3,25.0,1.0,25.3,7.1,26.0,26.0,1.0,21.2,0.7,23.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.5,0.5,21.0,26.0
2023-06-05 14:15:00,30.8,14548.0,25.3,21.2,23.183333333333334,20.9,22.0,"[19.8, 22.0]",1.0,23.7,2.7,25.2,26.0,1.0,25.3,12.8,25.4,25.0,1.0,25.3,7.1,26.0,26.0,1.0,21.2,0.7,23.0,26.0,1.0,21.2,0.5,25.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 14:20:00,30.9,14115.0,26.0,21.2,23.516666666666666,20.9,22.0,"[19.8, 22.0]",1.0,24.3,2.6,25.1,26.0,1.0,26.0,12.7,25.4,25.0,1.0,26.0,7.1,26.0,26.0,1.0,21.2,0.7,23.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 14:25:00,31.0,14927.0,25.7,21.2,23.566666666666663,20.9,22.0,"[19.8, 22.0]",1.0,24.3,2.6,25.2,26.0,1.0,25.7,12.8,25.3,25.0,1.0,25.7,7.3,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,23.3,0.5,21.0,26.0
2023-06-05 14:30:00,30.9,14521.0,25.5,21.2,23.633333333333336,20.9,22.0,"[19.8, 22.0]",1.0,25.1,11.1,25.1,26.0,1.0,25.5,12.6,25.3,25.0,1.0,25.5,7.1,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,23.3,0.5,21.0,26.0
2023-06-05 14:35:00,30.9,14927.0,25.7,21.2,23.58333333333333,20.9,22.0,"[19.8, 22.0]",1.0,24.4,11.1,25.1,26.0,1.0,25.7,12.6,25.3,25.0,1.0,25.7,7.1,26.0,26.0,1.0,21.2,0.7,23.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,23.3,0.5,21.0,26.0
2023-06-05 14:40:00,30.9,14738.0,25.7,21.2,23.36666666666667,20.9,22.0,"[19.8, 22.0]",1.0,24.0,11.0,25.1,26.0,1.0,25.7,12.8,25.2,25.0,1.0,25.7,7.2,26.0,26.0,1.0,21.2,0.7,23.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 14:45:00,30.9,14927.0,26.1,21.2,23.450000000000003,20.9,22.0,"[19.8, 22.0]",1.0,23.7,11.2,25.2,26.0,1.0,26.1,12.9,25.3,25.0,1.0,26.1,7.3,26.0,26.0,1.0,21.2,0.7,23.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 14:50:00,30.8,14142.0,25.8,21.2,23.46666666666667,20.9,22.0,"[19.8, 22.0]",1.0,24.4,11.2,25.1,26.0,1.0,25.8,12.9,25.2,25.0,1.0,25.8,7.3,26.0,26.0,1.0,21.2,0.7,23.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 14:55:00,30.7,14927.0,25.8,21.2,23.55,20.9,22.0,"[19.8, 22.0]",1.0,24.4,,25.1,26.0,1.0,25.8,,25.2,25.0,1.0,25.8,,26.0,26.0,1.0,21.2,,24.0,26.0,1.0,21.2,,23.0,26.0,1.0,22.9,,21.0,26.0
2023-06-05 15:00:00,30.6,14711.0,25.5,21.2,23.6,20.9,22.0,"[19.8, 22.0]",1.0,25.3,2.7,25.1,26.0,1.0,25.5,12.7,25.2,25.0,1.0,25.5,7.0,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.9,0.5,21.0,26.0
2023-06-05 15:05:00,30.6,14927.0,25.5,21.1,23.3,20.9,22.0,"[19.8, 22.0]",1.0,24.3,2.6,25.0,26.0,1.0,25.5,12.7,25.2,25.0,1.0,25.5,7.1,26.0,26.0,1.0,21.1,0.7,23.0,26.0,1.0,21.1,0.5,23.0,26.0,1.0,22.3,0.5,21.0,26.0
2023-06-05 15:10:00,30.5,14927.0,25.5,21.1,23.266666666666666,21.0,22.2,"[19.8, 22.2]",1.0,24.0,2.6,25.2,26.0,1.0,25.5,12.7,25.3,25.0,1.0,25.5,7.1,26.0,26.0,1.0,21.1,0.7,24.0,26.0,1.0,21.1,0.5,23.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 15:15:00,30.5,14332.0,25.8,21.1,23.366666666666664,21.200000000000003,22.6,"[19.8, 22.6]",1.0,24.0,11.2,25.2,26.0,1.0,25.8,12.7,25.3,25.0,1.0,25.8,7.1,26.0,26.0,1.0,21.1,0.7,24.0,26.0,1.0,21.1,0.5,23.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 15:20:00,30.5,14548.0,26.0,21.2,23.450000000000003,21.3,22.7,"[19.9, 22.7]",1.0,23.9,11.0,25.2,26.0,1.0,26.0,12.7,25.4,25.0,1.0,26.0,7.1,26.0,26.0,1.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 15:25:00,30.4,15117.0,26.0,21.2,23.65,21.3,22.7,"[19.9, 22.7]",1.0,24.7,11.0,25.3,26.0,1.0,26.0,12.7,25.5,25.0,1.0,26.0,7.1,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.8,0.5,21.0,26.0
2023-06-05 15:30:00,30.3,14711.0,25.6,21.2,23.58333333333333,21.05,22.2,"[19.9, 22.2]",1.0,25.3,11.0,25.3,26.0,1.0,25.6,12.8,25.4,25.0,1.0,25.6,7.2,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.6,0.5,21.0,26.0
2023-06-05 15:35:00,30.3,14711.0,26.1,21.2,23.55,21.0,22.1,"[19.9, 22.1]",1.0,24.1,2.7,25.3,26.0,1.0,26.1,12.7,25.5,25.0,1.0,26.1,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.6,0.5,21.0,26.0
2023-06-05 15:40:00,30.3,14711.0,26.0,21.2,23.516666666666666,20.95,22.0,"[19.9, 22.0]",1.0,24.1,2.7,25.4,26.0,1.0,26.0,12.5,25.5,25.0,1.0,26.0,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.6,0.5,21.0,26.0
2023-06-05 15:45:00,30.2,15333.0,25.6,21.2,23.35,21.0,22.1,"[19.9, 22.1]",1.0,23.8,2.6,25.4,26.0,1.0,25.6,12.5,25.5,25.0,1.0,25.6,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.7,0.5,21.0,26.0
2023-06-05 15:50:00,29.9,15522.0,25.8,21.3,23.616666666666664,21.05,22.1,"[20.0, 22.1]",1.0,24.8,2.6,25.4,26.0,1.0,25.8,12.5,25.5,25.0,1.0,25.8,7.0,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,24.0,26.0,1.0,22.7,0.5,21.0,26.0
2023-06-05 15:55:00,29.7,14737.0,25.8,21.3,23.616666666666664,21.1,22.2,"[20.0, 22.2]",1.0,24.8,11.1,25.3,26.0,1.0,25.8,12.7,25.5,25.0,1.0,25.8,7.1,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,24.0,26.0,1.0,22.7,0.5,21.0,26.0
2023-06-05 16:00:00,29.6,14711.0,25.8,21.4,23.55,21.05,22.2,"[19.9, 22.2]",1.0,24.2,11.1,25.3,26.0,1.0,25.8,12.7,25.4,25.0,1.0,25.8,7.1,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,24.0,26.0,1.0,22.7,0.5,21.0,26.0
2023-06-05 16:05:00,29.8,14927.0,26.0,21.4,23.6,21.05,22.2,"[19.9, 22.2]",1.0,24.1,11.0,25.3,26.0,1.0,26.0,12.7,25.4,25.0,1.0,26.0,7.1,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,22.7,0.5,21.0,26.0
2023-06-05 16:10:00,29.8,14711.0,25.8,21.3,23.48333333333333,21.0,22.1,"[19.9, 22.1]",1.0,24.1,10.9,25.2,26.0,1.0,25.8,12.6,25.3,25.0,1.0,25.8,7.1,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,22.6,0.5,21.0,26.0
2023-06-05 16:15:00,29.6,14548.0,25.8,21.3,23.466666666666665,21.0,22.1,"[19.9, 22.1]",1.0,24.2,11.0,25.1,26.0,1.0,25.8,12.6,25.4,25.0,1.0,25.8,7.0,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 16:20:00,29.6,14927.0,25.7,21.3,23.4,20.950000000000003,22.1,"[19.8, 22.1]",1.0,24.0,11.0,25.1,26.0,1.0,25.7,12.6,25.3,25.0,1.0,25.7,7.0,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 16:25:00,29.5,14537.0,25.8,21.3,23.7,20.950000000000003,22.1,"[19.8, 22.1]",1.0,24.9,2.8,25.1,26.0,1.0,25.8,12.8,25.3,25.0,1.0,25.8,7.1,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,23.1,0.5,21.0,26.0
2023-06-05 16:30:00,29.3,15117.0,25.6,21.3,23.633333333333336,20.950000000000003,22.1,"[19.8, 22.1]",1.0,25.2,2.7,25.0,26.0,1.0,25.6,12.5,25.2,25.0,1.0,25.6,7.0,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,22.8,0.5,21.0,26.0
2023-06-05 16:35:00,29.3,14521.0,25.5,21.2,23.316666666666663,20.85,22.0,"[19.7, 22.0]",1.0,24.2,2.7,25.0,26.0,1.0,25.5,12.5,25.2,25.0,1.0,25.5,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.3,0.5,21.0,26.0
2023-06-05 16:40:00,29.2,15333.0,26.1,21.2,23.53333333333333,21.0,22.1,"[19.9, 22.1]",1.0,24.3,2.6,25.2,26.0,1.0,26.1,12.5,25.5,25.0,1.0,26.1,7.1,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,24.0,26.0,1.0,22.3,0.5,22.0,26.0
2023-06-05 16:45:00,29.0,15322.0,26.1,21.2,23.566666666666663,21.25,22.2,"[20.3, 22.2]",1.0,24.1,10.8,25.7,26.0,1.0,26.1,7.5,25.9,25.0,1.0,26.1,7.1,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,24.0,26.0,1.0,22.7,0.5,22.0,26.0
2023-06-05 16:50:00,29.1,14321.0,26.4,21.4,23.96666666666667,21.35,22.3,"[20.4, 22.3]",1.0,25.3,10.9,25.6,26.0,1.0,26.4,13.0,25.7,25.0,1.0,26.4,7.2,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,24.0,26.0,1.0,22.9,0.5,21.0,26.0
2023-06-05 16:55:00,29.1,14916.0,26.4,21.6,24.13333333333333,21.3,22.3,"[20.3, 22.3]",1.0,25.3,10.9,25.5,26.0,1.0,26.4,13.0,25.6,25.0,1.0,26.4,7.2,26.0,26.0,0.0,21.6,0.7,24.0,26.0,1.0,21.6,0.5,24.0,26.0,1.0,23.5,0.5,21.0,26.0
2023-06-05 17:00:00,29.1,14732.0,25.9,21.6,24.0,21.15,22.2,"[20.1, 22.2]",1.0,25.5,11.1,25.4,26.0,1.0,25.9,12.8,25.5,25.0,1.0,25.9,7.1,26.0,26.0,0.0,21.6,0.7,24.0,26.0,1.0,21.6,0.5,24.0,26.0,1.0,23.5,0.5,21.0,26.0
2023-06-05 17:05:00,29.1,14727.0,25.9,21.5,23.7,21.05,22.1,"[20.0, 22.1]",1.0,24.9,2.7,25.3,26.0,1.0,25.9,12.7,25.5,25.0,1.0,25.9,7.1,26.0,26.0,0.0,21.5,0.7,25.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,22.5,0.5,21.0,26.0
2023-06-05 17:10:00,29.0,15117.0,26.1,21.5,23.6,21.0,22.1,"[19.9, 22.1]",1.0,23.9,2.7,25.2,26.0,1.0,26.1,12.7,25.4,25.0,1.0,26.1,7.1,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,22.5,0.5,21.0,26.0
2023-06-05 17:15:00,29.0,14927.0,25.8,21.4,23.58333333333333,21.0,22.1,"[19.9, 22.1]",1.0,24.6,2.6,25.1,26.0,1.0,25.8,12.6,25.3,25.0,1.0,25.8,7.1,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,22.5,0.5,21.0,26.0
2023-06-05 17:20:00,28.9,14548.0,25.6,21.4,23.55,20.85,21.9,"[19.8, 21.9]",1.0,24.6,2.6,25.1,26.0,1.0,25.6,12.6,25.3,25.0,1.0,25.6,7.1,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,22.7,0.5,21.0,26.0
2023-06-05 17:25:00,28.9,14521.0,25.8,21.4,23.916666666666668,20.85,21.9,"[19.8, 21.9]",1.0,25.5,10.0,25.1,26.0,1.0,25.8,12.6,25.3,25.0,1.0,25.8,7.1,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,24.0,26.0,1.0,23.6,0.5,21.0,26.0
2023-06-05 17:30:00,28.9,14737.0,25.7,21.3,23.683333333333334,20.9,22.0,"[19.8, 22.0]",1.0,24.6,10.0,25.0,26.0,1.0,25.7,12.6,25.2,25.0,1.0,25.7,7.1,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,23.5,0.5,21.0,26.0
2023-06-05 17:35:00,28.9,14927.0,25.5,21.3,23.28333333333333,20.85,21.9,"[19.8, 21.9]",1.0,23.8,10.8,25.0,26.0,1.0,25.5,12.7,25.2,25.0,1.0,25.5,7.1,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,22.3,0.5,21.0,26.0
2023-06-05 17:40:00,28.9,15117.0,25.6,21.3,23.316666666666663,20.9,22.0,"[19.8, 22.0]",1.0,23.8,10.9,25.1,26.0,1.0,25.6,12.6,25.3,25.0,1.0,25.6,7.1,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,22.3,0.5,21.0,26.0
2023-06-05 17:45:00,28.8,14927.0,26.0,21.3,23.53333333333333,20.9,22.0,"[19.8, 22.0]",1.0,23.8,10.9,25.0,26.0,1.0,26.0,12.6,25.3,25.0,1.0,26.0,7.1,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,24.0,26.0,1.0,22.8,0.5,21.0,26.0
2023-06-05 17:50:00,28.6,15522.0,25.9,21.2,23.600000000000005,20.9,22.0,"[19.8, 22.0]",1.0,24.6,10.9,25.0,26.0,1.0,25.9,12.6,25.1,25.0,1.0,25.9,7.1,26.0,26.0,0.0,21.2,0.7,25.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.8,0.5,21.0,26.0
2023-06-05 17:55:00,28.5,15333.0,25.8,21.2,23.766666666666666,20.9,22.0,"[19.8, 22.0]",1.0,25.4,2.6,25.1,26.0,1.0,25.8,12.7,25.2,25.0,1.0,25.8,7.1,26.0,26.0,0.0,21.2,0.7,25.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,23.2,0.5,21.0,26.0
2023-06-05 18:00:00,28.4,14521.0,25.8,21.2,23.48333333333333,20.9,22.0,"[19.8, 22.0]",1.0,24.6,2.6,25.1,26.0,1.0,25.8,12.5,25.2,25.0,1.0,25.8,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.3,0.5,21.0,26.0
2023-06-05 18:05:00,28.4,15306.0,25.5,21.2,23.28333333333333,20.950000000000003,22.1,"[19.8, 22.1]",1.0,24.0,2.6,25.1,26.0,1.0,25.5,12.5,25.2,25.0,1.0,25.5,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,24.0,26.0,1.0,22.3,0.5,21.0,26.0
2023-06-05 18:10:00,28.3,14521.0,25.9,21.2,23.433333333333334,20.9,22.0,"[19.8, 22.0]",1.0,24.0,11.0,25.2,26.0,1.0,25.9,12.5,25.3,25.0,1.0,25.9,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.4,0.5,20.0,26.0
2023-06-05 18:15:00,28.3,14927.0,25.9,21.2,23.5,20.9,22.0,"[19.8, 22.0]",1.0,23.9,10.8,25.1,26.0,1.0,25.9,12.6,25.3,25.0,1.0,25.9,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.9,0.5,21.0,26.0
2023-06-05 18:20:00,28.3,14737.0,25.3,21.2,23.433333333333334,20.85,22.0,"[19.7, 22.0]",1.0,24.7,10.8,25.1,26.0,1.0,25.3,12.6,25.2,25.0,1.0,25.3,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.9,0.5,21.0,26.0
2023-06-05 18:25:00,28.5,14927.0,25.4,21.2,23.600000000000005,20.85,22.0,"[19.7, 22.0]",1.0,25.4,10.7,25.0,26.0,1.0,25.1,12.6,25.1,25.0,1.0,25.2,7.2,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,23.5,0.5,21.0,26.0
2023-06-05 18:30:00,28.7,14115.0,26.0,21.1,23.683333333333334,20.9,22.0,"[19.8, 22.0]",1.0,24.4,2.7,25.0,26.0,1.0,26.0,12.4,25.2,25.0,1.0,26.0,7.0,26.0,26.0,0.0,21.1,0.7,24.0,26.0,1.0,21.1,0.5,23.0,26.0,1.0,23.5,0.5,21.0,26.0
2023-06-05 18:35:00,28.5,14332.0,26.3,21.3,23.63333333333333,21.25,22.2,"[20.3, 22.2]",1.0,23.9,2.7,25.7,26.0,1.0,26.3,7.4,25.7,25.0,1.0,26.3,7.0,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,22.7,0.5,22.0,26.0
2023-06-05 18:40:00,28.6,14332.0,26.3,21.5,23.78333333333333,21.35,22.3,"[20.4, 22.3]",1.0,24.1,2.6,25.8,26.0,1.0,26.3,7.4,25.8,25.0,1.0,26.3,7.0,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,24.0,26.0,1.0,23.0,0.5,21.0,26.0
2023-06-05 18:45:00,28.7,14927.0,26.7,21.5,24.03333333333333,21.2,22.2,"[20.2, 22.2]",1.0,24.8,2.6,25.5,26.0,1.0,26.7,12.4,25.6,25.0,1.0,26.7,7.0,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,23.0,0.5,21.0,26.0
2023-06-05 18:50:00,28.8,14737.0,25.6,21.5,23.7,21.15,22.2,"[20.1, 22.2]",1.0,24.8,2.6,25.3,26.0,1.0,25.3,12.4,25.4,25.0,1.0,25.6,7.1,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,23.5,0.5,21.0,26.0
2023-06-05 18:55:00,28.7,15143.0,25.6,21.4,23.666666666666668,21.0,22.1,"[19.9, 22.1]",1.0,25.5,2.6,25.2,26.0,1.0,25.5,12.4,25.2,25.0,1.0,25.6,7.1,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,22.6,0.5,21.0,26.0
2023-06-05 19:00:00,28.8,14711.0,25.4,21.4,23.516666666666666,20.950000000000003,22.1,"[19.8, 22.1]",1.0,24.9,10.7,25.1,26.0,1.0,25.4,12.6,25.2,25.0,1.0,25.4,7.1,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,22.6,0.5,21.0,26.0
2023-06-05 19:05:00,28.8,14711.0,25.4,21.4,23.28333333333333,20.9,22.0,"[19.8, 22.0]",1.0,23.7,10.9,25.1,26.0,1.0,25.4,12.5,25.1,25.0,1.0,25.4,7.1,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 19:10:00,28.8,14737.0,25.5,21.3,23.316666666666663,20.85,22.0,"[19.7, 22.0]",1.0,24.1,10.9,25.0,26.0,1.0,25.5,12.5,25.1,25.0,1.0,25.5,7.1,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,22.2,0.5,21.0,26.0
2023-06-05 19:15:00,28.9,15306.0,25.3,21.3,23.266666666666666,20.8,22.0,"[19.6, 22.0]",1.0,24.1,2.7,25.0,26.0,1.0,25.3,12.7,25.1,25.0,1.0,25.3,7.0,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,22.3,0.5,21.0,26.0
2023-06-05 19:20:00,28.9,14331.0,25.3,21.2,23.53333333333333,21.1,22.2,"[20.0, 22.2]",1.0,25.0,2.6,25.4,26.0,1.0,25.3,7.4,25.6,25.0,1.0,25.3,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,24.0,26.0,1.0,23.2,0.5,22.0,26.0
2023-06-05 19:25:00,28.5,14916.0,27.1,21.2,24.15,21.35,22.3,"[20.4, 22.3]",1.0,25.4,2.6,25.4,26.0,1.0,27.1,12.0,26.0,25.0,1.0,27.1,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,24.0,26.0,1.0,22.9,0.7,22.0,26.0
2023-06-05 19:30:00,28.4,14521.0,26.8,21.5,24.05,21.25,22.2,"[20.3, 22.2]",1.0,24.2,2.6,25.5,26.0,1.0,26.8,12.0,25.6,25.0,1.0,26.8,7.0,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,24.0,26.0,1.0,23.5,0.7,21.0,26.0
2023-06-05 19:35:00,28.3,14737.0,26.4,21.5,23.716666666666665,21.15,22.2,"[20.1, 22.2]",1.0,23.8,9.7,25.3,26.0,1.0,26.4,12.5,25.5,25.0,1.0,26.4,7.0,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,22.7,0.5,21.0,26.0
2023-06-05 19:40:00,28.3,15143.0,25.6,21.5,23.5,21.0,22.1,"[19.9, 22.1]",1.0,24.2,10.6,25.2,26.0,1.0,25.6,12.2,25.4,25.0,1.0,25.6,7.0,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,22.6,0.5,21.0,26.0
2023-06-05 19:45:00,27.8,15143.0,25.6,21.4,23.600000000000005,21.0,22.1,"[19.9, 22.1]",1.0,24.2,10.6,25.1,26.0,1.0,25.6,12.2,25.3,25.0,1.0,25.6,7.0,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,23.4,0.5,21.0,26.0
2023-06-05 19:50:00,28.0,14737.0,25.8,21.3,23.816666666666663,20.950000000000003,22.1,"[19.8, 22.1]",1.0,25.4,10.7,25.0,26.0,1.0,25.8,12.2,25.2,25.0,1.0,25.8,7.0,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,23.3,0.5,21.0,26.0
2023-06-05 19:55:00,27.8,14737.0,25.4,21.3,23.616666666666664,20.85,22.0,"[19.7, 22.0]",1.0,25.4,2.9,24.9,26.0,1.0,25.1,12.3,25.1,25.0,1.0,25.3,7.0,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,23.3,0.5,21.0,26.0
2023-06-05 20:00:00,27.7,14331.0,25.2,21.2,23.116666666666664,20.8,22.0,"[19.6, 22.0]",1.0,23.7,2.7,24.9,26.0,1.0,25.2,7.3,25.1,25.0,1.0,25.2,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.2,0.5,21.0,26.0
2023-06-05 20:05:00,27.5,14927.0,26.5,21.3,23.566666666666663,21.15,22.2,"[20.1, 22.2]",1.0,23.7,2.7,25.5,26.0,1.0,26.5,7.3,25.7,25.0,1.0,26.5,7.0,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,24.0,26.0,1.0,22.1,0.5,22.0,26.0
2023-06-05 20:10:00,27.2,13953.0,26.5,21.5,23.85,21.4,22.3,"[20.5, 22.3]",1.0,24.7,2.7,25.9,26.0,1.0,26.5,7.3,25.9,25.0,1.0,26.5,6.9,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,22.4,0.5,22.0,26.0
2023-06-05 20:15:00,27.1,14537.0,26.3,21.5,23.98333333333333,21.200000000000003,22.1,"[20.3, 22.1]",1.0,24.7,10.7,25.6,26.0,1.0,26.3,12.2,25.6,25.0,1.0,26.3,6.8,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,23.6,0.7,21.0,26.0
2023-06-05 20:20:00,27.1,14927.0,25.8,21.5,23.933333333333334,21.0,22.0,"[20.0, 22.0]",1.0,25.4,10.7,25.3,26.0,1.0,25.8,12.2,25.4,25.0,1.0,25.8,6.8,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,23.6,0.7,21.0,26.0
2023-06-05 20:25:00,27.1,14927.0,25.9,21.5,23.88333333333333,21.0,22.1,"[19.9, 22.1]",1.0,25.3,10.6,25.2,26.0,1.0,25.9,12.2,25.3,25.0,1.0,25.9,6.9,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,23.2,0.5,21.0,26.0
2023-06-05 20:30:00,27.4,14927.0,25.5,21.4,23.350000000000005,20.950000000000003,22.1,"[19.8, 22.1]",1.0,24.0,10.6,25.1,26.0,1.0,25.5,12.1,25.2,25.0,1.0,25.5,7.0,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,22.3,0.5,20.0,26.0
2023-06-05 20:35:00,27.3,14694.0,25.6,21.3,23.75,20.85,22.0,"[19.7, 22.0]",1.0,25.4,2.8,25.0,26.0,1.0,25.6,12.2,25.2,25.0,1.0,25.6,6.9,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,23.3,0.5,21.0,26.0
2023-06-05 20:40:00,27.3,15143.0,25.6,21.2,23.416666666666668,20.8,22.0,"[19.6, 22.0]",1.0,24.7,2.8,24.9,26.0,1.0,25.6,12.2,25.1,25.0,1.0,25.6,6.9,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.2,0.5,21.0,26.0
2023-06-05 20:45:00,27.3,14922.0,25.2,21.2,23.4,20.95,22.0,"[19.9, 22.0]",1.0,24.7,2.7,25.2,26.0,1.0,25.2,7.3,25.5,25.0,1.0,25.2,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,24.0,26.0,1.0,22.9,0.5,22.0,26.0
2023-06-05 20:50:00,27.1,14331.0,26.6,21.2,24.05,21.3,22.2,"[20.4, 22.2]",1.0,25.3,2.6,25.8,26.0,1.0,26.6,7.3,25.9,25.0,1.0,26.6,7.0,26.0,26.0,0.0,21.2,0.7,25.0,26.0,1.0,21.2,0.5,24.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-06-05 20:55:00,27.2,14331.0,26.6,21.4,24.066666666666663,21.25,22.2,"[20.3, 22.2]",1.0,25.3,2.6,25.7,26.0,1.0,26.6,7.3,25.9,25.0,1.0,26.6,7.0,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,23.1,0.7,21.0,26.0
2023-06-05 21:00:00,27.0,15143.0,26.1,21.5,23.700000000000003,21.1,22.1,"[20.1, 22.1]",1.0,24.1,9.7,25.4,26.0,1.0,26.1,12.2,25.5,25.0,1.0,26.1,6.9,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,22.9,0.7,21.0,26.0
2023-06-05 21:05:00,26.9,14521.0,25.5,21.5,23.416666666666668,20.95,21.9,"[20.0, 21.9]",1.0,24.1,10.5,25.2,26.0,1.0,25.4,12.2,25.3,25.0,1.0,25.5,6.8,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,22.5,0.7,21.0,26.0
2023-06-05 21:10:00,27.1,14521.0,25.5,21.4,23.316666666666663,20.95,22.0,"[19.9, 22.0]",1.0,23.8,10.6,25.1,26.0,1.0,25.4,12.2,25.3,25.0,1.0,25.5,6.8,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,22.4,0.5,21.0,26.0
2023-06-05 21:15:00,27.2,14521.0,25.6,21.3,23.73333333333333,20.9,22.0,"[19.8, 22.0]",1.0,25.2,10.6,25.0,26.0,1.0,25.6,12.2,25.2,25.0,1.0,25.6,6.8,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,23.4,0.5,21.0,26.0
2023-06-05 21:20:00,27.2,15117.0,25.8,21.3,23.8,20.85,22.0,"[19.7, 22.0]",1.0,25.2,2.8,24.9,26.0,1.0,25.8,12.1,25.2,25.0,1.0,25.8,6.9,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,23.4,0.5,21.0,26.0
2023-06-05 21:25:00,27.4,14737.0,26.5,21.3,23.766666666666666,21.15,22.1,"[20.2, 22.1]",1.0,24.5,2.7,25.5,26.0,1.0,26.5,7.2,25.7,25.0,1.0,26.5,6.9,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,24.0,26.0,1.0,22.5,0.5,22.0,26.0
2023-06-05 21:30:00,27.3,14737.0,26.3,21.5,23.73333333333333,21.3,22.2,"[20.4, 22.2]",1.0,24.0,2.7,25.7,26.0,1.0,26.3,7.2,25.7,25.0,1.0,26.3,6.9,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,22.8,0.5,21.0,26.0
2023-06-05 21:35:00,27.3,14521.0,26.3,21.5,23.73333333333333,21.1,22.1,"[20.1, 22.1]",1.0,24.0,2.6,25.4,26.0,1.0,26.3,12.2,25.5,25.0,1.0,26.3,6.9,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,22.8,0.7,21.0,26.0
2023-06-05 21:40:00,27.4,15333.0,25.7,21.5,23.65,20.95,21.9,"[20.0, 21.9]",1.0,24.7,10.1,25.4,26.0,1.0,25.7,12.2,25.5,25.0,1.0,25.7,7.0,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,22.8,0.7,21.0,26.0
2023-06-05 21:45:00,27.4,14927.0,26.4,21.5,24.0,20.85,21.8,"[19.9, 21.8]",1.0,25.4,10.6,25.2,26.0,1.0,26.4,12.2,25.3,25.0,1.0,26.4,7.0,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,24.0,26.0,1.0,22.8,0.7,21.0,26.0
2023-06-05 21:50:00,27.4,14927.0,25.4,21.4,23.55,20.75,21.7,"[19.8, 21.7]",1.0,25.4,10.6,25.2,26.0,1.0,25.2,12.2,25.2,25.0,1.0,25.3,7.0,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,22.6,0.7,21.0,26.0
2023-06-05 21:55:00,27.3,14737.0,25.2,21.2,23.25,20.7,21.7,"[19.7, 21.7]",1.0,24.4,10.7,24.9,26.0,1.0,25.2,12.2,25.1,25.0,1.0,25.2,6.9,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.3,0.7,21.0,26.0
2023-06-05 22:00:00,27.6,14332.0,26.4,21.2,23.65,21.0,21.9,"[20.1, 21.9]",1.0,24.4,3.2,25.4,26.0,1.0,26.4,7.3,25.6,25.0,1.0,26.4,7.0,26.0,26.0,0.0,21.2,0.7,25.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.3,0.7,22.0,26.0
2023-06-05 22:05:00,27.6,14548.0,26.4,21.2,23.683333333333334,21.35,22.2,"[20.5, 22.2]",1.0,23.9,3.2,25.9,26.0,1.0,26.4,12.3,25.9,25.0,1.0,26.4,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,23.0,0.7,22.0,26.0
2023-06-05 22:10:00,27.7,14332.0,26.5,21.5,24.0,21.200000000000003,22.1,"[20.3, 22.1]",1.0,25.0,2.7,25.6,26.0,1.0,26.5,12.3,25.7,25.0,1.0,26.5,7.0,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,23.0,0.7,21.0,26.0
2023-06-05 22:15:00,27.5,14711.0,26.2,21.5,23.933333333333334,21.0,21.9,"[20.1, 21.9]",1.0,25.0,2.7,25.4,26.0,1.0,26.2,12.4,25.5,25.0,1.0,26.2,7.0,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,23.2,0.7,21.0,26.0
2023-06-05 22:20:00,27.7,14927.0,26.2,21.4,24.03333333333333,20.85,21.8,"[19.9, 21.8]",1.0,25.5,10.4,25.3,26.0,1.0,26.2,12.3,25.4,25.0,1.0,26.2,7.0,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,23.5,0.7,21.0,26.0
2023-06-05 22:25:00,27.7,15117.0,25.7,21.4,23.48333333333333,20.85,21.8,"[19.9, 21.8]",1.0,24.1,10.4,25.1,26.0,1.0,25.7,12.3,25.2,25.0,1.0,25.7,7.0,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,22.6,0.7,20.0,26.0
2023-06-05 22:30:00,27.5,15117.0,25.4,21.3,23.28333333333333,20.8,21.8,"[19.8, 21.8]",1.0,24.1,10.7,25.1,26.0,1.0,25.1,12.2,25.1,25.0,1.0,25.4,7.0,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,22.5,0.7,20.0,26.0
2023-06-05 22:35:00,27.5,14537.0,25.4,21.2,23.3,20.7,21.7,"[19.7, 21.7]",1.0,24.3,10.7,25.1,26.0,1.0,25.1,12.2,25.1,25.0,1.0,25.4,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.6,0.7,21.0,26.0
2023-06-05 22:40:00,27.7,14927.0,25.5,21.2,23.35,20.65,21.7,"[19.6, 21.7]",1.0,24.3,10.7,25.2,26.0,1.0,25.5,12.2,25.1,25.0,1.0,25.5,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.4,0.7,20.0,26.0
2023-06-05 22:45:00,27.5,14737.0,26.8,21.2,24.133333333333336,21.0,21.9,"[20.1, 21.9]",1.0,25.4,2.7,25.6,26.0,1.0,26.8,7.3,25.7,25.0,1.0,26.8,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,24.0,26.0,1.0,23.4,0.7,22.0,26.0
2023-06-05 22:50:00,27.4,15143.0,26.8,21.2,23.916666666666668,21.4,22.2,"[20.6, 22.2]",1.0,24.9,2.6,26.0,26.0,1.0,26.8,7.3,26.0,25.0,1.0,26.8,7.0,26.0,26.0,0.0,21.2,0.7,25.0,26.0,1.0,21.2,0.5,24.0,26.0,1.0,22.6,0.7,22.0,26.0
2023-06-05 22:55:00,27.3,14927.0,25.8,21.4,23.61666666666667,21.15,22.0,"[20.3, 22.0]",1.0,24.4,2.6,25.5,26.0,1.0,25.8,7.3,25.6,25.0,1.0,25.8,7.0,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,22.9,0.7,21.0,26.0
2023-06-05 23:00:00,27.3,14548.0,26.2,21.5,23.78333333333333,21.0,21.9,"[20.1, 21.9]",1.0,24.4,2.6,25.5,26.0,1.0,26.2,12.2,25.5,25.0,1.0,26.2,6.9,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,22.9,0.7,22.0,26.0
2023-06-05 23:05:00,27.3,15333.0,25.6,21.4,23.46666666666667,20.85,21.8,"[19.9, 21.8]",1.0,24.3,2.6,25.2,26.0,1.0,25.5,12.3,25.2,25.0,1.0,25.6,7.0,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,22.6,0.7,21.0,26.0
2023-06-05 23:10:00,27.2,15143.0,25.5,21.4,23.700000000000003,20.75,21.7,"[19.8, 21.7]",1.0,25.1,10.6,25.2,26.0,1.0,25.5,12.3,25.2,25.0,1.0,25.5,6.9,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,23.3,0.7,21.0,26.0
2023-06-05 23:15:00,27.5,14705.0,25.9,21.3,23.816666666666663,20.75,21.7,"[19.8, 21.7]",1.0,25.2,10.6,25.0,26.0,1.0,25.9,12.3,25.2,25.0,1.0,25.9,6.9,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,23.3,0.7,20.0,26.0
2023-06-05 23:20:00,27.4,15295.0,25.9,21.2,23.766666666666666,20.65,21.6,"[19.7, 21.6]",1.0,25.2,10.7,25.0,26.0,1.0,25.9,12.4,25.2,25.0,1.0,25.9,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,23.2,0.7,21.0,26.0
2023-06-05 23:25:00,27.4,15143.0,26.3,21.2,23.65,21.1,21.9,"[20.3, 21.9]",1.0,24.5,2.8,25.7,26.0,1.0,26.3,7.3,25.7,25.0,1.0,26.3,6.9,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,24.0,26.0,1.0,22.4,0.7,22.0,26.0
2023-06-05 23:30:00,27.8,14521.0,26.0,21.3,23.58333333333333,21.3,22.2,"[20.4, 22.2]",1.0,23.9,2.8,25.8,26.0,1.0,26.0,7.3,25.8,25.0,1.0,26.0,6.9,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,23.0,0.7,21.0,26.0
2023-06-05 23:35:00,27.8,14505.0,26.2,21.4,23.750000000000004,21.1,22.0,"[20.2, 22.0]",1.0,24.5,2.6,25.8,26.0,1.0,26.2,12.3,25.8,25.0,1.0,26.2,7.0,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,22.8,0.7,21.0,26.0
2023-06-05 23:40:00,27.7,14521.0,26.2,21.5,23.78333333333333,20.95,21.9,"[20.0, 21.9]",1.0,24.5,2.7,25.3,26.0,1.0,26.2,12.2,25.4,25.0,1.0,26.2,6.9,26.0,26.0,0.0,21.5,0.7,24.0,26.0,1.0,21.5,0.5,23.0,26.0,1.0,22.8,0.7,21.0,26.0
2023-06-05 23:45:00,27.7,14711.0,25.6,21.4,23.76666666666667,20.85,21.8,"[19.9, 21.8]",1.0,25.2,10.6,25.2,26.0,1.0,25.6,12.3,25.3,25.0,1.0,25.6,6.8,26.0,26.0,0.0,21.4,0.7,24.0,26.0,1.0,21.4,0.5,23.0,26.0,1.0,23.4,0.7,21.0,26.0
2023-06-05 23:50:00,27.8,14115.0,25.5,21.3,23.433333333333334,20.75,21.7,"[19.8, 21.7]",1.0,24.7,10.6,25.1,26.0,1.0,25.3,12.3,25.1,25.0,1.0,25.5,6.8,26.0,26.0,0.0,21.3,0.7,24.0,26.0,1.0,21.3,0.5,23.0,26.0,1.0,22.5,0.7,21.0,26.0
2023-06-05 23:55:00,27.7,14142.0,25.3,21.2,23.200000000000003,20.7,21.7,"[19.7, 21.7]",1.0,23.8,10.7,25.0,26.0,1.0,25.3,12.3,25.1,25.0,1.0,25.3,6.9,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.4,0.7,20.0,26.0
2023-06-06 00:00:00,27.4,14548.0,25.3,21.2,23.183333333333334,20.9,21.8,"[20.0, 21.8]",1.0,23.9,10.7,25.4,26.0,1.0,25.2,7.3,25.1,25.0,1.0,25.3,7.0,26.0,26.0,0.0,21.2,0.7,24.0,26.0,1.0,21.2,0.5,23.0,26.0,1.0,22.3,0.7,22.0,26.0
2023-06-06 00:05:00,27.5,14711.0,27.0,21.5,23.98333333333333,21.4,22.2,"[20.6, 22.2]",1.0,23.9,10.7,25.5,27.0,1.0,27.0,7.3,26.0,26.0,1.0,27.0,7.0,27.0,27.0,0.0,21.5,0.7,25.0,26.0,1.0,21.5,0.5,24.0,27.0,1.0,23.0,0.7,23.0,27.0
2023-06-06 00:10:00,27.4,14521.0,27.0,21.6,24.53333333333333,21.6,22.3,"[20.9, 22.3]",1.0,25.4,10.6,26.3,27.0,1.0,27.0,7.3,26.2,26.0,1.0,27.0,7.0,27.0,27.0,0.0,21.6,0.7,25.0,26.0,1.0,21.6,0.5,26.0,27.0,1.0,24.6,0.7,23.0,27.0
2023-06-06 00:15:00,27.3,15523.0,27.9,21.9,24.616666666666664,21.9,22.5,"[21.3, 22.5]",1.0,24.4,10.7,26.6,27.0,1.0,27.9,7.3,26.7,26.0,1.0,27.9,7.0,27.0,27.0,0.0,21.9,0.7,26.0,26.0,1.0,21.9,0.5,24.0,27.0,1.0,23.7,0.7,23.0,27.0
2023-06-06 00:20:00,27.6,14927.0,27.9,22.1,24.716666666666665,22.1,22.7,"[21.5, 22.7]",1.0,24.4,2.9,26.9,27.0,1.0,27.9,7.3,26.9,26.0,1.0,27.9,7.0,27.0,27.0,0.0,22.1,0.7,25.0,26.0,1.0,22.1,0.5,25.0,27.0,1.0,23.9,0.7,23.0,27.0
2023-06-06 00:25:00,27.6,15143.0,27.3,22.1,24.766666666666666,22.05,22.7,"[21.4, 22.7]",1.0,25.8,2.9,26.7,27.0,1.0,27.3,7.3,26.9,26.0,1.0,27.3,7.0,27.0,27.0,0.0,22.1,0.7,25.0,26.0,1.0,22.1,0.5,24.0,27.0,1.0,24.0,0.7,22.0,27.0
2023-06-06 00:30:00,27.5,14737.0,27.3,22.3,24.9,21.75,22.5,"[21.0, 22.5]",1.0,26.1,2.7,26.7,27.0,1.0,27.3,12.3,26.3,26.0,1.0,27.3,7.0,27.0,27.0,0.0,22.3,0.7,25.0,26.0,1.0,22.3,0.5,24.0,27.0,1.0,24.1,0.7,22.0,27.0
2023-06-06 00:35:00,27.3,14927.0,27.6,22.2,24.766666666666666,21.9,22.4,"[21.4, 22.4]",1.0,25.3,2.7,27.2,28.0,1.0,27.6,2.3,27.0,28.0,1.0,27.6,2.1,28.0,28.0,0.0,22.2,0.7,25.0,26.0,1.0,22.2,0.5,24.0,27.0,1.0,23.7,0.5,23.0,28.0
2023-06-06 00:40:00,27.5,14737.0,29.2,22.7,25.950000000000003,22.85,23.2,"[22.5, 23.2]",1.0,26.6,2.7,27.2,28.0,1.0,29.2,2.3,27.9,28.0,1.0,29.2,2.1,28.0,28.0,0.0,22.7,0.7,26.0,26.0,1.0,22.7,0.5,26.0,28.0,1.0,25.3,0.5,25.0,28.0
2023-06-06 00:45:00,27.4,15333.0,29.2,22.7,26.0,22.950000000000003,23.3,"[22.6, 23.3]",1.0,27.0,2.7,27.8,28.0,1.0,29.2,7.3,27.8,28.0,1.0,29.2,7.0,28.0,28.0,0.0,22.7,0.7,26.0,26.0,1.0,22.7,0.5,26.0,28.0,1.0,25.2,0.5,24.0,28.0
2023-06-06 00:50:00,27.2,14331.0,28.8,23.1,26.016666666666666,23.05,23.4,"[22.7, 23.4]",1.0,27.0,2.7,28.0,28.0,1.0,28.8,7.3,27.9,28.0,1.0,28.8,7.0,28.0,28.0,0.0,23.1,0.7,26.0,26.0,1.0,23.1,0.5,26.0,28.0,1.0,25.3,0.7,24.0,28.0
2023-06-06 00:55:00,27.4,15333.0,28.9,23.4,25.9,23.15,23.5,"[22.8, 23.5]",1.0,25.5,2.7,28.1,28.0,1.0,28.9,7.3,28.1,28.0,1.0,28.9,7.0,28.0,28.0,0.0,23.4,0.7,26.0,26.0,1.0,23.4,0.5,26.0,28.0,1.0,25.3,0.7,24.0,28.0
2023-06-06 01:00:00,27.3,15143.0,29.3,23.4,26.216666666666665,23.3,23.6,"[23.0, 23.6]",1.0,26.7,2.7,28.3,28.0,1.0,29.3,7.3,28.1,28.0,1.0,29.3,7.0,28.0,28.0,0.0,23.4,0.7,26.0,26.0,1.0,23.4,0.5,26.0,28.0,1.0,25.2,0.7,24.0,28.0
2023-06-06 01:05:00,27.4,,29.3,23.5,26.26666666666667,23.4,23.7,"[23.1, 23.7]",1.0,26.7,2.6,28.3,28.0,1.0,29.3,7.4,28.2,28.0,1.0,29.3,7.1,28.0,28.0,0.0,23.5,0.7,27.0,26.0,1.0,23.5,0.5,26.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-06 01:10:00,27.5,14548.0,29.2,23.7,26.3,23.4,23.7,"[23.1, 23.7]",1.0,26.6,2.6,28.4,28.0,1.0,29.2,7.3,28.4,28.0,1.0,29.2,7.0,28.0,28.0,0.0,23.7,0.7,26.0,26.0,1.0,23.7,0.5,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-06 01:15:00,27.2,15117.0,29.3,23.9,26.266666666666666,23.5,23.7,"[23.3, 23.7]",1.0,25.7,2.6,28.5,28.0,1.0,29.3,7.3,28.2,28.0,1.0,29.3,7.0,28.0,28.0,0.0,23.9,0.7,26.0,26.0,1.0,23.9,0.5,24.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-06 01:20:00,27.3,14548.0,29.3,24.0,26.3,23.45,23.7,"[23.2, 23.7]",1.0,25.7,2.6,28.4,28.0,1.0,29.3,7.3,28.3,28.0,1.0,29.3,7.0,28.0,28.0,0.0,24.0,0.7,26.0,26.0,1.0,24.0,0.5,26.0,28.0,1.0,25.5,0.7,26.0,28.0
2023-06-06 01:25:00,27.7,14927.0,29.0,24.0,26.38333333333333,23.55,23.8,"[23.3, 23.8]",1.0,26.7,10.4,28.5,28.0,1.0,29.0,7.3,28.4,28.0,1.0,29.0,7.1,28.0,28.0,0.0,24.0,0.7,27.0,26.0,1.0,24.0,0.5,26.0,28.0,1.0,25.6,0.7,26.0,28.0
2023-06-06 01:30:00,27.6,14548.0,29.4,24.0,26.6,23.6,23.9,"[23.3, 23.9]",1.0,27.1,10.4,28.6,28.0,1.0,29.4,7.3,28.5,28.0,1.0,29.4,7.1,28.0,28.0,0.0,24.0,0.7,27.0,26.0,1.0,24.0,0.5,26.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-06 01:35:00,27.4,15333.0,29.4,24.1,26.63333333333333,23.65,23.9,"[23.4, 23.9]",1.0,27.1,10.6,28.7,28.0,1.0,29.4,7.3,28.7,28.0,1.0,29.4,7.0,28.0,28.0,0.0,24.1,0.7,27.0,26.0,1.0,24.1,0.5,28.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-06 01:40:00,27.3,15117.0,29.9,24.2,26.766666666666666,23.65,23.9,"[23.4, 23.9]",1.0,26.8,2.7,28.5,28.0,1.0,29.9,7.3,28.4,28.0,1.0,29.9,7.0,28.0,28.0,0.0,24.2,0.7,26.0,26.0,1.0,24.2,0.5,26.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-06 01:45:00,27.4,14521.0,29.1,24.2,26.3,23.65,23.9,"[23.4, 23.9]",1.0,25.5,2.7,28.6,28.0,1.0,29.1,7.3,28.4,28.0,1.0,29.1,7.0,28.0,28.0,0.0,24.2,0.7,26.0,26.0,1.0,24.2,0.5,26.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-06 01:50:00,27.3,15333.0,29.1,24.3,26.33333333333333,23.7,24.0,"[23.4, 24.0]",1.0,25.5,2.7,28.7,28.0,1.0,29.1,7.3,28.7,28.0,1.0,29.1,7.0,28.0,28.0,0.0,24.3,0.7,27.0,26.0,1.0,24.3,0.5,26.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-06 01:55:00,27.2,14521.0,29.6,24.3,26.58333333333333,23.8,24.0,"[23.6, 24.0]",1.0,25.9,2.7,28.8,28.0,1.0,29.6,7.3,28.8,28.0,1.0,29.6,7.1,28.0,28.0,0.0,24.3,0.7,27.0,26.0,1.0,24.3,0.5,27.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-06 02:00:00,27.2,14548.0,29.3,24.4,26.683333333333337,23.8,24.0,"[23.6, 24.0]",1.0,26.9,10.7,28.8,28.0,1.0,29.3,7.3,28.7,28.0,1.0,29.3,7.1,28.0,28.0,0.0,24.4,0.7,27.0,26.0,1.0,24.4,4.4,27.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-06 02:05:00,27.1,14737.0,29.1,24.5,26.71666666666667,23.75,24.0,"[23.5, 24.0]",1.0,27.2,10.7,28.6,28.0,1.0,29.1,7.3,28.6,28.0,1.0,29.1,7.1,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,4.4,25.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-06 02:10:00,27.2,14694.0,29.1,24.5,26.61666666666667,23.8,24.0,"[23.6, 24.0]",1.0,26.7,10.6,28.7,28.0,1.0,29.1,7.3,28.7,28.0,1.0,29.1,7.0,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.5,26.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-06 02:15:00,27.3,15327.0,29.6,24.5,26.61666666666667,23.75,24.0,"[23.5, 24.0]",1.0,25.6,10.6,28.6,28.0,1.0,29.6,7.3,28.7,28.0,1.0,29.6,7.1,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,4.4,25.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-06 02:20:00,27.7,15143.0,28.9,24.5,26.383333333333336,23.8,24.1,"[23.5, 24.1]",1.0,25.6,2.8,28.7,28.0,1.0,28.9,7.3,28.6,28.0,1.0,28.9,7.0,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.5,26.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-06 02:25:00,27.6,15322.0,29.6,24.5,26.816666666666663,23.85,24.1,"[23.6, 24.1]",1.0,26.8,2.8,28.8,28.0,1.0,29.6,7.3,28.6,28.0,1.0,29.6,7.0,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.5,27.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-06 02:30:00,27.5,14927.0,29.6,24.5,26.816666666666663,23.9,24.2,"[23.6, 24.2]",1.0,26.8,2.6,28.8,28.0,1.0,29.6,7.3,28.8,28.0,1.0,29.6,7.1,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.5,25.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-06 02:35:00,27.2,15333.0,29.6,24.6,26.933333333333334,23.85,24.1,"[23.6, 24.1]",1.0,27.3,2.6,28.7,28.0,1.0,29.6,7.3,28.6,28.0,1.0,29.6,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.5,26.0,28.0,1.0,25.9,0.7,26.0,28.0
2023-06-06 02:40:00,27.0,15333.0,29.3,24.6,26.58333333333333,23.9,24.2,"[23.6, 24.2]",1.0,25.8,2.6,28.8,28.0,1.0,29.3,7.3,28.8,28.0,1.0,29.3,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.5,26.0,28.0,1.0,25.9,0.7,26.0,28.0
2023-06-06 02:45:00,27.4,14927.0,29.6,24.6,26.7,23.9,24.2,"[23.6, 24.2]",1.0,25.8,9.7,28.8,28.0,1.0,29.6,7.3,28.6,28.0,1.0,29.6,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.5,25.0,28.0,1.0,26.0,0.7,25.0,28.0
2023-06-06 02:50:00,27.2,14927.0,30.0,24.6,26.816666666666663,23.9,24.2,"[23.6, 24.2]",1.0,25.8,10.6,28.8,28.0,1.0,30.0,7.3,28.8,28.0,1.0,30.0,7.1,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.5,26.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-06 02:55:00,27.2,15712.0,30.0,24.6,27.05,24.0,24.3,"[23.7, 24.3]",1.0,27.2,10.6,28.9,28.0,1.0,30.0,7.3,28.8,28.0,1.0,30.0,7.1,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.5,27.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-06 03:00:00,27.3,15333.0,29.9,24.6,27.066666666666663,23.6,24.0,"[23.2, 24.0]",1.0,27.4,10.6,28.9,28.0,1.0,29.9,11.2,28.4,28.0,1.0,29.9,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.5,26.0,28.0,1.0,26.0,0.7,24.0,28.0
2023-06-06 03:05:00,27.4,14711.0,28.8,24.5,26.5,23.25,23.7,"[22.8, 23.7]",1.0,27.4,2.7,28.4,28.0,1.0,28.2,12.3,28.1,28.0,1.0,28.8,7.0,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.5,26.0,28.0,1.0,25.6,0.7,24.0,28.0
2023-06-06 03:10:00,27.3,14737.0,28.8,24.5,26.416666666666668,23.450000000000003,23.8,"[23.1, 23.8]",1.0,26.6,2.6,28.4,28.0,1.0,28.8,7.3,28.4,28.0,1.0,28.8,7.0,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.5,26.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-06 03:15:00,27.4,15333.0,29.5,24.4,26.55,23.65,24.0,"[23.3, 24.0]",1.0,26.0,2.6,28.6,28.0,1.0,29.5,7.3,28.6,28.0,1.0,29.5,7.0,28.0,28.0,0.0,24.4,0.7,27.0,26.0,1.0,24.4,0.5,26.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-06 03:20:00,27.4,14927.0,29.5,24.4,26.55,23.8,24.2,"[23.4, 24.2]",1.0,26.0,2.7,28.7,28.0,1.0,29.5,7.3,28.7,28.0,1.0,29.5,7.1,28.0,28.0,0.0,24.4,0.7,27.0,26.0,1.0,24.4,0.5,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-06 03:25:00,27.4,14927.0,29.9,24.6,26.83333333333333,23.9,24.2,"[23.6, 24.2]",1.0,26.4,2.6,28.7,28.0,1.0,29.9,7.3,28.8,28.0,1.0,29.9,7.1,28.0,28.0,0.0,24.6,0.7,28.0,26.0,1.0,24.6,0.5,27.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-06 03:30:00,27.3,14737.0,29.9,24.6,27.03333333333333,23.950000000000003,24.3,"[23.6, 24.3]",1.0,27.3,2.6,28.9,28.0,1.0,29.9,7.3,28.9,28.0,1.0,29.9,7.1,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.5,27.0,28.0,1.0,25.9,0.7,26.0,28.0
2023-06-06 03:35:00,27.3,15523.0,29.7,24.7,26.85,23.950000000000003,24.3,"[23.6, 24.3]",1.0,26.4,10.6,28.8,28.0,1.0,29.7,7.3,28.6,28.0,1.0,29.7,7.0,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,4.3,26.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-06 03:40:00,27.3,14521.0,29.2,24.7,26.6,23.950000000000003,24.3,"[23.6, 24.3]",1.0,25.8,10.6,28.8,28.0,1.0,29.2,7.3,28.8,28.0,1.0,29.2,7.0,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.5,26.0,28.0,1.0,26.0,0.7,25.0,28.0
2023-06-06 03:45:00,27.3,14331.0,29.1,24.7,26.566666666666663,23.950000000000003,24.3,"[23.6, 24.3]",1.0,25.8,2.8,28.8,28.0,1.0,29.1,7.3,28.6,28.0,1.0,29.1,7.0,28.0,28.0,0.0,24.7,0.7,26.0,26.0,1.0,24.7,0.5,25.0,28.0,1.0,26.0,0.7,25.0,28.0
2023-06-06 03:50:00,27.6,14738.0,29.1,24.7,26.566666666666663,23.950000000000003,24.3,"[23.6, 24.3]",1.0,25.8,2.8,28.8,28.0,1.0,29.1,7.3,28.8,28.0,1.0,29.1,7.0,28.0,28.0,0.0,24.7,0.7,26.0,26.0,1.0,24.7,0.5,26.0,28.0,1.0,26.0,0.7,25.0,28.0
2023-06-06 03:55:00,27.2,14927.0,29.6,24.8,26.95,24.05,24.4,"[23.7, 24.4]",1.0,26.9,2.6,28.9,28.0,1.0,29.6,7.3,28.9,28.0,1.0,29.6,7.0,28.0,28.0,0.0,24.8,0.7,27.0,26.0,1.0,24.8,0.5,27.0,28.0,1.0,26.0,0.7,26.0,28.0
2023-06-06 04:00:00,27.1,15333.0,29.6,24.8,26.9,23.700000000000003,24.1,"[23.3, 24.1]",1.0,27.0,2.6,28.5,28.0,1.0,29.6,12.4,28.4,28.0,1.0,29.6,7.0,28.0,28.0,0.0,24.8,0.7,27.0,26.0,1.0,24.8,0.5,26.0,28.0,1.0,25.6,0.7,24.0,28.0
2023-06-06 04:05:00,27.3,15333.0,28.4,24.6,26.38333333333333,23.25,23.8,"[22.7, 23.8]",1.0,26.7,2.6,27.9,28.0,1.0,28.4,12.4,28.0,28.0,1.0,28.4,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.5,25.0,28.0,1.0,25.6,0.7,24.0,28.0
2023-06-06 04:10:00,27.4,14927.0,28.4,24.6,26.16666666666666,23.45,23.9,"[23.0, 23.9]",1.0,25.9,10.5,28.4,28.0,1.0,28.4,7.3,28.4,28.0,1.0,28.4,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.5,25.0,28.0,1.0,25.1,0.7,24.0,28.0
2023-06-06 04:15:00,27.6,14738.0,29.4,24.5,26.5,23.65,24.0,"[23.3, 24.0]",1.0,25.9,10.6,28.6,28.0,1.0,29.4,7.3,28.5,28.0,1.0,29.4,7.0,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.5,26.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-06 04:20:00,27.4,14737.0,29.4,24.5,26.55,23.75,24.2,"[23.3, 24.2]",1.0,26.0,10.6,28.5,28.0,1.0,29.4,7.3,28.5,28.0,1.0,29.4,7.0,28.0,28.0,0.0,24.5,0.7,26.0,26.0,1.0,24.5,0.5,25.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-06 04:25:00,27.5,15333.0,29.1,24.5,26.616666666666664,23.8,24.2,"[23.4, 24.2]",1.0,26.9,10.6,28.6,28.0,1.0,29.1,7.3,28.6,28.0,1.0,29.1,7.0,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.5,26.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-06 04:30:00,27.3,15117.0,29.8,24.5,26.916666666666668,23.9,24.3,"[23.5, 24.3]",1.0,27.2,2.7,28.7,28.0,1.0,29.8,7.3,28.7,28.0,1.0,29.8,7.0,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.5,26.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-06 04:35:00,27.3,15333.0,29.6,24.6,26.883333333333336,23.85,24.2,"[23.5, 24.2]",1.0,27.1,2.6,28.6,28.0,1.0,29.6,7.3,28.5,28.0,1.0,29.6,7.1,28.0,28.0,0.0,24.6,0.7,26.0,26.0,1.0,24.6,0.5,26.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-06 04:40:00,27.5,15138.0,29.0,24.6,26.53333333333333,23.950000000000003,24.3,"[23.6, 24.3]",1.0,26.2,2.6,28.7,28.0,1.0,29.0,7.3,28.7,28.0,1.0,29.0,7.1,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.5,26.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-06 04:45:00,27.6,14711.0,29.5,24.6,26.666666666666668,23.950000000000003,24.3,"[23.6, 24.3]",1.0,26.0,2.6,28.7,28.0,1.0,29.5,7.3,28.6,28.0,1.0,29.5,7.0,28.0,28.0,0.0,24.6,0.7,26.0,26.0,1.0,24.6,0.5,24.0,28.0,1.0,25.8,0.7,25.0,28.0
