time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,159868_c,159868_h,159868_p,159868_r,159868_s,159869_c,159869_h,159869_p,159869_r,159869_s,159870_c,159870_h,159870_p,159870_r,159870_s,3793401_c,3793401_h,3793401_p,3793401_r,3793401_s,3793402_c,3793402_h,3793402_p,3793402_r,3793402_s,3793403_c,3793403_h,3793403_p,3793403_r,3793403_s
2023-06-06 04:50:00,27.5,15143.0,29.2,24.7,26.75,23.950000000000003,24.3,"[23.6, 24.3]",1.0,26.8,10.4,28.7,28.0,1.0,29.2,7.3,28.7,28.0,1.0,29.2,7.1,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.5,26.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-06 04:55:00,27.7,14711.0,29.2,24.7,26.75,23.950000000000003,24.3,"[23.6, 24.3]",1.0,26.8,10.4,28.8,28.0,1.0,29.2,7.3,28.6,28.0,1.0,29.2,7.1,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.5,25.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-06 05:00:00,27.8,14738.0,29.4,24.7,26.916666666666668,23.950000000000003,24.3,"[23.6, 24.3]",1.0,27.4,10.6,28.7,28.0,1.0,29.4,7.3,28.7,28.0,1.0,29.4,7.0,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.5,26.0,28.0,1.0,25.9,0.7,26.0,28.0
2023-06-06 05:05:00,27.6,14711.0,29.8,24.7,26.9,24.0,24.4,"[23.6, 24.4]",1.0,26.5,10.6,28.9,28.0,1.0,29.8,7.3,28.9,28.0,1.0,29.8,7.0,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.5,27.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-06 05:10:00,27.7,14927.0,29.8,24.7,26.816666666666663,23.75,24.2,"[23.3, 24.2]",1.0,26.0,2.6,28.4,28.0,1.0,29.8,12.4,28.6,28.0,1.0,29.8,7.0,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.6,27.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-06 05:15:00,27.6,15522.0,28.8,24.8,26.36666666666667,23.25,23.7,"[22.8, 23.7]",1.0,26.0,2.6,28.4,28.0,1.0,28.4,12.4,28.0,28.0,1.0,28.8,7.0,28.0,28.0,0.0,24.8,0.7,27.0,26.0,1.0,24.8,0.6,26.0,28.0,1.0,25.4,0.7,24.0,28.0
2023-06-06 05:20:00,27.6,14722.0,28.4,24.5,26.23333333333333,23.4,23.9,"[22.9, 23.9]",1.0,26.2,2.6,28.1,28.0,1.0,28.4,7.3,28.4,28.0,1.0,28.4,7.0,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.6,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-06 05:25:00,27.7,15306.0,29.8,24.4,26.9,23.65,24.1,"[23.2, 24.1]",1.0,27.5,2.6,28.5,28.0,1.0,29.8,7.3,28.6,28.0,1.0,29.8,7.0,28.0,28.0,0.0,24.4,0.7,27.0,26.0,1.0,24.4,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-06 05:30:00,27.7,14927.0,29.7,24.6,26.95,23.85,24.3,"[23.4, 24.3]",1.0,27.4,2.6,28.5,28.0,1.0,29.7,7.3,28.7,28.0,1.0,29.7,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-06 05:35:00,27.5,14927.0,29.7,24.8,26.933333333333334,23.95,24.4,"[23.5, 24.4]",1.0,26.9,11.0,28.7,28.0,1.0,29.7,7.3,28.8,28.0,1.0,29.7,7.1,28.0,28.0,0.0,24.8,0.7,27.0,26.0,1.0,24.8,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-06 05:40:00,27.5,14927.0,30.0,24.9,26.950000000000003,24.05,24.5,"[23.6, 24.5]",1.0,26.0,10.6,28.8,28.0,1.0,30.0,7.3,28.8,28.0,1.0,30.0,7.1,28.0,28.0,0.0,24.9,0.7,27.0,26.0,1.0,24.9,0.6,27.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-06 05:45:00,27.6,14921.0,29.8,25.0,26.96666666666667,23.6,24.1,"[23.1, 24.1]",1.0,26.2,10.6,28.3,28.0,1.0,29.8,12.4,28.4,28.0,1.0,29.8,7.1,28.0,28.0,0.0,25.0,0.7,27.0,26.0,1.0,25.0,0.6,27.0,28.0,1.0,26.0,0.7,23.0,28.0
2023-06-06 05:50:00,27.4,14927.0,28.9,24.9,26.633333333333336,23.25,23.7,"[22.8, 23.7]",,27.1,,,,,28.9,,,,,28.9,,,,,24.9,,,,,24.9,,,,,25.1,,,
2023-06-06 05:55:00,27.4,14737.0,29.5,24.5,26.75,23.45,23.9,"[23.0, 23.9]",1.0,27.1,10.6,28.3,28.0,1.0,29.5,7.3,28.5,28.0,1.0,29.5,7.0,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.6,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-06 06:00:00,27.4,15316.0,29.5,24.6,26.78333333333333,23.75,24.2,"[23.3, 24.2]",1.0,27.1,2.6,28.5,28.0,1.0,29.5,7.3,28.7,28.0,1.0,29.5,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.6,29.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-06 06:05:00,27.5,15117.0,29.8,24.7,26.75,23.9,24.4,"[23.4, 24.4]",1.0,25.9,2.6,28.6,28.0,1.0,29.8,7.3,28.8,28.0,1.0,29.8,7.0,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.6,27.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-06 06:10:00,27.5,14548.0,29.8,24.9,26.83333333333333,24.0,24.5,"[23.5, 24.5]",1.0,25.9,2.6,28.8,28.0,1.0,29.8,7.3,28.9,28.0,1.0,29.8,7.0,28.0,28.0,0.0,24.9,0.7,28.0,26.0,1.0,24.9,0.6,29.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-06 06:15:00,27.6,14927.0,29.8,25.0,27.0,23.4,23.9,"[22.9, 23.9]",1.0,26.5,2.6,28.8,28.0,1.0,29.8,12.3,28.2,28.0,1.0,29.8,6.8,28.0,28.0,0.0,25.0,0.7,27.0,26.0,1.0,25.0,0.6,27.0,28.0,1.0,25.9,0.7,23.0,28.0
2023-06-06 06:20:00,27.7,15523.0,29.2,24.5,26.666666666666668,23.25,23.7,"[22.8, 23.7]",1.0,27.2,2.6,27.9,28.0,1.0,29.2,12.3,28.2,28.0,1.0,29.2,6.8,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.6,27.0,28.0,1.0,25.4,0.7,24.0,28.0
2023-06-06 06:25:00,27.7,14738.0,29.2,24.5,26.516666666666666,23.55,24.0,"[23.1, 24.0]",1.0,26.5,10.6,27.9,28.0,1.0,29.2,7.3,28.5,28.0,1.0,29.2,7.0,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.6,27.0,28.0,1.0,25.2,0.7,25.0,28.0
2023-06-06 06:30:00,27.7,15523.0,29.6,24.6,26.65,23.75,24.2,"[23.3, 24.2]",1.0,26.1,10.7,28.5,28.0,1.0,29.6,7.3,28.7,28.0,1.0,29.6,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.6,27.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-06 06:35:00,27.6,14927.0,29.7,24.7,26.78333333333333,23.9,24.4,"[23.4, 24.4]",1.0,26.1,10.7,28.7,28.0,1.0,29.7,7.3,28.8,28.0,1.0,29.7,7.0,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.6,27.0,28.0,1.0,25.8,0.7,25.0,28.0
2023-06-06 06:40:00,27.4,14737.0,29.7,25.0,27.08333333333333,24.05,24.5,"[23.6, 24.5]",1.0,27.3,10.7,28.7,28.0,1.0,29.7,7.3,28.8,28.0,1.0,29.7,7.0,28.0,28.0,0.0,25.0,0.7,27.0,26.0,1.0,25.0,0.6,27.0,28.0,1.0,25.8,0.7,26.0,28.0
2023-06-06 06:45:00,27.4,15523.0,29.8,25.0,27.133333333333336,23.65,24.2,"[23.1, 24.2]",1.0,27.3,10.7,28.3,28.0,1.0,29.8,7.4,28.5,28.0,1.0,29.8,7.1,28.0,28.0,0.0,25.0,0.7,27.0,26.0,1.0,25.0,0.6,27.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-06 06:50:00,27.4,15333.0,28.4,24.9,26.466666666666665,23.15,23.7,"[22.6, 23.7]",1.0,26.5,2.7,27.7,28.0,1.0,28.4,12.5,28.0,28.0,1.0,28.4,7.0,28.0,28.0,0.0,24.9,0.7,27.0,26.0,1.0,24.9,0.6,27.0,28.0,1.0,25.7,0.7,23.0,28.0
2023-06-06 06:55:00,27.4,14927.0,29.2,24.6,26.55,23.4,23.9,"[22.9, 23.9]",1.0,26.5,2.7,27.7,28.0,1.0,29.2,7.3,28.4,28.0,1.0,29.2,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.6,27.0,28.0,1.0,25.2,0.7,25.0,28.0
2023-06-06 07:00:00,27.4,15143.0,29.2,24.7,26.51666666666667,23.75,24.2,"[23.3, 24.2]",1.0,26.0,2.6,28.4,28.0,1.0,29.2,7.3,28.6,28.0,1.0,29.2,7.0,28.0,28.0,0.0,24.7,0.7,28.0,26.0,1.0,24.7,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-06 07:05:00,27.5,15522.0,29.6,24.7,26.7,23.9,24.4,"[23.4, 24.4]",1.0,26.0,,28.7,28.0,1.0,29.6,,28.8,28.0,1.0,29.6,,28.0,28.0,0.0,24.7,,27.0,26.0,1.0,24.7,,27.0,28.0,1.0,25.6,,25.0,28.0
2023-06-06 07:10:00,27.6,15333.0,30.0,24.9,26.933333333333334,24.05,24.5,"[23.6, 24.5]",1.0,26.1,2.6,28.9,28.0,1.0,30.0,7.4,28.9,28.0,1.0,30.0,7.1,28.0,28.0,0.0,24.9,0.7,28.0,26.0,1.0,24.9,0.6,27.0,28.0,1.0,25.7,0.7,26.0,28.0
2023-06-06 07:15:00,27.5,15116.0,30.0,24.9,27.21666666666667,23.7,24.2,"[23.2, 24.2]",1.0,27.6,2.6,28.3,28.0,1.0,30.0,7.4,28.4,28.0,1.0,30.0,7.1,28.0,28.0,0.0,24.9,0.7,27.0,26.0,1.0,24.9,0.6,27.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-06 07:20:00,27.6,14927.0,28.9,24.6,26.41666666666666,23.15,23.7,"[22.6, 23.7]",1.0,26.3,10.8,27.8,28.0,1.0,28.9,12.4,28.0,28.0,1.0,28.9,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.6,27.0,28.0,1.0,25.2,0.7,23.0,28.0
2023-06-06 07:25:00,27.6,15143.0,28.4,24.6,26.2,23.5,24.0,"[23.0, 24.0]",1.0,26.0,10.6,28.2,28.0,1.0,28.4,7.3,28.4,28.0,1.0,28.4,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.6,27.0,28.0,1.0,25.2,0.7,25.0,28.0
2023-06-06 07:30:00,28.1,14927.0,29.4,24.6,26.65,23.8,24.3,"[23.3, 24.3]",1.0,26.5,10.7,28.2,28.0,1.0,29.4,7.4,28.7,28.0,1.0,29.4,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.6,28.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-06 07:35:00,28.1,15522.0,29.8,24.7,26.88333333333333,23.9,24.4,"[23.4, 24.4]",1.0,26.7,10.7,28.7,28.0,1.0,29.8,7.4,28.9,28.0,1.0,29.8,7.0,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.6,27.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-06 07:40:00,28.0,14332.0,29.9,25.0,27.166666666666668,24.05,24.5,"[23.6, 24.5]",1.0,27.5,10.7,28.9,28.0,1.0,29.9,7.4,29.0,28.0,1.0,29.9,7.0,28.0,28.0,0.0,25.0,0.7,27.0,26.0,1.0,25.0,0.6,28.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-06 07:45:00,28.1,14927.0,29.9,24.8,26.9,23.55,24.1,"[23.0, 24.1]",1.0,26.1,2.7,28.2,28.0,1.0,29.9,12.5,28.3,28.0,1.0,29.9,7.1,28.0,28.0,0.0,24.8,0.7,28.0,26.0,1.0,24.8,0.6,27.0,28.0,1.0,25.9,0.7,23.0,28.0
2023-06-06 07:50:00,28.3,15117.0,28.8,24.5,26.3,23.15,23.7,"[22.6, 23.7]",1.0,26.1,2.7,27.9,28.0,1.0,28.8,12.5,28.1,28.0,1.0,28.8,7.1,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.6,27.0,28.0,1.0,25.1,0.7,24.0,28.0
2023-06-06 07:55:00,28.7,14711.0,29.6,24.5,26.65,23.5,24.0,"[23.0, 24.0]",1.0,26.6,2.7,28.2,28.0,1.0,29.6,7.4,28.5,28.0,1.0,29.6,7.1,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.6,27.0,28.0,1.0,25.1,0.7,25.0,28.0
2023-06-06 08:00:00,28.7,15143.0,29.9,24.6,26.98333333333333,23.8,24.3,"[23.3, 24.3]",1.0,27.5,2.7,28.5,28.0,1.0,29.9,7.4,28.7,28.0,1.0,29.9,7.1,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.6,28.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-06 08:05:00,28.7,14927.0,29.9,24.7,27.016666666666666,23.95,24.5,"[23.4, 24.5]",1.0,27.3,2.6,28.7,28.0,1.0,29.9,7.4,28.9,28.0,1.0,29.9,7.1,28.0,28.0,0.0,24.7,0.7,28.0,26.0,1.0,24.7,0.6,28.0,28.0,1.0,25.6,0.7,26.0,28.0
2023-06-06 08:10:00,28.8,15333.0,29.9,24.9,27.1,23.75,24.3,"[23.2, 24.3]",1.0,27.3,2.6,28.3,28.0,1.0,29.9,7.4,28.9,28.0,1.0,29.9,7.1,28.0,28.0,0.0,24.9,0.7,27.0,26.0,1.0,24.9,0.6,27.0,28.0,1.0,25.7,0.7,24.0,28.0
2023-06-06 08:15:00,28.9,14927.0,29.5,24.9,26.75,23.200000000000003,23.8,"[22.6, 23.8]",1.0,26.0,2.6,27.9,28.0,1.0,29.5,12.5,28.0,28.0,1.0,29.5,7.0,28.0,28.0,0.0,24.9,0.7,27.0,26.0,1.0,24.9,0.6,26.0,28.0,1.0,25.7,0.7,23.0,28.0
2023-06-06 08:20:00,29.0,15143.0,28.4,24.6,26.2,23.45,24.0,"[22.9, 24.0]",1.0,26.0,10.6,28.3,28.0,1.0,28.4,7.3,28.4,28.0,1.0,28.4,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.6,26.0,28.0,1.0,25.2,0.7,25.0,28.0
2023-06-06 08:25:00,29.0,14732.0,29.8,24.7,26.9,23.8,24.3,"[23.3, 24.3]",1.0,26.9,10.7,28.5,28.0,1.0,29.8,7.3,28.7,28.0,1.0,29.8,7.0,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.6,27.0,28.0,1.0,25.5,0.7,25.0,28.0
2023-06-06 08:30:00,28.7,15712.0,29.5,24.7,26.75,23.9,24.4,"[23.4, 24.4]",1.0,26.4,10.7,28.6,28.0,1.0,29.5,7.3,28.8,28.0,1.0,29.5,7.0,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-06 08:35:00,28.5,15117.0,29.5,24.8,26.950000000000003,24.05,24.5,"[23.6, 24.5]",1.0,27.2,10.6,28.8,28.0,1.0,29.5,7.4,28.9,28.0,1.0,29.5,7.2,28.0,28.0,0.0,24.8,0.7,27.0,26.0,1.0,24.8,0.6,27.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-06 08:40:00,28.4,14737.0,29.8,25.0,26.96666666666667,23.75,24.3,"[23.2, 24.3]",1.0,26.3,10.7,28.4,28.0,1.0,29.8,12.4,28.5,28.0,1.0,29.8,7.0,28.0,28.0,0.0,25.0,0.7,27.0,26.0,1.0,25.0,0.6,27.0,28.0,1.0,25.9,0.7,24.0,28.0
2023-06-06 08:45:00,28.6,14331.0,28.7,24.6,26.3,23.200000000000003,23.8,"[22.6, 23.8]",1.0,26.0,10.7,27.8,28.0,1.0,28.7,12.4,28.1,28.0,1.0,28.7,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.6,27.0,28.0,1.0,25.2,0.7,23.0,28.0
2023-06-06 08:50:00,28.6,,29.0,24.5,26.58333333333333,23.4,23.9,"[22.9, 23.9]",1.0,27.2,2.7,28.1,28.0,1.0,29.0,7.3,28.4,28.0,1.0,29.0,7.0,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-06 08:55:00,28.7,14711.0,30.0,24.5,26.916666666666668,23.7,24.2,"[23.2, 24.2]",1.0,27.2,2.6,28.5,28.0,1.0,30.0,7.4,28.6,28.0,1.0,30.0,7.0,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-06 09:00:00,28.9,15333.0,30.0,24.8,27.149999999999995,23.9,24.4,"[23.4, 24.4]",1.0,27.6,2.6,28.5,28.0,1.0,30.0,7.4,28.6,28.0,1.0,30.0,7.1,28.0,28.0,0.0,24.8,0.7,27.0,26.0,1.0,24.8,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-06 09:05:00,28.7,14521.0,29.8,25.0,26.96666666666667,24.05,24.5,"[23.6, 24.5]",1.0,26.3,,28.9,28.0,1.0,29.8,,28.9,28.0,1.0,29.8,,28.0,28.0,0.0,25.0,,29.0,26.0,1.0,25.0,,28.0,28.0,1.0,25.9,,25.0,28.0
2023-06-06 09:10:00,28.2,15111.0,29.0,24.9,26.683333333333334,23.65,24.2,"[23.1, 24.2]",1.0,26.6,10.7,28.2,28.0,1.0,29.0,12.5,28.5,28.0,1.0,29.0,7.0,28.0,28.0,0.0,24.9,0.7,27.0,26.0,1.0,24.9,0.6,27.0,28.0,1.0,25.7,0.7,23.0,28.0
2023-06-06 09:15:00,28.4,15328.0,28.6,24.9,26.6,23.15,23.7,"[22.6, 23.7]",1.0,26.9,10.7,28.2,28.0,1.0,28.6,12.5,28.1,28.0,1.0,28.6,7.0,28.0,28.0,0.0,24.9,0.7,27.0,26.0,1.0,24.9,0.6,27.0,28.0,1.0,25.7,0.7,23.0,28.0
2023-06-06 09:20:00,28.4,15116.0,28.6,24.5,26.4,23.45,24.0,"[22.9, 24.0]",1.0,26.9,10.7,28.2,28.0,1.0,28.6,7.3,28.4,28.0,1.0,28.6,7.0,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-06 09:25:00,28.5,15348.0,29.4,24.7,26.816666666666663,23.7,24.2,"[23.2, 24.2]",1.0,27.4,2.7,28.4,28.0,1.0,29.4,7.3,28.6,28.0,1.0,29.4,7.0,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-06 09:30:00,28.2,15131.0,29.9,24.7,27.03333333333333,23.9,24.4,"[23.4, 24.4]",1.0,27.3,2.7,28.7,28.0,1.0,29.9,7.3,28.8,28.0,1.0,29.9,7.0,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-06 09:35:00,28.6,14949.0,30.0,25.0,27.066666666666663,24.1,24.6,"[23.6, 24.6]",1.0,26.5,2.6,28.8,28.0,1.0,30.0,7.3,28.9,28.0,1.0,30.0,7.0,28.0,28.0,0.0,25.0,0.7,27.0,26.0,1.0,25.0,0.6,27.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-06 09:40:00,28.6,14556.0,30.0,25.0,27.23333333333333,23.65,24.2,"[23.1, 24.2]",1.0,27.5,2.6,28.3,28.0,1.0,30.0,12.3,28.4,28.0,1.0,30.0,7.0,28.0,28.0,0.0,25.0,0.7,27.0,26.0,1.0,25.0,0.6,27.0,28.0,1.0,25.9,0.7,25.0,28.0
2023-06-06 09:45:00,28.4,14339.0,28.9,24.5,26.63333333333333,23.2,23.7,"[22.7, 23.7]",1.0,27.3,2.6,27.9,28.0,1.0,28.9,7.4,28.1,28.0,1.0,28.9,7.0,28.0,28.0,0.0,24.5,0.7,29.0,26.0,1.0,24.5,0.6,27.0,28.0,1.0,25.7,0.7,24.0,28.0
2023-06-06 09:50:00,28.3,15117.0,28.8,24.6,26.53333333333333,23.5,24.0,"[23.0, 24.0]",1.0,27.3,2.6,28.2,28.0,1.0,28.8,7.4,28.5,28.0,1.0,28.8,7.0,28.0,28.0,0.0,24.6,0.7,28.0,26.0,1.0,24.6,0.6,27.0,28.0,1.0,25.1,0.7,25.0,28.0
2023-06-06 09:55:00,28.2,15117.0,29.7,24.6,26.7,23.8,24.3,"[23.3, 24.3]",1.0,26.2,2.7,28.2,28.0,1.0,29.7,7.3,28.7,28.0,1.0,29.7,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.6,28.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-06 10:00:00,28.0,14718.0,29.7,24.7,26.866666666666664,24.0,24.5,"[23.5, 24.5]",1.0,26.7,2.6,28.8,28.0,1.0,29.7,7.3,28.9,28.0,1.0,29.7,7.0,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.6,27.0,28.0,1.0,25.7,0.7,25.0,28.0
2023-06-06 10:05:00,27.7,15333.0,29.8,24.9,27.08333333333334,23.65,24.2,"[23.1, 24.2]",1.0,27.3,10.7,28.3,28.0,1.0,29.8,12.4,28.4,28.0,1.0,29.8,7.0,28.0,28.0,0.0,24.9,0.7,27.0,26.0,1.0,24.9,0.6,27.0,28.0,1.0,25.8,0.7,24.0,28.0
2023-06-06 10:10:00,27.7,14737.0,28.4,24.9,26.58333333333333,23.25,23.8,"[22.7, 23.8]",1.0,27.3,10.7,27.8,28.0,1.0,28.4,12.4,28.1,28.0,1.0,28.4,7.0,28.0,28.0,0.0,24.9,0.7,27.0,26.0,1.0,24.9,0.6,27.0,28.0,1.0,25.6,0.7,24.0,28.0
2023-06-06 10:15:00,27.7,14927.0,28.4,24.6,26.383333333333336,23.4,23.9,"[22.9, 23.9]",1.0,27.0,10.6,28.1,28.0,1.0,28.4,7.3,28.4,28.0,1.0,28.4,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-06 10:20:00,27.8,15143.0,29.3,24.5,26.48333333333333,23.8,24.3,"[23.3, 24.3]",1.0,26.0,10.6,28.1,28.0,1.0,29.3,7.3,28.4,28.0,1.0,29.3,7.0,28.0,28.0,0.0,24.5,0.7,28.0,26.0,1.0,24.5,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-06 10:25:00,28.0,15117.0,30.1,24.7,26.866666666666664,23.95,24.5,"[23.4, 24.5]",1.0,26.0,10.6,28.8,28.0,1.0,30.1,7.3,28.7,28.0,1.0,30.1,7.1,28.0,28.0,0.0,24.7,0.7,28.0,26.0,1.0,24.7,0.6,27.0,28.0,1.0,25.6,0.7,26.0,28.0
2023-06-06 10:30:00,27.7,15143.0,29.8,25.0,26.9,23.9,24.4,"[23.4, 24.4]",1.0,26.0,10.9,28.6,28.0,1.0,29.8,7.3,28.9,28.0,1.0,29.8,7.1,28.0,28.0,0.0,25.0,0.7,27.0,26.0,1.0,25.0,0.6,28.0,28.0,1.0,25.8,0.7,24.0,28.0
2023-06-06 10:35:00,27.4,14115.0,29.2,25.0,26.96666666666667,23.35,23.9,"[22.8, 23.9]",1.0,27.6,10.7,28.0,28.0,1.0,29.2,12.7,28.2,28.0,1.0,29.2,7.1,28.0,28.0,0.0,25.0,0.7,27.0,26.0,1.0,25.0,0.6,27.0,28.0,1.0,25.8,0.7,23.0,28.0
2023-06-06 10:40:00,27.3,15523.0,28.5,24.7,26.433333333333337,23.3,23.8,"[22.8, 23.8]",1.0,26.9,2.7,28.0,28.0,1.0,28.5,7.3,28.3,28.0,1.0,28.5,7.0,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-06 10:45:00,27.1,14927.0,29.8,24.6,26.86666666666667,23.65,24.2,"[23.1, 24.2]",1.0,27.1,2.7,28.4,28.0,1.0,29.8,7.3,28.6,28.0,1.0,29.8,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.6,27.0,28.0,1.0,25.3,0.7,25.0,28.0
2023-06-06 10:50:00,27.1,15333.0,29.6,24.6,26.83333333333333,23.9,24.4,"[23.4, 24.4]",1.0,27.0,2.6,28.7,28.0,1.0,29.6,7.3,28.8,28.0,1.0,29.6,7.0,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.6,27.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-06 10:55:00,27.0,15143.0,29.6,25.0,27.05,24.05,24.6,"[23.5, 24.6]",1.0,27.5,2.6,28.7,28.0,1.0,29.6,7.3,28.9,28.0,1.0,29.6,7.0,28.0,28.0,0.0,25.0,0.7,28.0,26.0,1.0,25.0,0.6,28.0,28.0,1.0,25.6,0.7,25.0,28.0
2023-06-06 11:00:00,27.0,15143.0,29.0,25.0,26.71666666666667,23.55,24.1,"[23.0, 24.1]",1.0,26.4,2.6,28.1,28.0,1.0,29.0,12.3,28.3,28.0,1.0,29.0,7.0,28.0,28.0,0.0,25.0,0.7,27.0,26.0,1.0,25.0,0.6,27.0,28.0,1.0,25.9,0.7,23.0,28.0
2023-06-06 11:05:00,26.7,14332.0,,,,23.3,23.8,"[22.8, 23.8]",1.0,,2.6,27.8,28.0,1.0,,12.3,28.1,28.0,1.0,,7.0,28.0,28.0,0.0,,0.7,27.0,26.0,1.0,,0.6,27.0,28.0,1.0,,0.7,24.0,28.0
2023-06-06 11:10:00,26.6,14927.0,29.2,24.5,26.616666666666664,23.6,24.1,"[23.1, 24.1]",1.0,27.1,2.6,28.3,28.0,1.0,29.2,7.3,28.5,28.0,1.0,29.2,7.0,28.0,28.0,0.0,24.5,0.7,27.0,26.0,1.0,24.5,0.6,27.0,28.0,1.0,25.2,0.7,25.0,28.0
2023-06-06 11:15:00,26.6,14927.0,29.7,24.7,26.73333333333333,23.85,24.4,"[23.3, 24.4]",1.0,26.2,10.6,28.5,28.0,1.0,29.7,7.3,28.7,28.0,1.0,29.7,7.0,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.6,28.0,28.0,1.0,25.4,0.7,25.0,28.0
2023-06-06 11:20:00,26.4,14711.0,30.2,24.7,27.183333333333334,24.0,24.5,"[23.5, 24.5]",1.0,27.6,10.6,28.8,28.0,1.0,30.2,7.3,28.9,28.0,1.0,30.2,7.0,28.0,28.0,0.0,24.7,0.7,27.0,26.0,1.0,24.7,0.6,28.0,28.0,1.0,25.7,0.7,26.0,28.0
2023-06-06 11:25:00,26.5,15143.0,30.2,24.9,27.26666666666667,23.65,24.2,"[23.1, 24.2]",1.0,27.6,10.7,28.3,28.0,1.0,30.2,7.3,28.4,28.0,1.0,30.2,6.8,28.0,28.0,0.0,24.9,0.7,27.0,26.0,1.0,24.9,0.6,27.0,28.0,1.0,25.8,0.7,24.0,28.0
2023-06-06 11:30:00,26.4,15117.0,28.4,24.6,26.23333333333333,23.25,23.8,"[22.7, 23.8]",1.0,26.1,10.7,27.8,28.0,1.0,28.4,12.3,28.0,28.0,1.0,28.4,6.9,28.0,28.0,0.0,24.6,0.7,27.0,26.0,1.0,24.6,0.6,27.0,28.0,1.0,25.3,0.7,23.0,28.0
2023-06-06 11:35:00,26.5,14548.0,28.4,24.6,26.25,23.5,24.0,"[23.0, 24.0]",1.0,26.1,,28.2,28.0,1.0,28.4,,28.5,28.0,1.0,28.4,,28.0,28.0,0.0,24.6,,27.0,26.0,1.0,24.6,,27.0,28.0,1.0,25.4,,25.0,28.0
