time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,490269_c,490269_h,490269_p,490269_r,490269_s,490270_c,490270_h,490270_p,490270_r,490270_s,490271_c,490271_h,490271_p,490271_r,490271_s
2023-05-30 09:05:00,,46.0,43.0,30.4,35.300000000000004,27.7,27.7,[27.7],0.0,43.0,0.8,24.0,26.0,1.0,32.5,54.39,26.3,25.0,1.0,30.4,39.3,29.3,21.0
2023-05-30 09:10:00,,46.0,43.0,30.4,35.300000000000004,27.7,27.7,[27.7],0.0,43.0,0.8,23.9,26.0,1.0,32.5,54.39,26.1,25.0,1.0,30.4,38.9,29.0,21.0
2023-05-30 09:15:00,,46.0,42.7,30.4,35.2,27.6,27.6,[27.6],0.0,42.7,0.8,23.8,26.0,1.0,32.5,53.6,26.2,25.0,1.0,30.4,39.6,29.1,21.0
2023-05-30 09:20:00,,46.0,42.7,30.4,35.2,27.7,27.7,[27.7],0.0,42.7,0.79,23.8,26.0,1.0,32.5,9.37,26.4,25.0,1.0,30.4,39.9,29.3,21.0
2023-05-30 09:25:00,,46.0,42.6,30.4,35.166666666666664,27.7,27.7,[27.7],0.0,42.6,0.79,23.9,26.0,1.0,32.5,9.47,26.6,25.0,1.0,30.4,40.1,29.3,21.0
2023-05-30 09:30:00,,46.0,42.9,30.4,35.26666666666667,27.7,27.7,[27.7],0.0,42.9,0.8,24.0,26.0,1.0,32.5,53.3,26.3,25.0,1.0,30.4,39.3,29.3,21.0
2023-05-30 09:35:00,,46.0,42.9,30.4,35.26666666666667,27.7,27.7,[27.7],0.0,42.9,0.8,24.0,26.0,1.0,32.5,53.1,26.3,25.0,1.0,30.4,38.6,29.2,21.0
2023-05-30 09:40:00,,46.0,42.8,30.4,35.23333333333333,27.7,27.7,[27.7],0.0,42.8,0.8,23.9,26.0,1.0,32.5,53.5,26.3,25.0,1.0,30.4,39.1,29.2,21.0
2023-05-30 09:45:00,,46.0,42.8,30.4,35.23333333333333,27.6,27.6,[27.6],0.0,42.8,0.8,23.8,26.0,1.0,32.5,52.89,26.2,25.0,1.0,30.4,38.4,29.2,21.0
2023-05-30 09:50:00,,46.0,42.7,30.4,35.2,27.7,27.7,[27.7],0.0,42.7,0.8,23.8,26.0,1.0,32.5,9.57,26.3,25.0,1.0,30.4,38.9,29.3,21.0
2023-05-30 09:55:00,,46.0,42.6,30.4,35.13333333333333,27.7,27.7,[27.7],0.0,42.6,0.8,23.9,26.0,1.0,32.4,50.59,26.9,25.0,1.0,30.4,39.7,29.4,21.0
2023-05-30 10:00:00,,46.0,42.8,30.4,35.23333333333333,27.7,27.7,[27.7],0.0,42.8,0.8,24.0,26.0,1.0,32.5,53.7,26.4,25.0,1.0,30.4,40.5,29.3,21.0
2023-05-30 10:05:00,,46.0,42.9,30.4,35.26666666666667,27.7,27.7,[27.7],0.0,42.9,,24.0,26.0,1.0,32.5,,26.3,25.0,1.0,30.4,,29.3,21.0
2023-05-30 10:10:00,,46.0,42.9,30.4,35.26666666666667,27.7,27.7,[27.7],0.0,42.9,0.8,23.9,26.0,1.0,32.5,53.1,26.2,25.0,1.0,30.4,38.9,29.2,21.0
2023-05-30 10:15:00,,46.0,42.8,30.4,35.23333333333333,27.7,27.7,[27.7],0.0,42.8,0.79,23.8,26.0,1.0,32.5,9.37,26.2,25.0,1.0,30.4,38.9,29.2,21.0
2023-05-30 10:20:00,,46.0,42.7,30.4,35.166666666666664,27.7,27.7,[27.7],0.0,42.7,0.79,23.9,26.0,1.0,32.4,9.37,26.6,25.0,1.0,30.4,40.1,29.3,21.0
2023-05-30 10:25:00,,46.0,42.8,30.4,35.23333333333333,27.8,27.8,[27.8],0.0,42.8,0.8,24.1,26.0,1.0,32.5,46.98,26.8,25.0,1.0,30.4,38.8,29.6,21.0
2023-05-30 10:30:00,,46.0,43.0,30.5,35.333333333333336,27.8,27.8,[27.8],0.0,43.0,0.79,24.2,26.0,1.0,32.5,53.79,26.5,25.0,1.0,30.5,39.1,29.3,21.0
2023-05-30 10:35:00,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 10:40:00,,46.0,42.9,30.5,35.300000000000004,27.7,27.7,[27.7],0.0,42.9,0.79,24.1,26.0,1.0,32.5,55.09,26.2,25.0,1.0,30.5,38.3,29.3,21.0
2023-05-30 10:45:00,,46.0,42.6,30.5,35.2,27.7,27.7,[27.7],0.0,42.6,0.8,24.0,26.0,1.0,32.5,54.99,26.2,25.0,1.0,30.5,38.8,29.2,21.0
2023-05-30 10:50:00,,46.0,42.5,30.4,35.1,27.7,27.7,[27.7],0.0,42.5,0.79,23.9,26.0,1.0,32.4,55.39,26.1,25.0,1.0,30.4,39.7,29.3,21.0
2023-05-30 10:55:00,,46.0,42.4,30.4,35.06666666666666,27.6,27.6,[27.6],0.0,42.4,0.8,23.7,26.0,1.0,32.4,55.89,26.1,25.0,1.0,30.4,39.4,29.2,21.0
2023-05-30 11:00:00,,46.0,42.4,30.4,35.06666666666666,27.7,27.7,[27.7],0.0,42.4,0.79,23.7,26.0,1.0,32.4,10.56,26.3,25.0,1.0,30.4,40.1,29.2,21.0
2023-05-30 11:05:00,,46.0,42.4,30.4,35.06666666666666,27.7,27.7,[27.7],0.0,42.4,0.79,23.8,26.0,1.0,32.4,8.56,26.8,25.0,1.0,30.4,41.3,29.6,21.0
2023-05-30 11:10:00,,46.0,42.6,30.4,35.13333333333333,27.7,27.7,[27.7],0.0,42.6,0.79,24.0,26.0,1.0,32.4,55.28,26.5,25.0,1.0,30.4,38.9,29.4,21.0
2023-05-30 11:15:00,,46.0,42.8,30.4,35.23333333333333,27.7,27.7,[27.7],0.0,42.8,0.79,24.0,26.0,1.0,32.5,57.19,26.5,25.0,1.0,30.4,38.8,29.2,21.0
2023-05-30 11:20:00,,46.0,42.8,30.4,35.23333333333333,27.7,27.7,[27.7],0.0,42.8,0.79,24.0,26.0,1.0,32.5,55.08,26.2,25.0,1.0,30.4,38.8,29.3,21.0
2023-05-30 11:25:00,,46.0,42.7,30.5,35.233333333333334,27.7,27.7,[27.7],0.0,42.7,0.79,23.9,26.0,1.0,32.5,55.78,26.2,25.0,1.0,30.5,40.8,29.2,21.0
2023-05-30 11:30:00,,46.0,42.6,30.5,35.2,27.7,27.7,[27.7],0.0,42.6,0.79,23.8,26.0,1.0,32.5,57.28,26.1,25.0,1.0,30.5,40.1,29.2,21.0
2023-05-30 11:35:00,,46.0,42.4,30.5,35.13333333333333,27.7,27.7,[27.7],0.0,42.4,0.79,23.7,26.0,1.0,32.5,8.56,26.3,25.0,1.0,30.5,38.9,29.3,21.0
2023-05-30 11:40:00,,46.0,42.4,30.4,35.06666666666666,27.8,27.8,[27.8],0.0,42.4,0.79,23.9,26.0,1.0,32.4,52.86,26.8,25.0,1.0,30.4,40.1,29.3,21.0
2023-05-30 11:45:00,,46.0,42.6,30.4,35.166666666666664,27.8,27.8,[27.8],0.0,42.6,0.79,24.0,26.0,1.0,32.5,55.58,26.5,25.0,1.0,30.4,39.5,29.2,21.0
2023-05-30 11:50:00,,46.0,42.8,30.5,35.300000000000004,27.8,27.8,[27.8],0.0,42.8,0.79,24.0,26.0,1.0,32.6,58.29,26.3,25.0,1.0,30.5,40.9,29.6,21.0
2023-05-30 11:55:00,,46.0,42.8,30.5,35.266666666666666,27.7,27.7,[27.7],0.0,42.8,0.79,24.0,26.0,1.0,32.5,55.48,26.2,25.0,1.0,30.5,39.4,29.2,21.0
2023-05-30 12:00:00,,46.0,42.7,30.5,35.233333333333334,27.7,27.7,[27.7],0.0,42.7,0.79,23.9,26.0,1.0,32.5,55.79,26.2,25.0,1.0,30.5,39.9,29.2,21.0
2023-05-30 12:05:00,,46.0,42.6,30.5,35.2,27.7,27.7,[27.7],0.0,42.6,,23.8,26.0,1.0,32.5,,26.1,25.0,1.0,30.5,,29.2,21.0
2023-05-30 12:10:00,,46.0,42.5,30.5,35.166666666666664,27.7,27.7,[27.7],0.0,42.5,0.8,23.7,26.0,1.0,32.5,54.49,26.1,25.0,1.0,30.5,40.0,29.2,21.0
2023-05-30 12:15:00,,46.0,42.4,30.5,35.13333333333333,27.6,27.6,[27.6],0.0,42.4,0.8,23.7,26.0,1.0,32.5,12.28,26.2,25.0,1.0,30.5,38.9,29.1,21.0
2023-05-30 12:20:00,,46.0,42.3,30.4,35.06666666666666,27.7,27.7,[27.7],0.0,42.3,0.8,23.7,26.0,1.0,32.5,9.36,26.9,25.0,1.0,30.4,39.5,29.4,21.0
2023-05-30 12:25:00,,46.0,42.4,30.4,35.1,27.8,27.8,[27.8],0.0,42.4,0.8,23.9,26.0,1.0,32.5,55.69,26.5,25.0,1.0,30.4,40.1,29.2,21.0
2023-05-30 12:30:00,,46.0,42.7,30.5,35.233333333333334,27.7,27.7,[27.7],0.0,42.7,0.8,24.0,26.0,1.0,32.5,54.59,26.4,25.0,1.0,30.5,40.0,29.3,21.0
2023-05-30 12:35:00,,46.0,42.8,30.5,35.266666666666666,27.7,27.7,[27.7],0.0,42.8,0.8,24.0,26.0,1.0,32.5,54.39,26.3,25.0,1.0,30.5,38.0,29.4,21.0
2023-05-30 12:40:00,,46.0,42.7,30.5,35.26666666666667,27.7,27.7,[27.7],0.0,42.7,0.8,23.9,26.0,1.0,32.6,54.59,26.2,25.0,1.0,30.5,39.7,29.1,21.0
2023-05-30 12:45:00,,46.0,42.5,30.5,35.166666666666664,27.7,27.7,[27.7],0.0,42.5,0.8,23.9,26.0,1.0,32.5,54.39,26.3,25.0,1.0,30.5,38.3,29.2,21.0
2023-05-30 12:50:00,,46.0,42.5,30.5,35.166666666666664,27.7,27.7,[27.7],0.0,42.5,0.8,23.7,26.0,1.0,32.5,55.79,26.2,25.0,1.0,30.5,39.8,29.3,21.0
2023-05-30 12:55:00,,46.0,42.4,30.5,35.13333333333333,27.7,27.7,[27.7],0.0,42.4,0.79,23.7,26.0,1.0,32.5,9.46,26.3,25.0,1.0,30.5,40.7,29.2,21.0
2023-05-30 13:00:00,,46.0,42.4,30.5,35.1,27.7,27.7,[27.7],0.0,42.4,0.79,23.8,26.0,1.0,32.4,55.19,26.9,25.0,1.0,30.5,41.1,29.3,21.0
2023-05-30 13:05:00,,46.0,42.6,30.5,35.2,27.8,27.8,[27.8],0.0,42.6,0.79,24.0,26.0,1.0,32.5,54.49,26.5,25.0,1.0,30.5,40.4,29.3,21.0
2023-05-30 13:10:00,,46.0,42.9,30.5,35.300000000000004,27.8,27.8,[27.8],0.0,42.9,0.8,24.0,26.0,1.0,32.5,54.9,26.5,25.0,1.0,30.5,40.3,29.6,21.0
2023-05-30 13:15:00,,46.0,42.9,30.5,35.333333333333336,27.8,27.8,[27.8],0.0,42.9,0.8,24.0,26.0,1.0,32.6,57.0,26.4,25.0,1.0,30.5,41.0,29.4,21.0
2023-05-30 13:20:00,,46.0,42.8,30.5,35.300000000000004,27.7,27.7,[27.7],0.0,42.8,0.8,24.0,26.0,1.0,32.6,57.3,26.2,25.0,1.0,30.5,40.3,29.2,21.0
2023-05-30 13:25:00,,46.0,42.7,30.5,35.26666666666667,27.7,27.7,[27.7],0.0,42.7,0.8,23.9,26.0,1.0,32.6,54.89,26.2,25.0,1.0,30.5,40.3,29.3,21.0
2023-05-30 13:30:00,,46.0,42.6,30.5,35.233333333333334,27.7,27.7,[27.7],0.0,42.6,0.8,23.8,26.0,1.0,32.6,57.3,26.2,25.0,1.0,30.5,41.3,29.3,21.0
2023-05-30 13:35:00,,46.0,42.5,30.5,35.166666666666664,27.7,27.7,[27.7],0.0,42.5,0.8,23.7,26.0,1.0,32.5,57.09,26.1,25.0,1.0,30.5,40.8,29.1,21.0
2023-05-30 13:40:00,,46.0,42.4,30.5,35.13333333333333,27.7,27.7,[27.7],0.0,42.4,0.79,23.5,26.0,1.0,32.5,12.48,26.2,25.0,1.0,30.5,41.3,29.2,21.0
2023-05-30 13:45:00,,46.0,42.4,30.5,35.13333333333333,27.7,27.7,[27.7],0.0,42.4,0.79,23.6,26.0,1.0,32.5,9.47,26.5,25.0,1.0,30.5,40.1,29.6,21.0
2023-05-30 13:50:00,,46.0,42.4,30.5,35.13333333333333,27.8,27.8,[27.8],0.0,42.4,0.79,23.7,26.0,1.0,32.5,58.4,26.8,25.0,1.0,30.5,39.5,29.4,21.0
2023-05-30 13:55:00,,46.0,42.7,30.5,35.26666666666667,27.8,27.8,[27.8],0.0,42.7,0.8,23.9,26.0,1.0,32.6,58.6,26.5,25.0,1.0,30.5,41.2,29.7,21.0
2023-05-30 14:00:00,,46.0,42.9,30.5,35.333333333333336,27.8,27.8,[27.8],0.0,42.9,0.8,24.0,26.0,1.0,32.6,57.5,26.6,25.0,1.0,30.5,41.0,29.4,21.0
2023-05-30 14:05:00,,46.0,42.9,30.6,35.36666666666667,27.8,27.8,[27.8],0.0,42.9,0.8,23.9,26.0,1.0,32.6,58.3,26.4,25.0,1.0,30.6,39.8,29.3,21.0
2023-05-30 14:10:00,,46.0,42.8,30.6,35.333333333333336,27.8,27.8,[27.8],0.0,42.8,0.8,23.9,26.0,1.0,32.6,56.1,26.2,25.0,1.0,30.6,39.7,29.3,21.0
2023-05-30 14:15:00,,46.0,42.6,30.6,35.26666666666667,27.7,27.7,[27.7],0.0,42.6,0.79,23.8,26.0,1.0,32.6,55.89,26.2,25.0,1.0,30.6,40.6,29.3,21.0
2023-05-30 14:20:00,,46.0,42.6,30.6,35.26666666666667,27.7,27.7,[27.7],0.0,42.6,0.8,23.7,26.0,1.0,32.6,57.4,26.4,25.0,1.0,30.6,40.9,29.1,21.0
2023-05-30 14:25:00,,46.0,42.6,30.5,35.2,27.7,27.7,[27.7],0.0,42.6,0.8,23.5,26.0,1.0,32.5,56.2,26.2,25.0,1.0,30.5,41.2,29.2,21.0
2023-05-30 14:30:00,,46.0,42.5,30.5,35.2,27.7,27.7,[27.7],0.0,42.5,0.8,23.5,26.0,1.0,32.6,58.4,26.2,25.0,1.0,30.5,39.7,29.1,21.0
2023-05-30 14:35:00,,46.0,42.5,30.6,35.23333333333333,27.7,27.7,[27.7],0.0,42.5,0.8,23.4,26.0,1.0,32.6,57.2,26.1,25.0,1.0,30.6,41.0,29.2,21.0
2023-05-30 14:40:00,,46.0,42.4,30.6,35.2,27.7,27.7,[27.7],0.0,42.4,0.8,23.4,26.0,1.0,32.6,55.0,26.2,25.0,1.0,30.6,41.3,29.2,21.0
2023-05-30 14:45:00,,46.0,42.4,30.5,35.13333333333333,27.6,27.6,[27.6],0.0,42.4,0.8,23.2,26.0,1.0,32.5,55.0,26.1,25.0,1.0,30.5,39.6,29.3,21.0
2023-05-30 14:50:00,,46.0,42.4,30.5,35.13333333333333,27.6,27.6,[27.6],0.0,42.4,0.8,23.2,26.0,1.0,32.5,54.6,26.1,25.0,1.0,30.5,40.4,29.2,21.0
2023-05-30 14:55:00,,46.0,42.3,30.5,35.1,27.6,27.6,[27.6],0.0,42.3,0.8,23.1,26.0,1.0,32.5,57.6,26.1,25.0,1.0,30.5,40.0,29.2,21.0
2023-05-30 15:00:00,,46.0,42.3,30.5,35.1,27.7,27.7,[27.7],0.0,42.3,0.8,23.2,26.0,1.0,32.5,9.47,26.5,25.0,1.0,30.5,40.3,29.3,21.0
2023-05-30 15:05:00,,46.0,42.4,30.5,35.13333333333333,27.8,27.8,[27.8],0.0,42.4,0.79,23.4,26.0,1.0,32.5,53.89,27.0,25.0,1.0,30.5,38.6,29.7,21.0
2023-05-30 15:10:00,,46.0,42.7,30.5,35.233333333333334,27.8,27.8,[27.8],0.0,42.7,0.8,23.6,26.0,1.0,32.5,54.7,26.5,25.0,1.0,30.5,39.6,29.3,21.0
2023-05-30 15:15:00,,46.0,42.9,30.6,35.36666666666667,27.8,27.8,[27.8],0.0,42.9,0.79,23.8,26.0,1.0,32.6,57.2,26.4,25.0,1.0,30.6,40.3,29.3,21.0
2023-05-30 15:20:00,,46.0,42.9,30.6,35.36666666666667,27.8,27.8,[27.8],0.0,42.9,0.8,23.8,26.0,1.0,32.6,59.0,26.3,25.0,1.0,30.6,41.5,29.2,21.0
2023-05-30 15:25:00,,46.0,42.9,30.6,35.36666666666667,27.8,27.8,[27.8],0.0,42.9,0.8,23.7,26.0,1.0,32.6,56.2,26.3,25.0,1.0,30.6,41.6,29.4,21.0
2023-05-30 15:30:00,,46.0,42.8,30.6,35.333333333333336,27.7,27.7,[27.7],0.0,42.8,0.8,23.7,26.0,1.0,32.6,59.41,26.3,25.0,1.0,30.6,42.1,29.4,21.0
2023-05-30 15:35:00,,46.0,42.7,30.6,35.300000000000004,27.7,27.7,[27.7],0.0,42.7,0.8,23.6,26.0,1.0,32.6,57.5,26.2,25.0,1.0,30.6,41.6,29.4,21.0
2023-05-30 15:40:00,,46.0,42.6,30.6,35.300000000000004,27.7,27.7,[27.7],0.0,42.6,0.8,23.5,26.0,1.0,32.7,57.3,26.3,25.0,1.0,30.6,39.7,29.3,21.0
2023-05-30 15:45:00,,46.0,42.6,30.6,35.26666666666667,27.7,27.7,[27.7],0.0,42.6,0.8,23.5,26.0,1.0,32.6,57.1,26.4,25.0,1.0,30.6,39.7,29.4,21.0
2023-05-30 15:50:00,,46.0,42.6,30.6,35.26666666666667,27.7,27.7,[27.7],0.0,42.6,0.8,23.4,26.0,1.0,32.6,57.0,26.2,25.0,1.0,30.6,41.3,29.4,21.0
2023-05-30 15:55:00,,46.0,42.5,30.6,35.23333333333333,27.7,27.7,[27.7],0.0,42.5,0.8,23.3,26.0,1.0,32.6,56.3,26.2,25.0,1.0,30.6,40.6,29.3,21.0
2023-05-30 16:00:00,,46.0,42.5,30.6,35.23333333333333,27.7,27.7,[27.7],0.0,42.5,0.8,23.2,26.0,1.0,32.6,56.1,26.2,25.0,1.0,30.6,40.9,29.1,21.0
2023-05-30 16:05:00,,46.0,42.5,30.6,35.23333333333333,27.7,27.7,[27.7],0.0,42.5,0.8,23.2,26.0,1.0,32.6,54.7,26.2,25.0,1.0,30.6,39.8,29.2,21.0
2023-05-30 16:10:00,,46.0,42.4,30.6,35.2,27.7,27.7,[27.7],0.0,42.4,0.8,23.2,26.0,1.0,32.6,55.0,26.2,25.0,1.0,30.6,40.8,29.2,21.0
2023-05-30 16:15:00,,46.0,42.3,30.6,35.166666666666664,27.6,27.6,[27.6],0.0,42.3,0.79,23.1,26.0,1.0,32.6,55.79,26.2,25.0,1.0,30.6,39.9,29.2,21.0
2023-05-30 16:20:00,,46.0,42.3,30.6,35.13333333333333,27.6,27.6,[27.6],0.0,42.3,0.8,23.1,26.0,1.0,32.5,54.6,26.1,25.0,1.0,30.6,40.3,29.2,21.0
2023-05-30 16:25:00,,46.0,42.3,30.5,35.1,27.6,27.6,[27.6],0.0,42.3,0.79,23.1,26.0,1.0,32.5,54.9,26.2,25.0,1.0,30.5,39.9,29.2,21.0
2023-05-30 16:30:00,,46.0,42.3,30.5,35.1,27.6,27.6,[27.6],0.0,42.3,0.8,23.1,26.0,1.0,32.5,54.7,26.1,25.0,1.0,30.5,39.4,29.2,21.0
2023-05-30 16:35:00,,46.0,42.3,30.5,35.06666666666666,27.7,27.7,[27.7],0.0,42.3,0.79,23.1,26.0,1.0,32.4,9.56,26.8,25.0,1.0,30.5,39.7,29.4,21.0
2023-05-30 16:40:00,,46.0,42.7,30.5,35.2,27.7,27.7,[27.7],0.0,42.7,0.79,23.4,26.0,1.0,32.4,54.89,26.6,25.0,1.0,30.5,39.7,29.4,21.0
2023-05-30 16:45:00,,46.0,42.9,30.6,35.333333333333336,27.8,27.8,[27.8],0.0,42.9,0.79,23.5,26.0,1.0,32.5,55.69,26.5,25.0,1.0,30.6,39.4,29.3,21.0
2023-05-30 16:50:00,,46.0,42.8,30.6,35.333333333333336,27.7,27.7,[27.7],0.0,42.8,0.79,23.7,26.0,1.0,32.6,55.59,26.4,25.0,1.0,30.6,39.5,29.3,21.0
2023-05-30 16:55:00,,46.0,42.8,30.6,35.333333333333336,27.7,27.7,[27.7],0.0,42.8,0.79,23.7,26.0,1.0,32.6,55.99,26.2,25.0,1.0,30.6,39.5,29.4,21.0
2023-05-30 17:00:00,,46.0,42.8,30.6,35.333333333333336,27.7,27.7,[27.7],0.0,42.8,,23.6,26.0,1.0,32.6,,26.3,25.0,1.0,30.6,,29.2,21.0
2023-05-30 17:05:00,,46.0,42.5,30.6,35.23333333333333,27.7,27.7,[27.7],0.0,42.5,0.79,23.5,26.0,1.0,32.6,56.98,26.2,25.0,1.0,30.6,39.7,29.3,21.0
2023-05-30 17:10:00,,46.0,42.5,30.6,35.2,27.6,27.6,[27.6],0.0,42.5,0.79,23.4,26.0,1.0,32.5,55.88,26.2,25.0,1.0,30.6,38.6,29.2,21.0
2023-05-30 17:15:00,,46.0,42.4,30.5,35.13333333333333,27.6,27.6,[27.6],0.0,42.4,0.79,23.3,26.0,1.0,32.5,10.56,26.1,25.0,1.0,30.5,39.5,29.4,21.0
2023-05-30 17:20:00,,46.0,42.4,30.5,35.13333333333333,27.7,27.7,[27.7],0.0,42.4,0.79,23.4,26.0,1.0,32.5,9.46,26.8,25.0,1.0,30.5,38.8,29.6,21.0
2023-05-30 17:25:00,,46.0,42.7,30.5,35.233333333333334,27.7,27.7,[27.7],0.0,42.7,0.79,23.6,26.0,1.0,32.5,55.48,26.5,25.0,1.0,30.5,39.3,29.6,21.0
2023-05-30 17:30:00,,46.0,42.7,30.5,35.233333333333334,27.7,27.7,[27.7],0.0,42.7,0.79,23.7,26.0,1.0,32.5,55.58,26.4,25.0,1.0,30.5,39.7,29.3,21.0
2023-05-30 17:35:00,,46.0,42.8,30.5,35.300000000000004,27.7,27.7,[27.7],0.0,42.8,0.79,23.7,26.0,1.0,32.6,56.88,26.3,25.0,1.0,30.5,40.8,29.3,21.0
2023-05-30 17:40:00,,46.0,42.8,30.5,35.300000000000004,27.7,27.7,[27.7],0.0,42.8,0.79,23.7,26.0,1.0,32.6,55.38,26.3,25.0,1.0,30.5,39.0,29.2,21.0
2023-05-30 17:45:00,,46.0,42.5,30.5,35.2,27.6,27.6,[27.6],0.0,42.5,0.79,23.6,26.0,1.0,32.6,55.78,26.1,25.0,1.0,30.5,39.1,29.3,21.0
2023-05-30 17:50:00,,46.0,42.5,30.5,35.166666666666664,27.6,27.6,[27.6],0.0,42.5,0.79,23.5,26.0,1.0,32.5,55.48,26.1,25.0,1.0,30.5,38.5,29.1,21.0
2023-05-30 17:55:00,,46.0,42.4,30.5,35.166666666666664,27.6,27.6,[27.6],0.0,42.4,0.79,23.4,26.0,1.0,32.6,9.56,26.3,25.0,1.0,30.5,39.1,29.3,21.0
2023-05-30 18:00:00,,46.0,42.4,30.5,35.166666666666664,27.7,27.7,[27.7],0.0,42.4,0.79,23.5,26.0,1.0,32.6,9.56,26.6,25.0,1.0,30.5,38.1,29.4,21.0
2023-05-30 18:05:00,,46.0,42.5,30.5,35.166666666666664,27.7,27.7,[27.7],0.0,42.5,0.79,23.7,26.0,1.0,32.5,56.98,26.5,25.0,1.0,30.5,40.1,29.4,21.0
2023-05-30 18:10:00,,46.0,42.8,30.5,35.266666666666666,27.7,27.7,[27.7],0.0,42.8,0.79,23.8,26.0,1.0,32.5,55.68,26.3,25.0,1.0,30.5,39.7,29.2,21.0
2023-05-30 18:15:00,,46.0,42.8,30.5,35.300000000000004,27.7,27.7,[27.7],0.0,42.8,0.79,23.8,26.0,1.0,32.6,57.18,26.3,25.0,1.0,30.5,39.8,29.2,21.0
2023-05-30 18:20:00,,46.0,42.8,30.5,35.300000000000004,27.7,27.7,[27.7],0.0,42.8,0.79,23.8,26.0,1.0,32.6,55.88,26.2,25.0,1.0,30.5,39.9,29.2,21.0
2023-05-30 18:25:00,,46.0,42.7,30.5,35.233333333333334,27.6,27.6,[27.6],0.0,42.7,0.79,23.7,26.0,1.0,32.5,56.78,26.2,25.0,1.0,30.5,39.5,29.1,21.0
2023-05-30 18:30:00,,46.0,42.4,30.5,35.13333333333333,27.6,27.6,[27.6],0.0,42.4,0.79,23.6,26.0,1.0,32.5,55.48,26.3,25.0,1.0,30.5,38.6,29.3,21.0
2023-05-30 18:35:00,,46.0,42.4,30.5,35.13333333333333,27.7,27.7,[27.7],0.0,42.4,0.79,23.7,26.0,1.0,32.5,9.56,26.6,25.0,1.0,30.5,40.1,29.7,21.0
2023-05-30 18:40:00,,46.0,42.6,30.5,35.2,27.8,27.8,[27.8],0.0,42.6,0.79,23.9,26.0,1.0,32.5,55.58,26.6,25.0,1.0,30.5,39.1,29.3,21.0
2023-05-30 18:45:00,,46.0,42.9,30.5,35.300000000000004,27.8,27.8,[27.8],0.0,42.9,0.79,24.0,26.0,1.0,32.5,55.28,26.3,25.0,1.0,30.5,38.5,29.3,21.0
2023-05-30 18:50:00,,46.0,42.9,30.5,35.300000000000004,27.7,27.7,[27.7],0.0,42.9,0.79,24.0,26.0,1.0,32.5,55.88,26.3,25.0,1.0,30.5,39.6,29.3,21.0
2023-05-30 18:55:00,,46.0,42.9,30.5,35.333333333333336,27.7,27.7,[27.7],0.0,42.9,0.79,23.9,26.0,1.0,32.6,55.58,26.1,25.0,1.0,30.5,38.8,29.2,21.0
2023-05-30 19:00:00,,46.0,42.7,30.5,35.26666666666667,27.6,27.6,[27.6],0.0,42.7,0.79,23.8,26.0,1.0,32.6,55.88,26.2,25.0,1.0,30.5,39.7,29.2,21.0
2023-05-30 19:05:00,,46.0,42.6,30.5,35.2,,,,0.0,42.6,0.79,23.8,26.0,1.0,32.5,55.88,26.2,25.0,1.0,30.5,39.9,29.2,21.0
2023-05-30 19:10:00,,46.0,42.6,30.5,35.2,27.7,27.7,[27.7],0.0,42.6,0.79,23.7,26.0,1.0,32.5,8.46,26.8,25.0,1.0,30.5,38.9,29.3,21.0
2023-05-30 19:15:00,,46.0,42.5,30.4,35.1,27.8,27.8,[27.8],0.0,42.5,0.79,23.9,26.0,1.0,32.4,55.08,26.5,25.0,1.0,30.4,38.6,29.6,21.0
2023-05-30 19:20:00,,46.0,42.8,30.5,35.266666666666666,27.8,27.8,[27.8],0.0,42.8,0.79,24.0,26.0,1.0,32.5,55.58,26.4,25.0,1.0,30.5,39.1,29.4,21.0
2023-05-30 19:25:00,,46.0,42.9,30.5,35.333333333333336,27.7,27.7,[27.7],0.0,42.9,0.79,24.0,26.0,1.0,32.6,55.68,26.3,25.0,1.0,30.5,39.5,29.3,21.0
2023-05-30 19:30:00,,46.0,42.8,30.5,35.300000000000004,27.7,27.7,[27.7],0.0,42.8,0.79,23.9,26.0,1.0,32.6,55.48,26.2,25.0,1.0,30.5,38.5,29.0,21.0
2023-05-30 19:35:00,,46.0,42.7,30.5,35.233333333333334,27.6,27.6,[27.6],0.0,42.7,0.79,23.8,26.0,1.0,32.5,12.27,26.2,25.0,1.0,30.5,38.9,29.1,21.0
2023-05-30 19:40:00,,46.0,42.5,30.5,35.166666666666664,27.7,27.7,[27.7],0.0,42.5,0.79,23.8,26.0,1.0,32.5,9.46,26.5,25.0,1.0,30.5,40.1,29.6,21.0
2023-05-30 19:45:00,,46.0,42.6,30.4,35.166666666666664,27.8,27.8,[27.8],0.0,42.6,0.79,23.9,26.0,1.0,32.5,55.68,26.8,25.0,1.0,30.4,39.0,29.4,21.0
2023-05-30 19:50:00,,46.0,42.7,30.5,35.233333333333334,27.8,27.8,[27.8],0.0,42.7,0.79,24.1,26.0,1.0,32.5,55.48,26.5,25.0,1.0,30.5,38.6,29.4,21.0
2023-05-30 19:55:00,,46.0,42.9,30.5,35.300000000000004,27.7,27.7,[27.7],0.0,42.9,0.79,24.1,26.0,1.0,32.5,55.59,26.4,25.0,1.0,30.5,39.0,29.3,21.0
2023-05-30 20:00:00,,46.0,42.9,30.5,35.333333333333336,27.7,27.7,[27.7],0.0,42.9,0.79,24.1,26.0,1.0,32.6,55.78,26.3,25.0,1.0,30.5,39.7,29.4,21.0
2023-05-30 20:05:00,,46.0,42.8,30.5,35.300000000000004,27.7,27.7,[27.7],0.0,42.8,,23.9,26.0,1.0,32.6,,26.1,25.0,1.0,30.5,,29.2,21.0
2023-05-30 20:10:00,,46.0,42.6,30.5,35.2,27.6,27.6,[27.6],0.0,42.6,0.79,23.8,26.0,1.0,32.5,54.97,26.1,25.0,1.0,30.5,38.0,29.2,21.0
2023-05-30 20:15:00,,46.0,42.4,30.5,35.13333333333333,27.7,27.7,[27.7],0.0,42.4,0.79,23.8,26.0,1.0,32.5,9.56,26.4,25.0,1.0,30.5,38.8,29.3,21.0
2023-05-30 20:20:00,,46.0,42.4,30.4,35.1,27.8,27.8,[27.8],0.0,42.4,0.79,23.9,26.0,1.0,32.5,55.08,26.5,25.0,1.0,30.4,39.2,29.4,21.0
2023-05-30 20:25:00,,46.0,42.7,30.5,35.233333333333334,27.8,27.8,[27.8],0.0,42.7,0.79,24.0,26.0,1.0,32.5,54.78,26.5,25.0,1.0,30.5,38.1,29.3,21.0
2023-05-30 20:30:00,,46.0,42.9,30.5,35.333333333333336,27.7,27.7,[27.7],0.0,42.9,0.79,24.1,26.0,1.0,32.6,55.38,26.3,25.0,1.0,30.5,39.1,29.3,21.0
2023-05-30 20:35:00,,46.0,42.9,30.5,35.333333333333336,27.7,27.7,[27.7],0.0,42.9,0.79,24.0,26.0,1.0,32.6,54.77,26.2,25.0,1.0,30.5,39.1,29.3,21.0
2023-05-30 20:40:00,,46.0,42.7,30.5,35.233333333333334,27.7,27.7,[27.7],0.0,42.7,0.79,23.9,26.0,1.0,32.5,55.68,26.1,25.0,1.0,30.5,38.8,29.2,21.0
2023-05-30 20:45:00,,46.0,42.6,30.4,35.166666666666664,27.6,27.6,[27.6],0.0,42.6,0.79,23.8,26.0,1.0,32.5,9.36,26.1,25.0,1.0,30.4,38.6,29.1,21.0
2023-05-30 20:50:00,,46.0,42.5,30.4,35.13333333333333,27.7,27.7,[27.7],0.0,42.5,0.79,23.8,26.0,1.0,32.5,9.56,26.6,25.0,1.0,30.4,37.9,29.4,21.0
2023-05-30 20:55:00,,46.0,42.5,30.4,35.1,27.8,27.8,[27.8],0.0,42.5,0.79,24.0,26.0,1.0,32.4,55.58,26.5,25.0,1.0,30.4,38.8,29.6,21.0
2023-05-30 21:00:00,,46.0,42.9,30.4,35.26666666666667,27.7,27.7,[27.7],0.0,42.9,0.79,24.1,26.0,1.0,32.5,54.77,26.5,25.0,1.0,30.4,39.2,29.3,21.0
2023-05-30 21:05:00,,46.0,42.9,30.4,35.300000000000004,27.7,27.7,[27.7],0.0,42.9,,24.1,26.0,1.0,32.6,,26.3,25.0,1.0,30.4,,29.4,21.0
2023-05-30 21:10:00,,46.0,42.7,30.4,35.2,27.7,27.7,[27.7],0.0,42.7,0.79,24.0,26.0,1.0,32.5,55.28,26.1,25.0,1.0,30.4,38.6,29.2,21.0
2023-05-30 21:15:00,,46.0,42.7,30.4,35.2,27.6,27.6,[27.6],0.0,42.7,0.79,23.9,26.0,1.0,32.5,54.77,26.1,25.0,1.0,30.4,38.5,29.0,21.0
2023-05-30 21:20:00,,46.0,42.5,30.4,35.1,27.7,27.7,[27.7],0.0,42.5,0.79,23.9,26.0,1.0,32.4,8.56,26.5,25.0,1.0,30.4,38.5,29.4,21.0
2023-05-30 21:25:00,,46.0,42.5,30.4,35.13333333333333,27.8,27.8,[27.8],0.0,42.5,0.79,24.0,26.0,1.0,32.5,8.46,26.5,25.0,1.0,30.4,37.9,29.6,21.0
2023-05-30 21:30:00,,46.0,42.8,30.4,35.23333333333333,27.8,27.8,[27.8],0.0,42.8,0.79,24.2,26.0,1.0,32.5,55.48,26.4,25.0,1.0,30.4,37.9,29.4,21.0
2023-05-30 21:35:00,,46.0,42.9,30.4,35.26666666666667,27.7,27.7,[27.7],0.0,42.9,0.79,24.2,26.0,1.0,32.5,54.97,26.2,25.0,1.0,30.4,39.6,29.1,21.0
2023-05-30 21:40:00,,46.0,42.8,30.4,35.23333333333333,27.7,27.7,[27.7],0.0,42.8,0.79,24.1,26.0,1.0,32.5,54.97,26.1,25.0,1.0,30.4,38.5,29.3,21.0
2023-05-30 21:45:00,,46.0,42.5,30.4,35.13333333333333,27.6,27.6,[27.6],0.0,42.5,0.79,23.9,26.0,1.0,32.5,54.97,26.2,25.0,1.0,30.4,38.1,29.0,21.0
2023-05-30 21:50:00,,46.0,42.5,30.4,35.13333333333333,27.6,27.6,[27.6],0.0,42.5,0.79,23.8,26.0,1.0,32.5,8.56,26.2,25.0,1.0,30.4,37.8,29.1,21.0
2023-05-30 21:55:00,,46.0,42.5,30.4,35.1,27.7,27.7,[27.7],0.0,42.5,0.79,23.9,26.0,1.0,32.4,9.56,26.5,25.0,1.0,30.4,38.0,29.3,21.0
2023-05-30 22:00:00,,46.0,42.5,30.4,35.13333333333333,27.7,27.7,[27.7],0.0,42.5,0.79,24.0,26.0,1.0,32.5,55.68,26.5,25.0,1.0,30.4,39.5,29.4,21.0
2023-05-30 22:05:00,,46.0,42.8,30.4,35.23333333333333,27.7,27.7,[27.7],0.0,42.8,0.79,24.1,26.0,1.0,32.5,54.57,26.3,25.0,1.0,30.4,38.8,29.4,21.0
2023-05-30 22:10:00,,46.0,42.9,30.4,35.26666666666667,27.7,27.7,[27.7],0.0,42.9,0.79,24.1,26.0,1.0,32.5,55.18,26.3,25.0,1.0,30.4,39.3,29.1,21.0
2023-05-30 22:15:00,,46.0,42.8,30.4,35.23333333333333,27.6,27.6,[27.6],0.0,42.8,0.79,23.9,26.0,1.0,32.5,12.27,26.2,25.0,1.0,30.4,39.1,29.1,21.0
2023-05-30 22:20:00,,46.0,42.6,30.4,35.166666666666664,27.7,27.7,[27.7],0.0,42.6,0.79,24.0,26.0,1.0,32.5,8.56,26.5,25.0,1.0,30.4,38.8,29.3,21.0
2023-05-30 22:25:00,,46.0,42.5,30.4,35.13333333333333,27.8,27.8,[27.8],0.0,42.5,0.79,24.1,26.0,1.0,32.5,9.56,26.6,25.0,1.0,30.4,39.2,29.4,21.0
2023-05-30 22:30:00,,46.0,42.8,30.4,35.23333333333333,27.8,27.8,[27.8],0.0,42.8,0.79,24.2,26.0,1.0,32.5,55.07,26.3,25.0,1.0,30.4,39.2,29.3,21.0
2023-05-30 22:35:00,,46.0,42.8,30.4,35.23333333333333,27.7,27.7,[27.7],0.0,42.8,,24.2,26.0,1.0,32.5,,26.2,25.0,1.0,30.4,,29.2,21.0
2023-05-30 22:40:00,,46.0,42.8,30.4,35.26666666666667,27.7,27.7,[27.7],0.0,42.8,0.79,24.1,26.0,1.0,32.6,55.07,26.1,25.0,1.0,30.4,38.2,29.2,21.0
2023-05-30 22:45:00,,46.0,42.7,30.4,35.2,27.6,27.6,[27.6],0.0,42.7,0.79,24.0,26.0,1.0,32.5,8.46,26.2,25.0,1.0,30.4,38.7,29.1,21.0
2023-05-30 22:50:00,,46.0,42.5,30.4,35.13333333333333,27.7,27.7,[27.7],0.0,42.5,0.79,24.0,26.0,1.0,32.5,9.56,26.9,25.0,1.0,30.4,38.4,29.6,21.0
2023-05-30 22:55:00,,46.0,42.6,30.4,35.166666666666664,27.7,27.7,[27.7],0.0,42.6,0.79,24.2,26.0,1.0,32.5,54.66,26.4,25.0,1.0,30.4,38.4,29.6,21.0
2023-05-30 23:00:00,,46.0,42.9,30.4,35.26666666666667,27.7,27.7,[27.7],0.0,42.9,0.79,24.2,26.0,1.0,32.5,55.67,26.3,25.0,1.0,30.4,39.2,29.3,21.0
2023-05-30 23:05:00,,46.0,42.9,30.4,35.26666666666667,,,,0.0,42.9,0.79,24.2,26.0,1.0,32.5,8.56,26.4,25.0,1.0,30.4,38.8,29.2,21.0
2023-05-30 23:10:00,,46.0,42.9,30.4,35.300000000000004,27.7,27.7,[27.7],0.0,42.9,0.79,24.1,26.0,1.0,32.6,55.56,26.1,25.0,1.0,30.4,39.6,29.2,21.0
2023-05-30 23:15:00,,46.0,42.6,30.4,35.2,27.7,27.7,[27.7],0.0,42.6,0.79,24.0,26.0,1.0,32.6,8.46,26.4,25.0,1.0,30.4,39.5,29.4,21.0
2023-05-30 23:20:00,,46.0,42.6,30.4,35.166666666666664,27.8,27.8,[27.8],0.0,42.6,0.79,24.1,26.0,1.0,32.5,55.77,26.8,25.0,1.0,30.4,38.9,29.6,21.0
2023-05-30 23:25:00,,46.0,42.9,30.4,35.26666666666667,27.8,27.8,[27.8],0.0,42.9,0.79,24.3,26.0,1.0,32.5,55.27,26.4,25.0,1.0,30.4,39.5,29.4,21.0
2023-05-30 23:30:00,,46.0,43.0,30.4,35.300000000000004,27.7,27.7,[27.7],0.0,43.0,0.79,24.3,26.0,1.0,32.5,55.57,26.3,25.0,1.0,30.4,39.2,29.3,21.0
2023-05-30 23:35:00,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 23:40:00,,46.0,42.6,30.4,35.166666666666664,27.7,27.7,[27.7],0.0,42.6,0.79,24.1,26.0,1.0,32.5,54.66,26.1,25.0,1.0,30.4,38.0,29.3,21.0
2023-05-30 23:45:00,,46.0,42.6,30.4,35.166666666666664,27.7,27.7,[27.7],0.0,42.6,0.79,24.0,26.0,1.0,32.5,8.36,26.5,25.0,1.0,30.4,39.1,29.3,21.0
2023-05-30 23:50:00,,46.0,42.8,30.4,35.23333333333333,27.8,27.8,[27.8],0.0,42.8,0.79,24.1,26.0,1.0,32.5,9.66,26.6,25.0,1.0,30.4,39.7,29.4,21.0
2023-05-30 23:55:00,,46.0,42.8,30.4,35.23333333333333,27.8,27.8,[27.8],0.0,42.8,0.79,24.2,26.0,1.0,32.5,55.26,26.3,25.0,1.0,30.4,39.2,29.2,21.0
2023-05-31 00:00:00,,46.0,42.8,30.4,35.23333333333333,27.7,27.7,[27.7],0.0,42.8,0.79,24.2,26.0,1.0,32.5,54.66,26.2,25.0,1.0,30.4,38.5,29.1,21.0
2023-05-31 00:05:00,,46.0,42.8,30.4,35.23333333333333,27.7,27.7,[27.7],0.0,42.8,,24.1,26.0,1.0,32.5,,26.2,25.0,1.0,30.4,,29.2,21.0
2023-05-31 00:10:00,,46.0,42.7,30.4,35.2,27.7,27.7,[27.7],0.0,42.7,0.79,24.1,26.0,1.0,32.5,8.46,26.2,25.0,1.0,30.4,38.3,29.2,21.0
2023-05-31 00:15:00,,46.0,42.5,30.4,35.13333333333333,27.7,27.7,[27.7],0.0,42.5,0.79,24.1,26.0,1.0,32.5,8.56,26.6,25.0,1.0,30.4,38.2,29.7,21.0
2023-05-31 00:20:00,,46.0,42.7,30.4,35.2,27.8,27.8,[27.8],0.0,42.7,0.79,24.2,26.0,1.0,32.5,55.06,26.5,25.0,1.0,30.4,39.3,29.6,21.0
2023-05-31 00:25:00,,46.0,43.0,30.4,35.300000000000004,27.8,27.8,[27.8],0.0,43.0,0.79,24.3,26.0,1.0,32.5,54.76,26.2,25.0,1.0,30.4,38.6,29.4,21.0
2023-05-31 00:30:00,,46.0,43.0,30.4,35.300000000000004,27.7,27.7,[27.7],0.0,43.0,0.79,24.2,26.0,1.0,32.5,54.66,26.3,25.0,1.0,30.4,38.0,29.2,21.0
2023-05-31 00:35:00,,46.0,42.8,30.4,35.23333333333333,27.7,27.7,[27.7],0.0,42.8,0.79,24.2,26.0,1.0,32.5,54.86,26.1,25.0,1.0,30.4,38.5,29.1,21.0
2023-05-31 00:40:00,,46.0,42.5,30.4,35.13333333333333,27.6,27.6,[27.6],0.0,42.5,0.79,24.0,26.0,1.0,32.5,55.16,26.1,25.0,1.0,30.4,38.8,29.0,21.0
2023-05-31 00:45:00,,46.0,42.5,30.3,35.06666666666667,27.7,27.7,[27.7],0.0,42.5,0.79,23.9,26.0,1.0,32.4,8.36,26.5,25.0,1.0,30.3,38.9,29.4,21.0
2023-05-31 00:50:00,,46.0,42.6,30.3,35.1,27.8,27.8,[27.8],0.0,42.6,0.79,24.2,26.0,1.0,32.4,9.66,26.6,25.0,1.0,30.3,38.3,29.4,21.0
2023-05-31 00:55:00,,46.0,42.8,30.4,35.2,27.8,27.8,[27.8],0.0,42.8,0.79,24.3,26.0,1.0,32.4,55.47,26.5,25.0,1.0,30.4,38.5,29.3,21.0
2023-05-31 01:00:00,,46.0,43.0,30.4,35.300000000000004,27.7,27.7,[27.7],0.0,43.0,0.79,24.3,26.0,1.0,32.5,54.46,26.2,25.0,1.0,30.4,37.1,29.2,21.0
2023-05-31 01:05:00,,46.0,42.9,30.4,35.26666666666667,27.7,27.7,[27.7],0.0,42.9,,24.2,26.0,1.0,32.5,,26.1,25.0,1.0,30.4,,29.1,21.0
2023-05-31 01:10:00,,46.0,42.8,30.4,35.23333333333333,27.7,27.7,[27.7],0.0,42.8,0.79,24.1,26.0,1.0,32.5,55.06,26.3,25.0,1.0,30.4,38.8,29.2,21.0
2023-05-31 01:15:00,,46.0,42.7,30.4,35.166666666666664,27.8,27.8,[27.8],0.0,42.7,0.79,24.2,26.0,1.0,32.4,9.66,26.6,25.0,1.0,30.4,39.1,29.7,21.0
2023-05-31 01:20:00,,46.0,42.7,30.4,35.2,27.8,27.8,[27.8],0.0,42.7,0.79,24.3,26.0,1.0,32.5,55.26,26.5,25.0,1.0,30.4,39.6,29.4,21.0
2023-05-31 01:25:00,,46.0,42.9,30.4,35.300000000000004,27.8,27.8,[27.8],0.0,42.9,0.79,24.3,26.0,1.0,32.6,54.66,26.3,25.0,1.0,30.4,38.5,29.2,21.0
2023-05-31 01:30:00,,46.0,42.9,30.4,35.26666666666667,27.7,27.7,[27.7],0.0,42.9,0.79,24.2,26.0,1.0,32.5,55.06,26.2,25.0,1.0,30.4,38.4,29.2,21.0
2023-05-31 01:35:00,,46.0,42.8,30.4,35.23333333333333,27.7,27.7,[27.7],0.0,42.8,0.79,24.1,26.0,1.0,32.5,55.06,26.1,25.0,1.0,30.4,38.9,29.0,21.0
2023-05-31 01:40:00,,46.0,42.5,30.4,35.1,27.7,27.7,[27.7],0.0,42.5,0.79,24.0,26.0,1.0,32.4,8.56,26.2,25.0,1.0,30.4,37.7,29.2,21.0
2023-05-31 01:45:00,,46.0,42.5,30.4,35.13333333333333,27.7,27.7,[27.7],0.0,42.5,0.79,24.1,26.0,1.0,32.5,9.66,26.9,25.0,1.0,30.4,38.8,29.6,21.0
2023-05-31 01:50:00,,46.0,42.7,30.3,35.166666666666664,27.7,27.7,[27.7],0.0,42.7,0.79,24.3,26.0,1.0,32.5,55.16,26.4,25.0,1.0,30.3,38.1,29.3,21.0
2023-05-31 01:55:00,,46.0,42.9,30.3,35.233333333333334,27.7,27.7,[27.7],0.0,42.9,0.79,24.3,26.0,1.0,32.5,55.26,26.3,25.0,1.0,30.3,38.0,29.2,21.0
2023-05-31 02:00:00,,46.0,42.9,30.4,35.26666666666667,27.7,27.7,[27.7],0.0,42.9,0.79,24.2,26.0,1.0,32.5,55.36,26.2,25.0,1.0,30.4,38.8,29.1,21.0
2023-05-31 02:05:00,,46.0,42.8,30.3,35.166666666666664,27.6,27.6,[27.6],0.0,42.8,0.79,24.1,26.0,1.0,32.4,54.86,26.1,25.0,1.0,30.3,38.9,29.0,21.0
2023-05-31 02:10:00,,46.0,42.6,30.3,35.1,27.6,27.6,[27.6],0.0,42.6,0.79,24.0,26.0,1.0,32.4,8.36,26.3,25.0,1.0,30.3,38.4,29.2,21.0
2023-05-31 02:15:00,,46.0,42.7,30.3,35.13333333333333,27.7,27.7,[27.7],0.0,42.7,0.79,24.1,26.0,1.0,32.4,9.66,26.9,25.0,1.0,30.3,38.3,29.6,21.0
2023-05-31 02:20:00,,46.0,42.7,30.3,35.13333333333333,27.8,27.8,[27.8],0.0,42.7,0.79,24.4,26.0,1.0,32.4,54.55,26.4,25.0,1.0,30.3,37.7,29.3,21.0
2023-05-31 02:25:00,,46.0,43.0,30.3,35.233333333333334,27.7,27.7,[27.7],0.0,43.0,0.79,24.4,26.0,1.0,32.4,55.46,26.3,25.0,1.0,30.3,38.9,29.3,21.0
2023-05-31 02:30:00,,46.0,43.0,30.4,35.26666666666667,27.7,27.7,[27.7],0.0,43.0,0.79,24.4,26.0,1.0,32.4,55.26,26.2,25.0,1.0,30.4,38.3,29.2,21.0
2023-05-31 02:35:00,,46.0,42.9,30.4,35.23333333333333,27.6,27.6,[27.6],0.0,42.9,0.79,24.2,26.0,1.0,32.4,55.16,26.1,25.0,1.0,30.4,38.8,29.1,21.0
2023-05-31 02:40:00,,46.0,42.6,30.3,35.1,27.7,27.7,[27.7],0.0,42.6,0.79,24.1,26.0,1.0,32.4,8.56,26.3,25.0,1.0,30.3,38.1,29.4,21.0
2023-05-31 02:45:00,,46.0,42.6,30.3,35.1,27.7,27.7,[27.7],0.0,42.6,0.79,24.2,26.0,1.0,32.4,8.56,26.8,25.0,1.0,30.3,39.0,29.6,21.0
2023-05-31 02:50:00,,46.0,43.0,30.3,35.233333333333334,27.8,27.8,[27.8],0.0,43.0,0.79,24.4,26.0,1.0,32.4,55.36,26.4,25.0,1.0,30.3,38.5,29.2,21.0
2023-05-31 02:55:00,,46.0,43.0,30.4,35.300000000000004,27.7,27.7,[27.7],0.0,43.0,0.79,24.4,26.0,1.0,32.5,55.36,26.3,25.0,1.0,30.4,38.9,29.2,21.0
2023-05-31 03:00:00,,46.0,43.0,30.3,35.266666666666666,27.7,27.7,[27.7],0.0,43.0,0.79,24.3,26.0,1.0,32.5,54.76,26.2,25.0,1.0,30.3,38.6,29.1,21.0
2023-05-31 03:05:00,,46.0,42.8,30.3,35.166666666666664,27.6,27.6,[27.6],0.0,42.8,0.79,24.2,26.0,1.0,32.4,54.65,26.1,25.0,1.0,30.3,38.5,29.1,21.0
2023-05-31 03:10:00,,46.0,42.7,30.3,35.13333333333333,27.7,27.7,[27.7],0.0,42.7,0.79,24.1,26.0,1.0,32.4,8.36,26.4,25.0,1.0,30.3,38.6,29.4,21.0
2023-05-31 03:15:00,,46.0,42.6,30.3,35.1,27.8,27.8,[27.8],0.0,42.6,0.79,24.2,26.0,1.0,32.4,10.76,26.9,25.0,1.0,30.3,37.8,29.7,21.0
2023-05-31 03:20:00,,46.0,42.9,30.4,35.26666666666667,27.8,27.8,[27.8],0.0,42.9,0.79,24.4,26.0,1.0,32.5,54.85,26.5,25.0,1.0,30.4,38.2,29.3,21.0
2023-05-31 03:25:00,,46.0,43.0,30.4,35.300000000000004,27.7,27.7,[27.7],0.0,43.0,0.79,24.5,26.0,1.0,32.5,55.36,26.2,25.0,1.0,30.4,38.4,29.1,21.0
2023-05-31 03:30:00,,46.0,43.0,30.4,35.300000000000004,27.7,27.7,[27.7],0.0,43.0,0.79,24.3,26.0,1.0,32.5,55.06,26.1,25.0,1.0,30.4,38.0,29.2,21.0
2023-05-31 03:35:00,,46.0,42.8,30.3,35.2,27.6,27.6,[27.6],0.0,42.8,0.79,24.2,26.0,1.0,32.5,8.46,26.2,25.0,1.0,30.3,37.7,29.1,21.0
2023-05-31 03:40:00,,46.0,42.6,30.3,35.1,27.7,27.7,[27.7],0.0,42.6,0.79,24.2,26.0,1.0,32.4,8.56,26.5,25.0,1.0,30.3,38.3,29.4,21.0
2023-05-31 03:45:00,,46.0,42.7,30.3,35.13333333333333,27.8,27.8,[27.8],0.0,42.7,0.79,24.3,26.0,1.0,32.4,55.16,26.6,25.0,1.0,30.3,37.3,29.6,21.0
2023-05-31 03:50:00,,46.0,43.0,30.3,35.266666666666666,27.7,27.7,[27.7],0.0,43.0,0.79,24.5,26.0,1.0,32.5,55.26,26.3,25.0,1.0,30.3,38.1,29.2,21.0
2023-05-31 03:55:00,,46.0,43.0,30.3,35.266666666666666,27.7,27.7,[27.7],0.0,43.0,0.79,24.4,26.0,1.0,32.5,54.86,26.2,25.0,1.0,30.3,38.0,29.2,21.0
2023-05-31 04:00:00,,46.0,42.9,30.3,35.233333333333334,27.7,27.7,[27.7],0.0,42.9,0.79,24.2,26.0,1.0,32.5,54.95,26.2,25.0,1.0,30.3,38.9,29.0,21.0
2023-05-31 04:05:00,,46.0,42.7,30.3,35.13333333333333,27.7,27.7,[27.7],0.0,42.7,,24.2,26.0,1.0,32.4,,26.5,25.0,1.0,30.3,,29.4,21.0
2023-05-31 04:10:00,,46.0,42.7,30.3,35.13333333333333,27.8,27.8,[27.8],0.0,42.7,0.79,24.4,26.0,1.0,32.4,8.46,26.8,25.0,1.0,30.3,38.9,29.6,21.0
2023-05-31 04:15:00,,46.0,43.0,30.3,35.233333333333334,27.8,27.8,[27.8],0.0,43.0,0.79,24.6,26.0,1.0,32.4,54.65,26.4,25.0,1.0,30.3,39.1,29.2,21.0
2023-05-31 04:20:00,,46.0,43.2,30.3,35.333333333333336,27.7,27.7,[27.7],0.0,43.2,0.79,24.6,26.0,1.0,32.5,54.75,26.3,25.0,1.0,30.3,37.5,29.1,21.0
2023-05-31 04:25:00,,46.0,43.1,30.3,35.3,27.7,27.7,[27.7],0.0,43.1,0.79,24.5,26.0,1.0,32.5,54.75,26.2,25.0,1.0,30.3,37.5,29.1,21.0
2023-05-31 04:30:00,,46.0,43.0,30.3,35.266666666666666,27.7,27.7,[27.7],0.0,43.0,0.78,24.3,26.0,1.0,32.5,8.46,26.2,25.0,1.0,30.3,37.3,29.1,21.0
2023-05-31 04:35:00,,46.0,42.8,30.3,35.2,27.8,27.8,[27.8],0.0,42.8,0.79,24.3,26.0,1.0,32.5,8.56,26.9,25.0,1.0,30.3,38.6,29.6,21.0
2023-05-31 04:40:00,,46.0,42.9,30.3,35.233333333333334,27.8,27.8,[27.8],0.0,42.9,0.79,24.5,26.0,1.0,32.5,56.56,26.8,25.0,1.0,30.3,37.9,29.4,21.0
2023-05-31 04:45:00,,46.0,43.2,30.4,35.36666666666667,27.8,27.8,[27.8],0.0,43.2,0.79,24.6,26.0,1.0,32.5,54.95,26.3,25.0,1.0,30.4,37.7,29.2,21.0
2023-05-31 04:50:00,,46.0,43.2,30.4,35.36666666666667,27.7,27.7,[27.7],0.0,43.2,0.79,24.6,26.0,1.0,32.5,57.25,26.3,25.0,1.0,30.4,38.1,29.2,21.0
2023-05-31 04:55:00,,46.0,43.0,30.4,35.300000000000004,27.7,27.7,[27.7],0.0,43.0,0.79,24.4,26.0,1.0,32.5,54.75,26.0,25.0,1.0,30.4,38.0,29.1,21.0
2023-05-31 05:00:00,,46.0,42.8,30.4,35.2,27.7,27.7,[27.7],0.0,42.8,0.79,24.3,26.0,1.0,32.4,8.56,26.3,25.0,1.0,30.4,38.9,29.3,21.0
2023-05-31 05:05:00,,46.0,42.9,30.4,35.26666666666667,27.8,27.8,[27.8],0.0,42.9,0.79,24.4,26.0,1.0,32.5,8.56,26.8,25.0,1.0,30.4,38.4,29.6,21.0
2023-05-31 05:10:00,,46.0,42.9,30.4,35.26666666666667,27.8,27.8,[27.8],0.0,42.9,0.79,24.7,26.0,1.0,32.5,54.65,26.5,25.0,1.0,30.4,38.5,29.4,21.0
2023-05-31 05:15:00,,46.0,43.1,30.4,35.36666666666667,27.8,27.8,[27.8],0.0,43.1,0.79,24.7,26.0,1.0,32.6,54.65,26.3,25.0,1.0,30.4,38.0,29.3,21.0
2023-05-31 05:20:00,,46.0,43.1,30.4,35.36666666666667,27.7,27.7,[27.7],0.0,43.1,0.79,24.6,26.0,1.0,32.6,54.95,26.2,25.0,1.0,30.4,38.2,29.3,21.0
2023-05-31 05:25:00,,46.0,42.9,30.4,35.300000000000004,27.7,27.7,[27.7],0.0,42.9,0.79,24.5,26.0,1.0,32.6,11.27,26.2,25.0,1.0,30.4,38.0,29.2,21.0
2023-05-31 05:30:00,,46.0,42.7,30.4,35.2,27.7,27.7,[27.7],0.0,42.7,0.78,24.3,26.0,1.0,32.5,8.36,26.3,25.0,1.0,30.4,36.8,29.3,21.0
2023-05-31 05:35:00,,46.0,42.6,30.4,35.166666666666664,27.8,27.8,[27.8],0.0,42.6,0.79,24.4,26.0,1.0,32.5,9.56,26.9,25.0,1.0,30.4,37.6,29.7,21.0
2023-05-31 05:40:00,,46.0,42.9,30.4,35.26666666666667,27.8,27.8,[27.8],0.0,42.9,0.79,24.6,26.0,1.0,32.5,54.65,26.3,25.0,1.0,30.4,37.9,29.1,21.0
2023-05-31 05:45:00,,46.0,43.1,30.3,35.266666666666666,27.7,27.7,[27.7],0.0,43.1,0.79,24.6,26.0,1.0,32.4,54.75,26.2,25.0,1.0,30.3,37.5,29.3,21.0
2023-05-31 05:50:00,,46.0,43.0,30.4,35.26666666666667,27.7,27.7,[27.7],0.0,43.0,0.79,24.4,26.0,1.0,32.4,54.95,26.1,25.0,1.0,30.4,37.6,29.2,21.0
2023-05-31 05:55:00,,46.0,42.8,30.4,35.2,27.7,27.7,[27.7],0.0,42.8,0.79,24.4,26.0,1.0,32.4,8.36,26.3,25.0,1.0,30.4,37.0,29.4,21.0
2023-05-31 06:00:00,,46.0,42.7,30.4,35.166666666666664,27.8,27.8,[27.8],0.0,42.7,0.79,24.5,26.0,1.0,32.4,9.56,26.6,25.0,1.0,30.4,37.7,29.3,21.0
2023-05-31 06:05:00,,46.0,43.0,30.4,35.26666666666667,27.8,27.8,[27.8],0.0,43.0,0.79,24.6,26.0,1.0,32.4,54.45,26.3,25.0,1.0,30.4,37.6,29.3,21.0
2023-05-31 06:10:00,,46.0,43.0,30.4,35.300000000000004,27.7,27.7,[27.7],0.0,43.0,0.79,24.5,26.0,1.0,32.5,54.35,26.3,25.0,1.0,30.4,38.0,29.0,21.0
2023-05-31 06:15:00,,46.0,42.7,30.3,35.166666666666664,27.7,27.7,[27.7],0.0,42.7,0.79,24.4,26.0,1.0,32.5,55.16,26.2,25.0,1.0,30.3,38.6,29.2,21.0
2023-05-31 06:20:00,,46.0,42.7,30.3,35.166666666666664,27.6,27.6,[27.6],0.0,42.7,0.79,24.2,26.0,1.0,32.5,8.56,26.2,25.0,1.0,30.3,37.0,29.1,21.0
2023-05-31 06:25:00,,46.0,42.6,30.3,35.13333333333333,27.8,27.8,[27.8],0.0,42.6,0.79,24.2,26.0,1.0,32.5,8.56,26.8,25.0,1.0,30.3,37.1,29.6,21.0
2023-05-31 06:30:00,,46.0,42.8,30.3,35.2,27.8,27.8,[27.8],0.0,42.8,0.79,24.5,26.0,1.0,32.5,54.66,26.9,25.0,1.0,30.3,38.5,29.6,21.0
2023-05-31 06:35:00,,46.0,43.1,30.4,35.333333333333336,27.8,27.8,[27.8],0.0,43.1,0.79,24.6,26.0,1.0,32.5,54.36,26.4,25.0,1.0,30.4,36.6,29.2,21.0
2023-05-31 06:40:00,,46.0,42.9,30.4,35.26666666666667,27.7,27.7,[27.7],0.0,42.9,0.79,24.6,26.0,1.0,32.5,54.66,26.2,25.0,1.0,30.4,37.9,29.2,21.0
2023-05-31 06:45:00,,46.0,42.9,30.4,35.23333333333333,27.7,27.7,[27.7],0.0,42.9,0.79,24.4,26.0,1.0,32.4,55.37,26.1,25.0,1.0,30.4,38.8,29.1,21.0
2023-05-31 06:50:00,,46.0,42.8,30.3,35.166666666666664,27.7,27.7,[27.7],0.0,42.8,0.79,24.4,26.0,1.0,32.4,8.36,26.6,25.0,1.0,30.3,38.0,29.6,21.0
2023-05-31 06:55:00,,46.0,42.7,30.3,35.166666666666664,27.8,27.8,[27.8],0.0,42.7,0.79,24.5,26.0,1.0,32.5,54.66,26.6,25.0,1.0,30.3,38.6,29.6,21.0
2023-05-31 07:00:00,,46.0,43.0,30.3,35.266666666666666,27.8,27.8,[27.8],0.0,43.0,0.79,24.6,26.0,1.0,32.5,54.96,26.3,25.0,1.0,30.3,38.6,29.3,21.0
2023-05-31 07:05:00,,46.0,43.0,30.4,35.300000000000004,27.7,27.7,[27.7],0.0,43.0,0.79,24.6,26.0,1.0,32.5,54.67,26.2,25.0,1.0,30.4,37.0,29.2,21.0
2023-05-31 07:10:00,,46.0,42.9,30.3,35.233333333333334,27.7,27.7,[27.7],0.0,42.9,0.79,24.5,26.0,1.0,32.5,54.56,26.4,25.0,1.0,30.3,37.9,29.0,21.0
2023-05-31 07:15:00,,46.0,41.9,30.3,34.9,27.6,27.6,[27.6],0.0,41.9,0.79,24.4,26.0,1.0,32.5,54.97,26.1,25.0,1.0,30.3,37.4,29.0,21.0
2023-05-31 07:20:00,,46.0,41.9,30.3,34.83333333333333,27.5,27.5,[27.5],0.0,41.9,0.79,24.5,26.0,1.0,32.3,54.57,26.2,25.0,1.0,30.3,37.6,28.9,21.0
2023-05-31 07:25:00,,46.0,41.3,30.2,34.56666666666667,27.5,27.5,[27.5],0.0,41.3,0.79,24.9,26.0,1.0,32.2,54.77,26.2,25.0,1.0,30.2,36.5,28.9,21.0
2023-05-31 07:30:00,,46.0,40.7,30.1,34.300000000000004,27.4,27.4,[27.4],0.0,40.7,0.79,25.4,26.0,1.0,32.1,54.57,26.3,25.0,1.0,30.1,38.0,28.8,21.0
2023-05-31 07:35:00,,46.0,40.3,30.1,34.13333333333333,27.3,27.3,[27.3],0.0,40.3,0.79,25.6,26.0,1.0,32.0,54.77,26.3,25.0,1.0,30.1,38.5,28.6,21.0
2023-05-31 07:40:00,,46.0,39.9,30.0,33.93333333333333,27.2,27.2,[27.2],0.0,39.9,0.79,25.9,26.0,1.0,31.9,55.08,26.3,25.0,1.0,30.0,37.7,28.6,21.0
2023-05-31 07:45:00,,46.0,39.6,29.9,33.76666666666667,27.2,27.2,[27.2],0.0,39.6,0.79,26.1,26.0,1.0,31.8,54.98,26.2,25.0,1.0,29.9,38.9,28.7,21.0
2023-05-31 07:50:00,,46.0,39.4,29.9,33.666666666666664,27.1,27.1,[27.1],0.0,39.4,0.79,26.3,26.0,1.0,31.7,12.47,26.3,25.0,1.0,29.9,38.0,28.6,21.0
2023-05-31 07:55:00,,46.0,39.1,29.8,33.5,27.2,27.2,[27.2],0.0,39.1,0.79,26.5,26.0,1.0,31.6,9.67,26.2,25.0,1.0,29.8,38.6,28.7,21.0
2023-05-31 08:00:00,,46.0,39.3,29.8,33.56666666666667,27.3,27.3,[27.3],0.0,39.3,0.79,26.8,26.0,1.0,31.6,8.46,26.4,25.0,1.0,29.8,38.6,28.8,21.0
2023-05-31 08:05:00,,46.0,39.9,29.8,33.833333333333336,27.5,27.5,[27.5],0.0,39.9,0.79,27.1,26.0,1.0,31.8,9.67,26.5,25.0,1.0,29.8,37.1,29.1,21.0
2023-05-31 08:10:00,,46.0,40.8,29.8,34.2,27.6,27.6,[27.6],0.0,40.8,0.79,27.3,26.0,1.0,32.0,10.67,26.8,25.0,1.0,29.8,37.2,29.4,21.0
2023-05-31 08:15:00,,46.0,42.0,29.9,34.63333333333333,27.7,27.7,[27.7],0.0,42.0,0.8,27.5,26.0,1.0,32.0,54.47,27.2,25.0,1.0,29.9,37.5,29.4,21.0
2023-05-31 08:20:00,,46.0,42.5,30.0,34.9,27.7,27.7,[27.7],0.0,42.5,0.8,27.6,26.0,1.0,32.2,55.59,27.0,25.0,1.0,30.0,37.8,29.0,21.0
2023-05-31 08:25:00,,46.0,42.2,30.0,34.800000000000004,27.6,27.6,[27.6],0.0,42.2,0.79,27.8,26.0,1.0,32.2,55.59,26.8,25.0,1.0,30.0,38.5,28.9,21.0
2023-05-31 08:30:00,,46.0,41.0,30.0,34.36666666666667,27.4,27.4,[27.4],0.0,41.0,0.8,27.8,26.0,1.0,32.1,55.59,26.5,25.0,1.0,30.0,38.8,28.9,21.0
2023-05-31 08:35:00,,46.0,41.0,30.0,34.333333333333336,27.3,27.3,[27.3],0.0,41.0,0.79,27.6,26.0,1.0,32.0,55.79,26.5,25.0,1.0,30.0,38.8,28.8,21.0
2023-05-31 08:40:00,,46.0,40.6,30.0,34.2,27.3,27.3,[27.3],0.0,40.6,0.8,27.6,26.0,1.0,32.0,55.49,26.5,25.0,1.0,30.0,38.2,28.8,21.0
2023-05-31 08:45:00,,46.0,40.1,29.9,33.96666666666667,27.2,27.2,[27.2],0.0,40.1,0.8,27.5,26.0,1.0,31.9,55.59,26.4,25.0,1.0,29.9,38.3,28.6,21.0
2023-05-31 08:50:00,,46.0,39.6,29.9,33.76666666666667,27.1,27.1,[27.1],0.0,39.6,0.8,27.5,26.0,1.0,31.8,54.78,26.3,25.0,1.0,29.9,38.5,28.7,21.0
2023-05-31 08:55:00,,46.0,39.6,29.8,33.7,27.0,27.0,[27.0],0.0,39.6,0.8,27.5,26.0,1.0,31.7,56.89,26.2,25.0,1.0,29.8,38.5,28.6,21.0
2023-05-31 09:00:00,,46.0,39.3,29.8,33.6,27.0,27.0,[27.0],0.0,39.3,0.79,27.5,26.0,1.0,31.7,54.98,26.1,25.0,1.0,29.8,37.9,28.5,21.0
2023-05-31 09:05:00,,,39.2,29.7,33.50000000000001,26.9,26.9,[26.9],0.0,39.2,0.8,27.4,26.0,1.0,31.6,56.79,26.2,25.0,1.0,29.7,38.3,28.5,21.0
2023-05-31 09:10:00,,46.0,39.0,29.7,33.43333333333333,26.9,26.9,[26.9],0.0,39.0,0.79,27.4,26.0,1.0,31.6,12.27,26.2,25.0,1.0,29.7,38.3,28.6,21.0
2023-05-31 09:15:00,,46.0,38.9,29.6,33.333333333333336,27.0,27.0,[27.0],0.0,38.9,0.79,27.4,26.0,1.0,31.5,10.57,26.3,25.0,1.0,29.6,39.2,28.7,21.0
2023-05-31 09:20:00,,46.0,39.0,29.6,33.36666666666667,27.2,27.2,[27.2],0.0,39.0,0.79,27.5,26.0,1.0,31.5,9.36,26.3,25.0,1.0,29.6,38.9,28.9,21.0
2023-05-31 09:25:00,,46.0,39.5,29.6,33.56666666666666,27.4,27.4,[27.4],0.0,39.5,0.79,27.8,26.0,1.0,31.6,9.47,26.5,25.0,1.0,29.6,38.7,29.1,21.0
2023-05-31 09:30:00,,46.0,40.7,29.7,34.1,27.6,27.6,[27.6],0.0,40.7,0.79,28.0,26.0,1.0,31.9,10.67,26.6,25.0,1.0,29.7,38.2,29.4,21.0
2023-05-31 09:35:00,,46.0,41.6,29.8,34.43333333333333,27.6,27.6,[27.6],0.0,41.6,0.8,28.1,26.0,1.0,31.9,55.49,27.1,25.0,1.0,29.8,38.6,29.0,21.0
2023-05-31 09:40:00,,46.0,42.1,29.9,34.666666666666664,27.5,27.5,[27.5],0.0,42.1,0.8,28.1,26.0,1.0,32.0,56.89,26.8,25.0,1.0,29.9,38.6,29.0,21.0
2023-05-31 09:45:00,,46.0,41.3,29.9,34.4,27.3,27.3,[27.3],0.0,41.3,0.8,28.1,26.0,1.0,32.0,55.39,26.6,25.0,1.0,29.9,38.7,28.9,21.0
2023-05-31 09:50:00,,46.0,41.3,29.9,34.4,27.2,27.2,[27.2],0.0,41.3,0.8,28.0,26.0,1.0,32.0,55.99,26.5,25.0,1.0,29.9,39.1,28.8,21.0
2023-05-31 09:55:00,,46.0,40.8,29.9,34.23333333333333,27.1,27.1,[27.1],0.0,40.8,0.8,28.0,26.0,1.0,32.0,54.68,26.5,25.0,1.0,29.9,38.8,28.8,21.0
2023-05-31 10:00:00,,46.0,40.0,29.9,33.93333333333334,27.1,27.1,[27.1],0.0,40.0,0.8,27.9,26.0,1.0,31.9,55.69,26.2,25.0,1.0,29.9,39.1,28.6,21.0
2023-05-31 10:05:00,,46.0,40.0,29.8,33.833333333333336,27.0,27.0,[27.0],0.0,40.0,,27.9,26.0,1.0,31.7,,26.2,25.0,1.0,29.8,,28.5,21.0
2023-05-31 10:10:00,,46.0,39.7,29.8,33.733333333333334,27.0,27.0,[27.0],0.0,39.7,0.79,27.8,26.0,1.0,31.7,54.89,26.2,25.0,1.0,29.8,37.4,28.5,21.0
2023-05-31 10:15:00,,46.0,39.4,29.7,33.56666666666667,27.0,27.0,[27.0],0.0,39.4,0.8,27.8,26.0,1.0,31.6,9.47,26.4,25.0,1.0,29.7,38.6,28.8,21.0
2023-05-31 10:20:00,,46.0,39.4,29.7,33.56666666666667,27.3,27.3,[27.3],0.0,39.4,0.79,27.9,26.0,1.0,31.6,9.47,26.4,25.0,1.0,29.7,37.0,28.9,21.0
2023-05-31 10:25:00,,46.0,39.8,29.7,33.7,27.5,27.5,[27.5],0.0,39.8,0.8,28.1,26.0,1.0,31.6,10.67,26.6,25.0,1.0,29.7,38.0,29.2,21.0
2023-05-31 10:30:00,,46.0,40.9,29.8,34.166666666666664,27.7,27.7,[27.7],0.0,40.9,0.79,28.2,26.0,1.0,31.8,54.98,26.6,25.0,1.0,29.8,38.6,29.4,21.0
2023-05-31 10:35:00,,46.0,42.1,29.9,34.63333333333333,27.6,27.6,[27.6],0.0,42.1,0.79,28.3,26.0,1.0,31.9,57.19,27.1,25.0,1.0,29.9,40.3,29.1,21.0
2023-05-31 10:40:00,,46.0,42.1,29.9,34.7,27.4,27.4,[27.4],0.0,42.1,0.8,28.3,26.0,1.0,32.1,55.79,27.0,25.0,1.0,29.9,39.3,29.1,21.0
2023-05-31 10:45:00,,46.0,41.7,30.0,34.6,27.3,27.3,[27.3],0.0,41.7,0.79,28.2,26.0,1.0,32.1,55.58,26.5,25.0,1.0,30.0,38.0,28.9,21.0
2023-05-31 10:50:00,,46.0,41.3,30.0,34.46666666666667,27.3,27.3,[27.3],0.0,41.3,0.79,28.2,26.0,1.0,32.1,55.68,26.5,25.0,1.0,30.0,38.2,28.8,21.0
2023-05-31 10:55:00,,46.0,40.8,30.0,34.266666666666666,27.2,27.2,[27.2],0.0,40.8,0.79,28.1,26.0,1.0,32.0,55.68,26.5,25.0,1.0,30.0,39.1,28.8,21.0
2023-05-31 11:00:00,,46.0,40.4,29.9,34.1,27.1,27.1,[27.1],0.0,40.4,0.79,28.0,26.0,1.0,32.0,55.68,26.3,25.0,1.0,29.9,39.9,28.6,21.0
2023-05-31 11:05:00,,46.0,40.0,29.9,33.93333333333334,27.1,27.1,[27.1],0.0,40.0,,28.0,26.0,1.0,31.9,,26.3,25.0,1.0,29.9,,28.7,21.0
2023-05-31 11:10:00,,46.0,39.7,29.8,33.766666666666666,27.0,27.0,[27.0],0.0,39.7,0.79,27.9,26.0,1.0,31.8,55.98,26.4,25.0,1.0,29.8,39.2,28.7,21.0
2023-05-31 11:15:00,,46.0,39.3,29.8,33.6,26.9,26.9,[26.9],0.0,39.3,0.79,27.9,26.0,1.0,31.7,55.58,26.3,25.0,1.0,29.8,38.7,28.6,21.0
2023-05-31 11:20:00,,46.0,39.1,29.8,33.5,26.9,26.9,[26.9],0.0,39.1,0.79,27.8,26.0,1.0,31.6,55.38,26.2,25.0,1.0,29.8,38.9,28.5,21.0
2023-05-31 11:25:00,,46.0,39.1,29.7,33.43333333333333,26.9,26.9,[26.9],0.0,39.1,0.79,27.8,26.0,1.0,31.5,54.97,26.2,25.0,1.0,29.7,38.3,28.5,21.0
2023-05-31 11:30:00,,46.0,39.1,29.6,33.4,26.8,26.8,[26.8],0.0,39.1,0.79,27.6,26.0,1.0,31.5,55.68,26.2,25.0,1.0,29.6,39.3,28.4,21.0
2023-05-31 11:35:00,,46.0,38.9,29.6,33.333333333333336,26.9,26.9,[26.9],0.0,38.9,0.79,27.6,26.0,1.0,31.5,9.56,26.2,25.0,1.0,29.6,37.4,28.5,21.0
2023-05-31 11:40:00,,46.0,38.9,29.6,33.333333333333336,27.0,27.0,[27.0],0.0,38.9,0.79,27.8,26.0,1.0,31.5,9.56,26.1,25.0,1.0,29.6,38.5,28.7,21.0
2023-05-31 11:45:00,,46.0,40.0,29.7,33.766666666666666,27.2,27.2,[27.2],0.0,40.0,0.79,27.9,26.0,1.0,31.6,9.46,26.4,25.0,1.0,29.7,39.1,28.9,21.0
2023-05-31 11:50:00,,46.0,41.2,29.7,34.16666666666667,27.5,27.5,[27.5],0.0,41.2,0.79,28.0,26.0,1.0,31.6,10.67,26.6,25.0,1.0,29.7,38.5,29.2,21.0
2023-05-31 11:55:00,,46.0,42.0,29.8,34.5,27.6,27.6,[27.6],0.0,42.0,0.79,28.2,26.0,1.0,31.7,10.67,26.9,25.0,1.0,29.8,37.4,29.6,21.0
2023-05-31 12:00:00,,46.0,42.0,29.8,34.56666666666667,27.7,27.7,[27.7],0.0,42.0,0.8,28.4,26.0,1.0,31.9,57.19,27.3,25.0,1.0,29.8,39.2,29.3,21.0
2023-05-31 12:05:00,,46.0,42.5,30.0,34.9,27.5,27.5,[27.5],0.0,42.5,,28.4,26.0,1.0,32.2,,27.1,25.0,1.0,30.0,,29.1,21.0
2023-05-31 12:10:00,,46.0,42.1,30.0,34.76666666666667,27.4,27.4,[27.4],0.0,42.1,0.8,28.4,26.0,1.0,32.2,57.19,26.9,25.0,1.0,30.0,39.2,29.0,21.0
2023-05-31 12:15:00,,46.0,41.6,30.0,34.56666666666667,27.3,27.3,[27.3],0.0,41.6,0.8,28.3,26.0,1.0,32.1,57.19,26.6,25.0,1.0,30.0,39.2,28.9,21.0
2023-05-31 12:20:00,,46.0,41.0,30.0,34.36666666666667,27.2,27.2,[27.2],0.0,41.0,0.8,28.2,26.0,1.0,32.1,55.29,26.6,25.0,1.0,30.0,38.3,28.9,21.0
2023-05-31 12:25:00,,46.0,40.7,30.0,34.233333333333334,27.2,27.2,[27.2],0.0,40.7,0.8,28.1,26.0,1.0,32.0,55.99,26.5,25.0,1.0,30.0,39.6,28.8,21.0
2023-05-31 12:30:00,,46.0,40.0,29.9,33.96666666666667,27.1,27.1,[27.1],0.0,40.0,0.8,28.1,26.0,1.0,32.0,55.69,26.3,25.0,1.0,29.9,39.5,28.7,21.0
2023-05-31 12:35:00,,46.0,39.7,29.9,33.833333333333336,27.0,27.0,[27.0],0.0,39.7,0.8,28.0,26.0,1.0,31.9,55.99,26.6,25.0,1.0,29.9,38.5,28.6,21.0
2023-05-31 12:40:00,,46.0,39.7,29.8,33.766666666666666,27.0,27.0,[27.0],0.0,39.7,0.8,28.0,26.0,1.0,31.8,55.89,26.4,25.0,1.0,29.8,38.5,28.6,21.0
2023-05-31 12:45:00,,46.0,39.4,29.8,33.666666666666664,27.0,27.0,[27.0],0.0,39.4,0.8,27.9,26.0,1.0,31.8,55.69,26.4,25.0,1.0,29.8,38.3,28.5,21.0
2023-05-31 12:50:00,,46.0,39.3,29.8,33.6,26.9,26.9,[26.9],0.0,39.3,0.79,27.9,26.0,1.0,31.7,55.89,26.1,25.0,1.0,29.8,39.7,28.5,21.0
2023-05-31 12:55:00,,46.0,39.2,29.7,33.53333333333334,26.8,26.8,[26.8],0.0,39.2,0.8,27.8,26.0,1.0,31.7,57.09,26.2,25.0,1.0,29.7,39.2,28.5,21.0
2023-05-31 13:00:00,,46.0,39.1,29.6,33.43333333333334,26.8,26.8,[26.8],0.0,39.1,0.8,27.6,26.0,1.0,31.6,55.69,26.3,25.0,1.0,29.6,37.7,28.5,21.0
2023-05-31 13:05:00,,46.0,39.0,29.6,33.36666666666667,,,,0.0,39.0,0.8,27.6,26.0,1.0,31.5,55.29,26.2,25.0,1.0,29.6,38.3,28.4,21.0
2023-05-31 13:10:00,,46.0,39.0,29.6,33.36666666666667,27.0,27.0,[27.0],0.0,39.0,0.8,27.8,26.0,1.0,31.5,9.47,26.4,25.0,1.0,29.6,39.1,28.7,21.0
2023-05-31 13:15:00,,46.0,39.3,29.7,33.5,27.2,27.2,[27.2],0.0,39.3,0.79,27.9,26.0,1.0,31.5,9.47,26.5,25.0,1.0,29.7,39.2,29.0,21.0
2023-05-31 13:20:00,,46.0,40.0,29.7,33.766666666666666,27.5,27.5,[27.5],0.0,40.0,0.79,28.1,26.0,1.0,31.6,10.67,26.6,25.0,1.0,29.7,39.7,29.2,21.0
2023-05-31 13:25:00,,46.0,41.7,29.7,34.36666666666667,27.5,27.5,[27.5],0.0,41.7,0.8,28.2,26.0,1.0,31.7,57.09,27.0,25.0,1.0,29.7,39.3,29.0,21.0
2023-05-31 13:30:00,,46.0,41.7,29.8,34.46666666666666,27.3,27.3,[27.3],0.0,41.7,0.8,28.2,26.0,1.0,31.9,57.09,26.9,25.0,1.0,29.8,38.3,28.9,21.0
2023-05-31 13:35:00,,46.0,41.6,29.9,34.46666666666667,27.3,27.3,[27.3],0.0,41.6,0.8,28.2,26.0,1.0,31.9,55.59,26.5,25.0,1.0,29.9,37.7,28.8,21.0
