time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,490269_c,490269_h,490269_p,490269_r,490269_s,490270_c,490270_h,490270_p,490270_r,490270_s,490271_c,490271_h,490271_p,490271_r,490271_s
2023-06-01 17:50:00,31.6,46.0,39.8,29.8,33.733333333333334,26.8,26.8,[26.8],0.0,39.8,0.79,27.9,26.0,1.0,31.6,57.18,26.3,25.0,1.0,29.8,39.5,28.5,21.0
2023-06-01 17:55:00,31.6,46.0,39.8,29.7,33.666666666666664,26.8,26.8,[26.8],0.0,39.8,0.79,27.9,26.0,1.0,31.5,55.68,26.3,25.0,1.0,29.7,38.9,28.5,21.0
2023-06-01 18:00:00,31.6,46.0,39.5,29.6,33.53333333333333,26.8,26.8,[26.8],0.0,39.5,0.79,27.9,26.0,1.0,31.5,9.67,26.2,25.0,1.0,29.6,39.1,28.6,21.0
2023-06-01 18:05:00,31.5,46.0,39.3,29.6,33.46666666666667,26.9,26.9,[26.9],0.0,39.3,0.79,27.9,26.0,1.0,31.5,9.66,26.5,25.0,1.0,29.6,39.2,28.9,21.0
2023-06-01 18:10:00,31.5,46.0,39.7,29.7,33.66666666666667,27.1,27.1,[27.1],0.0,39.7,0.79,28.1,26.0,1.0,31.6,9.66,26.6,25.0,1.0,29.7,39.9,29.1,21.0
2023-06-01 18:15:00,31.5,46.0,40.5,29.7,33.93333333333333,27.4,27.4,[27.4],0.0,40.5,0.79,28.2,26.0,1.0,31.6,49.85,26.9,25.0,1.0,29.7,39.4,29.7,21.0
2023-06-01 18:20:00,31.5,46.0,41.5,29.7,34.300000000000004,27.4,27.4,[27.4],0.0,41.5,0.79,28.4,26.0,1.0,31.7,58.28,27.3,25.0,1.0,29.7,38.6,29.3,21.0
2023-06-01 18:25:00,31.4,46.0,42.0,29.8,34.53333333333333,27.3,27.3,[27.3],0.0,42.0,0.79,28.4,26.0,1.0,31.8,56.88,26.9,25.0,1.0,29.8,37.8,29.0,21.0
2023-06-01 18:30:00,31.4,46.0,41.9,29.8,34.53333333333333,27.1,27.1,[27.1],0.0,41.9,0.79,28.3,26.0,1.0,31.9,57.18,26.6,25.0,1.0,29.8,39.5,28.9,21.0
2023-06-01 18:35:00,31.3,46.0,41.3,29.8,34.3,27.1,27.1,[27.1],0.0,41.3,0.79,28.2,26.0,1.0,31.8,57.08,26.5,25.0,1.0,29.8,39.9,28.9,21.0
2023-06-01 18:40:00,31.3,46.0,40.9,29.8,34.166666666666664,27.0,27.0,[27.0],0.0,40.9,0.79,28.1,26.0,1.0,31.8,55.88,26.4,25.0,1.0,29.8,40.0,28.6,21.0
2023-06-01 18:45:00,31.3,46.0,40.4,29.8,33.96666666666666,26.9,26.9,[26.9],0.0,40.4,0.79,28.1,26.0,1.0,31.7,56.98,26.4,25.0,1.0,29.8,39.2,28.6,21.0
2023-06-01 18:50:00,31.3,46.0,39.9,29.7,33.733333333333334,26.9,26.9,[26.9],0.0,39.9,0.79,28.0,26.0,1.0,31.6,55.27,26.2,25.0,1.0,29.7,38.1,28.5,21.0
2023-06-01 18:55:00,31.3,46.0,39.7,29.7,33.63333333333333,26.9,26.9,[26.9],0.0,39.7,0.79,28.0,26.0,1.0,31.5,57.08,26.2,25.0,1.0,29.7,39.2,28.6,21.0
2023-06-01 19:00:00,31.3,46.0,39.4,29.7,33.53333333333334,27.1,27.1,[27.1],0.0,39.4,0.79,28.0,26.0,1.0,31.5,55.68,26.5,25.0,1.0,29.7,38.8,28.7,21.0
2023-06-01 19:05:00,31.3,46.0,39.3,29.7,33.5,27.2,27.2,[27.2],0.0,39.3,,27.9,26.0,1.0,31.5,,26.6,25.0,1.0,29.7,38.6,28.7,21.0
2023-06-01 19:10:00,31.2,46.0,39.3,29.7,33.5,27.3,27.3,[27.3],0.0,39.3,0.79,27.9,26.0,1.0,31.5,54.87,26.9,25.0,1.0,29.7,38.6,28.8,21.0
2023-06-01 19:15:00,31.2,46.0,39.3,29.7,33.5,27.1,27.1,[27.1],0.0,39.3,0.79,27.9,26.0,1.0,31.5,55.28,26.5,25.0,1.0,29.7,38.0,28.5,21.0
2023-06-01 19:20:00,31.2,46.0,39.2,29.7,33.46666666666667,26.9,26.9,[26.9],0.0,39.2,0.79,27.8,26.0,1.0,31.5,55.58,26.4,25.0,1.0,29.7,39.7,28.4,21.0
2023-06-01 19:25:00,31.2,46.0,39.2,29.6,33.43333333333334,26.8,26.8,[26.8],0.0,39.2,0.79,27.6,26.0,1.0,31.5,55.58,26.3,25.0,1.0,29.6,38.9,28.3,21.0
2023-06-01 19:30:00,31.2,46.0,39.0,29.5,33.300000000000004,26.7,26.7,[26.7],0.0,39.0,0.79,27.6,26.0,1.0,31.4,55.68,26.3,25.0,1.0,29.5,39.3,28.3,21.0
2023-06-01 19:35:00,31.1,46.0,39.0,29.5,33.266666666666666,26.6,26.6,[26.6],0.0,39.0,0.79,27.5,26.0,1.0,31.3,55.58,26.2,25.0,1.0,29.5,38.3,28.2,21.0
2023-06-01 19:40:00,31.1,45.0,38.9,29.5,33.233333333333334,26.6,26.6,[26.6],0.0,38.9,0.79,27.5,26.0,1.0,31.3,55.68,26.1,25.0,1.0,29.5,38.9,28.2,21.0
2023-06-01 19:45:00,31.1,46.0,38.7,29.4,33.13333333333333,26.6,26.6,[26.6],0.0,38.7,0.79,27.5,26.0,1.0,31.3,11.47,26.0,25.0,1.0,29.4,38.7,28.2,21.0
2023-06-01 19:50:00,31.1,46.0,38.6,29.4,33.06666666666666,26.7,26.7,[26.7],0.0,38.6,0.79,27.6,26.0,1.0,31.2,9.56,26.3,25.0,1.0,29.4,38.2,28.5,21.0
2023-06-01 19:55:00,31.1,46.0,38.8,29.3,33.1,26.8,26.8,[26.8],0.0,38.8,0.79,27.8,26.0,1.0,31.2,9.67,26.5,25.0,1.0,29.3,38.0,28.9,21.0
2023-06-01 20:00:00,31.1,46.0,39.5,29.4,33.4,27.1,27.1,[27.1],0.0,39.5,0.79,28.0,26.0,1.0,31.3,9.66,26.5,25.0,1.0,29.4,38.4,29.0,21.0
2023-06-01 20:05:00,31.0,46.0,40.7,29.4,33.86666666666667,27.4,27.4,[27.4],0.0,40.7,0.79,28.1,26.0,1.0,31.5,9.67,26.6,25.0,1.0,29.4,39.4,29.2,21.0
2023-06-01 20:10:00,31.0,46.0,42.3,29.5,34.5,27.5,27.5,[27.5],0.0,42.3,0.79,28.3,26.0,1.0,31.7,10.87,26.9,25.0,1.0,29.5,38.9,29.8,21.0
2023-06-01 20:15:00,31.0,46.0,42.5,29.6,34.666666666666664,27.5,27.5,[27.5],0.0,42.5,0.79,28.5,26.0,1.0,31.9,55.68,27.4,25.0,1.0,29.6,37.9,29.3,21.0
2023-06-01 20:20:00,31.0,46.0,42.5,29.7,34.733333333333334,27.3,27.3,[27.3],0.0,42.5,0.79,28.5,26.0,1.0,32.0,55.88,27.0,25.0,1.0,29.7,37.9,29.0,21.0
2023-06-01 20:25:00,31.0,46.0,42.1,29.7,34.6,27.2,27.2,[27.2],0.0,42.1,0.79,28.4,26.0,1.0,32.0,55.88,26.9,25.0,1.0,29.7,38.8,28.8,21.0
2023-06-01 20:30:00,31.0,46.0,41.4,29.7,34.333333333333336,27.1,27.1,[27.1],0.0,41.4,0.79,28.3,26.0,1.0,31.9,55.28,26.6,25.0,1.0,29.7,38.9,28.6,21.0
2023-06-01 20:35:00,31.0,46.0,40.9,29.7,34.166666666666664,27.0,27.0,[27.0],0.0,40.9,0.79,28.2,26.0,1.0,31.9,55.38,26.5,25.0,1.0,29.7,39.4,28.5,21.0
2023-06-01 20:40:00,30.9,46.0,40.5,29.6,33.96666666666667,26.9,26.9,[26.9],0.0,40.5,0.79,28.1,26.0,1.0,31.8,56.98,26.5,25.0,1.0,29.6,39.1,28.5,21.0
2023-06-01 20:45:00,30.9,46.0,39.9,29.6,33.76666666666667,26.9,26.9,[26.9],0.0,39.9,0.79,28.0,26.0,1.0,31.8,54.97,26.4,25.0,1.0,29.6,38.3,28.2,21.0
2023-06-01 20:50:00,30.9,46.0,39.7,29.6,33.63333333333333,26.8,26.8,[26.8],0.0,39.7,0.79,28.0,26.0,1.0,31.6,56.98,26.3,25.0,1.0,29.6,38.7,28.5,21.0
2023-06-01 20:55:00,30.9,46.0,39.5,29.5,33.53333333333333,26.8,26.8,[26.8],0.0,39.5,0.79,27.9,26.0,1.0,31.6,55.88,26.2,25.0,1.0,29.5,39.1,28.2,21.0
2023-06-01 21:00:00,30.9,46.0,39.2,29.5,33.4,26.7,26.7,[26.7],0.0,39.2,0.79,27.9,26.0,1.0,31.5,55.68,26.2,25.0,1.0,29.5,39.3,28.2,21.0
2023-06-01 21:05:00,30.9,46.0,39.0,29.4,33.300000000000004,26.6,26.6,[26.6],0.0,39.0,0.79,27.8,26.0,1.0,31.5,55.28,26.2,25.0,1.0,29.4,38.6,28.2,21.0
2023-06-01 21:10:00,30.8,46.0,38.7,29.4,33.1,26.6,26.6,[26.6],0.0,38.7,0.79,27.6,26.0,1.0,31.2,55.08,26.1,25.0,1.0,29.4,37.0,28.2,21.0
2023-06-01 21:15:00,30.8,45.0,38.6,29.3,33.03333333333333,26.6,26.6,[26.6],0.0,38.6,0.79,27.6,26.0,1.0,31.2,10.87,26.0,25.0,1.0,29.3,37.9,28.1,21.0
2023-06-01 21:20:00,30.8,46.0,38.6,29.2,33.0,26.6,26.6,[26.6],0.0,38.6,0.79,27.8,26.0,1.0,31.2,8.56,26.5,25.0,1.0,29.2,38.7,28.5,21.0
2023-06-01 21:25:00,30.8,46.0,39.0,29.3,33.233333333333334,26.8,26.8,[26.8],0.0,39.0,0.79,27.9,26.0,1.0,31.4,8.46,26.3,25.0,1.0,29.3,38.3,28.8,21.0
2023-06-01 21:30:00,30.8,46.0,40.8,29.4,33.86666666666667,27.0,27.0,[27.0],0.0,40.8,0.79,28.0,26.0,1.0,31.4,9.66,26.5,25.0,1.0,29.4,37.6,29.1,21.0
2023-06-01 21:35:00,30.8,46.0,40.8,29.4,33.93333333333334,27.3,27.3,[27.3],0.0,40.8,0.79,28.2,26.0,1.0,31.6,9.66,26.5,25.0,1.0,29.4,37.8,29.6,21.0
2023-06-01 21:40:00,30.8,46.0,41.7,29.4,34.26666666666667,27.5,27.5,[27.5],0.0,41.7,0.79,28.4,26.0,1.0,31.7,10.97,26.9,25.0,1.0,29.4,37.7,29.6,21.0
2023-06-01 21:45:00,30.8,46.0,42.5,29.6,34.666666666666664,27.4,27.4,[27.4],0.0,42.5,0.79,28.5,26.0,1.0,31.9,55.77,27.2,25.0,1.0,29.6,38.9,29.2,21.0
2023-06-01 21:50:00,30.7,46.0,41.8,29.6,34.46666666666667,27.2,27.2,[27.2],0.0,41.8,0.79,28.5,26.0,1.0,32.0,55.78,26.9,25.0,1.0,29.6,38.0,28.8,21.0
2023-06-01 21:55:00,30.7,46.0,41.8,29.6,34.46666666666667,27.1,27.1,[27.1],0.0,41.8,0.79,28.4,26.0,1.0,32.0,55.47,26.6,25.0,1.0,29.6,37.4,28.8,21.0
2023-06-01 22:00:00,30.7,46.0,41.3,29.6,34.300000000000004,27.0,27.0,[27.0],0.0,41.3,0.79,28.3,26.0,1.0,32.0,55.57,26.5,25.0,1.0,29.6,37.1,28.7,21.0
2023-06-01 22:05:00,30.7,46.0,40.8,29.6,34.099999999999994,27.0,27.0,[27.0],0.0,40.8,,28.2,26.0,1.0,31.9,,26.5,25.0,1.0,29.6,,28.6,21.0
2023-06-01 22:10:00,30.7,46.0,40.3,29.6,33.9,26.9,26.9,[26.9],0.0,40.3,0.79,28.1,26.0,1.0,31.8,55.18,26.4,25.0,1.0,29.6,38.4,28.5,21.0
2023-06-01 22:15:00,30.7,46.0,39.9,29.5,33.7,26.8,26.8,[26.8],0.0,39.9,0.79,28.0,26.0,1.0,31.7,54.67,26.3,25.0,1.0,29.5,38.2,28.4,21.0
2023-06-01 22:20:00,30.7,46.0,39.5,29.5,33.53333333333333,26.8,26.8,[26.8],0.0,39.5,0.79,28.0,26.0,1.0,31.6,55.28,26.3,25.0,1.0,29.5,37.4,28.2,21.0
2023-06-01 22:25:00,30.6,46.0,39.3,29.4,33.36666666666667,26.7,26.7,[26.7],0.0,39.3,0.79,27.9,26.0,1.0,31.4,55.18,26.1,25.0,1.0,29.4,38.0,28.2,21.0
2023-06-01 22:30:00,30.6,46.0,39.1,29.4,33.300000000000004,26.7,26.7,[26.7],0.0,39.1,0.79,27.8,26.0,1.0,31.4,54.97,26.1,25.0,1.0,29.4,38.2,28.2,21.0
2023-06-01 22:35:00,30.6,46.0,38.9,29.3,33.166666666666664,26.7,26.7,[26.7],0.0,38.9,0.79,27.9,26.0,1.0,31.3,9.67,26.4,25.0,1.0,29.3,37.7,28.5,21.0
2023-06-01 22:40:00,30.6,46.0,39.0,29.3,33.2,26.8,26.8,[26.8],0.0,39.0,0.79,28.0,26.0,1.0,31.3,9.56,26.3,25.0,1.0,29.3,38.1,28.8,21.0
2023-06-01 22:45:00,30.6,46.0,40.8,29.4,33.86666666666667,27.1,27.1,[27.1],0.0,40.8,0.79,28.1,26.0,1.0,31.4,9.66,26.6,25.0,1.0,29.4,38.0,29.1,21.0
2023-06-01 22:50:00,30.6,46.0,40.8,29.4,33.9,27.3,27.3,[27.3],0.0,40.8,0.79,28.2,26.0,1.0,31.5,10.87,26.8,25.0,1.0,29.4,38.1,29.4,21.0
2023-06-01 22:55:00,30.6,46.0,42.2,29.5,34.46666666666667,27.3,27.3,[27.3],0.0,42.2,0.79,28.3,26.0,1.0,31.7,55.67,27.0,25.0,1.0,29.5,37.6,29.1,21.0
2023-06-01 23:00:00,30.5,46.0,42.2,29.5,34.5,27.1,27.1,[27.1],0.0,42.2,0.79,28.4,26.0,1.0,31.8,55.27,26.9,25.0,1.0,29.5,37.9,28.8,21.0
2023-06-01 23:05:00,30.5,46.0,41.9,29.6,34.43333333333334,27.0,27.0,[27.0],0.0,41.9,0.79,28.3,26.0,1.0,31.8,55.36,26.6,25.0,1.0,29.6,37.4,28.6,21.0
2023-06-01 23:10:00,30.5,46.0,41.4,29.6,34.26666666666667,26.9,26.9,[26.9],0.0,41.4,0.79,28.2,26.0,1.0,31.8,54.96,26.4,25.0,1.0,29.6,37.4,28.5,21.0
2023-06-01 23:15:00,30.5,46.0,40.7,29.5,33.96666666666667,26.9,26.9,[26.9],0.0,40.7,0.79,28.1,26.0,1.0,31.7,55.46,26.4,25.0,1.0,29.5,37.4,28.5,21.0
2023-06-01 23:20:00,30.5,46.0,40.2,29.5,33.76666666666667,26.8,26.8,[26.8],0.0,40.2,0.79,28.0,26.0,1.0,31.6,55.06,26.3,25.0,1.0,29.5,37.4,28.4,21.0
2023-06-01 23:25:00,30.5,46.0,39.7,29.4,33.56666666666667,26.8,26.8,[26.8],0.0,39.7,0.79,28.0,26.0,1.0,31.6,54.96,26.1,25.0,1.0,29.4,38.0,28.2,21.0
2023-06-01 23:30:00,30.5,46.0,39.4,29.4,33.43333333333334,26.7,26.7,[26.7],0.0,39.4,0.79,27.9,26.0,1.0,31.5,55.26,26.2,25.0,1.0,29.4,38.4,28.1,21.0
2023-06-01 23:35:00,30.5,46.0,39.2,29.4,33.333333333333336,26.6,26.6,[26.6],0.0,39.2,0.79,27.9,26.0,1.0,31.4,10.77,26.1,25.0,1.0,29.4,37.1,28.3,21.0
2023-06-01 23:40:00,30.5,46.0,39.1,29.3,33.266666666666666,26.8,26.8,[26.8],0.0,39.1,0.79,27.9,26.0,1.0,31.4,9.66,26.5,25.0,1.0,29.3,37.9,28.7,21.0
2023-06-01 23:45:00,30.4,46.0,39.4,29.3,33.36666666666667,26.9,26.9,[26.9],0.0,39.4,0.79,28.0,26.0,1.0,31.4,9.66,26.3,25.0,1.0,29.3,38.2,28.9,21.0
2023-06-01 23:50:00,30.4,46.0,40.3,29.4,33.7,27.2,27.2,[27.2],0.0,40.3,0.79,28.2,26.0,1.0,31.4,10.86,26.5,25.0,1.0,29.4,37.9,29.2,21.0
2023-06-01 23:55:00,30.4,46.0,42.0,29.4,34.36666666666667,27.4,27.4,[27.4],0.0,42.0,0.79,28.4,26.0,1.0,31.7,10.86,26.8,25.0,1.0,29.4,37.2,29.3,21.0
2023-06-02 00:00:00,30.4,46.0,42.7,29.6,34.666666666666664,27.5,27.5,[27.5],0.0,42.7,0.79,28.5,26.0,1.0,31.7,55.36,27.1,25.0,1.0,29.6,37.0,29.6,21.0
2023-06-02 00:05:00,30.4,46.0,42.7,29.6,34.73333333333333,27.3,27.3,[27.3],0.0,42.7,0.79,28.5,26.0,1.0,31.9,55.36,27.0,25.0,1.0,29.6,37.4,29.1,21.0
2023-06-02 00:10:00,30.4,46.0,42.3,29.6,34.63333333333333,27.2,27.2,[27.2],0.0,42.3,0.79,28.5,26.0,1.0,32.0,55.36,26.6,25.0,1.0,29.6,38.0,28.8,21.0
2023-06-02 00:15:00,30.4,46.0,41.6,29.6,34.36666666666667,27.1,27.1,[27.1],0.0,41.6,0.79,28.4,26.0,1.0,31.9,54.56,26.5,25.0,1.0,29.6,38.0,28.6,21.0
2023-06-02 00:20:00,30.3,46.0,41.0,29.6,34.166666666666664,27.0,27.0,[27.0],0.0,41.0,0.79,28.2,26.0,1.0,31.9,55.36,26.5,25.0,1.0,29.6,37.8,28.5,21.0
2023-06-02 00:25:00,30.3,46.0,40.5,29.6,33.93333333333334,26.9,26.9,[26.9],0.0,40.5,0.79,28.2,26.0,1.0,31.7,54.86,26.5,25.0,1.0,29.6,37.4,28.4,21.0
2023-06-02 00:30:00,30.3,46.0,39.8,29.5,33.666666666666664,26.8,26.8,[26.8],0.0,39.8,0.79,28.1,26.0,1.0,31.7,54.96,26.2,25.0,1.0,29.5,37.3,28.4,21.0
2023-06-02 00:35:00,30.3,46.0,39.8,29.5,33.666666666666664,26.8,26.8,[26.8],0.0,39.8,0.79,28.0,26.0,1.0,31.7,55.26,26.2,25.0,1.0,29.5,37.7,28.3,21.0
2023-06-02 00:40:00,30.3,46.0,39.1,29.4,33.333333333333336,26.7,26.7,[26.7],0.0,39.1,0.79,27.9,26.0,1.0,31.5,55.26,26.1,25.0,1.0,29.4,37.8,28.2,21.0
2023-06-02 00:45:00,30.3,46.0,39.1,29.4,33.26666666666667,26.7,26.7,[26.7],0.0,39.1,0.79,27.9,26.0,1.0,31.3,9.66,26.3,25.0,1.0,29.4,37.4,28.2,21.0
2023-06-02 00:50:00,30.3,46.0,39.0,29.4,33.23333333333333,26.8,26.8,[26.8],0.0,39.0,0.79,28.0,26.0,1.0,31.3,9.66,26.5,25.0,1.0,29.4,37.6,28.8,21.0
2023-06-02 00:55:00,30.2,46.0,39.3,29.4,33.333333333333336,26.9,26.9,[26.9],0.0,39.3,0.79,28.1,26.0,1.0,31.3,9.56,26.5,25.0,1.0,29.4,37.6,28.9,21.0
2023-06-02 01:00:00,30.2,46.0,40.3,29.4,33.73333333333333,27.2,27.2,[27.2],0.0,40.3,0.79,28.2,26.0,1.0,31.5,9.66,26.5,25.0,1.0,29.4,37.3,29.3,21.0
2023-06-02 01:05:00,30.2,46.0,41.2,29.5,34.13333333333333,,,,0.0,41.2,0.79,28.2,26.0,1.0,31.7,55.36,26.6,25.0,1.0,29.5,37.8,29.2,21.0
2023-06-02 01:10:00,30.2,46.0,41.2,29.5,34.2,27.3,27.3,[27.3],0.0,41.2,0.79,28.5,26.0,1.0,31.9,55.36,27.2,25.0,1.0,29.5,36.5,29.1,21.0
2023-06-02 01:15:00,30.2,46.0,42.4,29.6,34.63333333333333,27.2,27.2,[27.2],0.0,42.4,0.79,28.5,26.0,1.0,31.9,55.36,26.9,25.0,1.0,29.6,37.9,28.9,21.0
2023-06-02 01:20:00,30.2,46.0,42.0,29.6,34.5,27.1,27.1,[27.1],0.0,42.0,0.79,28.4,26.0,1.0,31.9,55.26,26.6,25.0,1.0,29.6,38.7,28.7,21.0
2023-06-02 01:25:00,30.2,46.0,41.4,29.6,34.300000000000004,27.0,27.0,[27.0],0.0,41.4,0.79,28.4,26.0,1.0,31.9,54.75,26.5,25.0,1.0,29.6,37.5,28.7,21.0
2023-06-02 01:30:00,30.2,46.0,41.0,29.6,34.13333333333333,26.9,26.9,[26.9],0.0,41.0,0.79,28.3,26.0,1.0,31.8,55.26,26.4,25.0,1.0,29.6,37.6,28.5,21.0
2023-06-02 01:35:00,30.1,46.0,40.4,29.5,33.86666666666667,26.8,26.8,[26.8],0.0,40.4,0.79,28.1,26.0,1.0,31.7,55.16,26.3,25.0,1.0,29.5,37.5,28.3,21.0
2023-06-02 01:40:00,30.1,46.0,40.0,29.5,33.666666666666664,26.8,26.8,[26.8],0.0,40.0,0.79,28.0,26.0,1.0,31.5,54.85,26.3,25.0,1.0,29.5,37.7,28.3,21.0
2023-06-02 01:45:00,30.1,46.0,39.5,29.4,33.46666666666667,26.7,26.7,[26.7],0.0,39.5,0.79,28.0,26.0,1.0,31.5,54.95,26.2,25.0,1.0,29.4,37.7,28.1,21.0
2023-06-02 01:50:00,30.1,46.0,39.2,29.4,33.333333333333336,26.7,26.7,[26.7],0.0,39.2,0.79,27.9,26.0,1.0,31.4,10.76,26.3,25.0,1.0,29.4,37.3,28.3,21.0
2023-06-02 01:55:00,30.1,46.0,39.4,29.3,33.36666666666667,26.8,26.8,[26.8],0.0,39.4,0.79,28.0,26.0,1.0,31.4,9.66,26.5,25.0,1.0,29.3,37.2,28.7,21.0
2023-06-02 02:00:00,30.1,46.0,39.4,29.4,33.4,26.9,26.9,[26.9],0.0,39.4,0.79,28.1,26.0,1.0,31.4,9.66,26.4,25.0,1.0,29.4,37.0,29.0,21.0
2023-06-02 02:05:00,30.1,46.0,40.2,29.4,33.666666666666664,27.2,27.2,[27.2],0.0,40.2,0.79,28.2,26.0,1.0,31.4,9.66,26.4,25.0,1.0,29.4,37.4,29.3,21.0
2023-06-02 02:10:00,30.0,46.0,41.2,29.5,34.13333333333333,27.4,27.4,[27.4],0.0,41.2,0.79,28.4,26.0,1.0,31.7,10.86,26.8,25.0,1.0,29.5,37.6,29.7,21.0
2023-06-02 02:15:00,30.0,46.0,41.9,29.5,34.36666666666667,27.4,27.4,[27.4],0.0,41.9,0.79,28.5,26.0,1.0,31.7,55.26,27.2,25.0,1.0,29.5,37.2,29.1,21.0
2023-06-02 02:20:00,30.0,46.0,42.5,29.6,34.63333333333333,27.2,27.2,[27.2],0.0,42.5,0.79,28.5,26.0,1.0,31.8,55.16,26.9,25.0,1.0,29.6,36.8,28.8,21.0
2023-06-02 02:25:00,30.0,46.0,42.0,29.6,34.46666666666667,27.1,27.1,[27.1],0.0,42.0,0.79,28.5,26.0,1.0,31.8,55.26,26.6,25.0,1.0,29.6,37.4,28.7,21.0
2023-06-02 02:30:00,30.0,46.0,40.9,29.6,34.1,27.0,27.0,[27.0],0.0,40.9,0.79,28.4,26.0,1.0,31.8,55.06,26.4,25.0,1.0,29.6,36.8,28.5,21.0
2023-06-02 02:35:00,30.0,46.0,40.9,29.6,34.06666666666666,26.9,26.9,[26.9],0.0,40.9,0.79,28.2,26.0,1.0,31.7,54.96,26.3,25.0,1.0,29.6,37.7,28.4,21.0
2023-06-02 02:40:00,30.0,46.0,40.3,29.5,33.833333333333336,26.8,26.8,[26.8],0.0,40.3,0.79,28.1,26.0,1.0,31.7,55.06,26.2,25.0,1.0,29.5,37.1,28.3,21.0
2023-06-02 02:45:00,29.9,46.0,39.9,29.5,33.63333333333333,26.8,26.8,[26.8],0.0,39.9,0.79,28.0,26.0,1.0,31.5,54.96,26.2,25.0,1.0,29.5,37.0,28.2,21.0
2023-06-02 02:50:00,29.9,46.0,39.1,29.4,33.333333333333336,26.7,26.7,[26.7],0.0,39.1,0.79,28.0,26.0,1.0,31.5,54.65,26.1,25.0,1.0,29.4,36.5,28.0,21.0
2023-06-02 02:55:00,29.9,45.0,39.0,29.3,33.233333333333334,26.6,26.6,[26.6],0.0,39.0,0.79,27.9,26.0,1.0,31.4,54.45,26.2,25.0,1.0,29.3,37.4,28.4,21.0
2023-06-02 03:00:00,29.9,46.0,39.0,29.3,33.2,26.7,26.7,[26.7],0.0,39.0,0.79,28.0,26.0,1.0,31.3,9.66,26.3,25.0,1.0,29.3,37.6,28.6,21.0
2023-06-02 03:05:00,29.9,46.0,39.3,29.3,33.3,26.9,26.9,[26.9],0.0,39.3,,28.1,26.0,1.0,31.3,,26.4,25.0,1.0,29.3,,28.9,21.0
2023-06-02 03:10:00,29.9,46.0,40.0,29.3,33.56666666666667,27.1,27.1,[27.1],0.0,40.0,0.79,28.2,26.0,1.0,31.4,9.66,26.6,25.0,1.0,29.3,37.6,29.3,21.0
2023-06-02 03:15:00,29.9,46.0,42.0,29.4,34.300000000000004,27.3,27.3,[27.3],0.0,42.0,0.79,28.4,26.0,1.0,31.5,10.86,26.6,25.0,1.0,29.4,37.3,29.6,21.0
2023-06-02 03:20:00,29.9,46.0,42.6,29.4,34.56666666666666,27.5,27.5,[27.5],0.0,42.6,0.79,28.5,26.0,1.0,31.7,51.24,26.9,25.0,1.0,29.4,37.7,29.7,21.0
2023-06-02 03:25:00,29.9,46.0,42.6,29.5,34.666666666666664,27.4,27.4,[27.4],0.0,42.6,0.79,28.6,26.0,1.0,31.9,55.36,27.2,25.0,1.0,29.5,37.2,29.2,21.0
2023-06-02 03:30:00,29.8,46.0,42.6,29.6,34.73333333333333,27.2,27.2,[27.2],0.0,42.6,0.79,28.5,26.0,1.0,32.0,55.26,26.8,25.0,1.0,29.6,37.7,28.8,21.0
2023-06-02 03:35:00,29.8,46.0,41.4,29.6,34.300000000000004,27.1,27.1,[27.1],0.0,41.4,0.79,28.5,26.0,1.0,31.9,55.95,26.5,25.0,1.0,29.6,37.0,28.5,21.0
2023-06-02 03:40:00,29.8,46.0,41.4,29.6,34.26666666666667,27.0,27.0,[27.0],0.0,41.4,0.79,28.4,26.0,1.0,31.8,54.95,26.5,25.0,1.0,29.6,36.8,28.7,21.0
2023-06-02 03:45:00,29.8,46.0,40.2,29.5,33.800000000000004,26.9,26.9,[26.9],0.0,40.2,0.79,28.2,26.0,1.0,31.7,55.95,26.4,25.0,1.0,29.5,37.1,28.5,21.0
2023-06-02 03:50:00,29.8,46.0,40.2,29.5,33.800000000000004,26.8,26.8,[26.8],0.0,40.2,0.79,28.1,26.0,1.0,31.7,54.95,26.2,25.0,1.0,29.5,37.3,28.4,21.0
2023-06-02 03:55:00,29.8,46.0,39.8,29.4,33.6,26.8,26.8,[26.8],0.0,39.8,0.79,28.0,26.0,1.0,31.6,55.06,26.2,25.0,1.0,29.4,36.8,28.4,21.0
2023-06-02 04:00:00,29.8,46.0,39.4,29.4,33.43333333333334,26.7,26.7,[26.7],0.0,39.4,0.79,28.0,26.0,1.0,31.5,10.86,26.1,25.0,1.0,29.4,37.4,28.2,21.0
2023-06-02 04:05:00,29.8,46.0,39.1,29.3,33.266666666666666,26.8,26.8,[26.8],0.0,39.1,0.79,28.0,26.0,1.0,31.4,9.66,26.5,25.0,1.0,29.3,37.3,28.6,21.0
2023-06-02 04:10:00,29.8,46.0,39.3,29.3,33.33333333333333,26.9,26.9,[26.9],0.0,39.3,0.79,28.1,26.0,1.0,31.4,9.66,26.4,25.0,1.0,29.3,36.8,28.9,21.0
2023-06-02 04:15:00,29.7,46.0,40.0,29.3,33.56666666666667,27.1,27.1,[27.1],0.0,40.0,0.79,28.2,26.0,1.0,31.4,9.66,26.4,25.0,1.0,29.3,37.4,29.2,21.0
2023-06-02 04:20:00,29.7,46.0,41.0,29.4,33.96666666666667,27.3,27.3,[27.3],0.0,41.0,0.79,28.4,26.0,1.0,31.5,10.86,26.5,25.0,1.0,29.4,36.5,29.4,21.0
2023-06-02 04:25:00,29.7,46.0,42.0,29.5,34.4,27.4,27.4,[27.4],0.0,42.0,0.79,28.5,26.0,1.0,31.7,10.97,26.9,25.0,1.0,29.5,37.0,29.6,21.0
2023-06-02 04:30:00,29.7,46.0,42.5,29.5,34.63333333333333,27.2,27.2,[27.2],0.0,42.5,0.79,28.5,26.0,1.0,31.9,55.56,26.9,25.0,1.0,29.5,37.4,29.0,21.0
2023-06-02 04:35:00,29.7,46.0,42.2,29.6,34.56666666666666,27.1,27.1,[27.1],0.0,42.2,0.79,28.5,26.0,1.0,31.9,54.95,26.6,25.0,1.0,29.6,37.0,28.9,21.0
2023-06-02 04:40:00,29.7,46.0,41.7,29.6,34.4,27.0,27.0,[27.0],0.0,41.7,0.79,28.4,26.0,1.0,31.9,54.95,26.5,25.0,1.0,29.6,37.3,28.7,21.0
2023-06-02 04:45:00,29.7,46.0,41.0,29.5,34.06666666666667,26.9,26.9,[26.9],0.0,41.0,0.79,28.2,26.0,1.0,31.7,55.85,26.3,25.0,1.0,29.5,36.7,28.5,21.0
2023-06-02 04:50:00,29.6,46.0,39.9,29.5,33.7,26.8,26.8,[26.8],0.0,39.9,0.79,28.1,26.0,1.0,31.7,54.65,26.3,25.0,1.0,29.5,37.1,28.4,21.0
2023-06-02 04:55:00,29.6,46.0,39.9,29.4,33.63333333333333,26.7,26.7,[26.7],0.0,39.9,0.79,28.0,26.0,1.0,31.6,56.05,26.3,25.0,1.0,29.4,37.3,28.2,21.0
2023-06-02 05:00:00,29.6,46.0,39.5,29.4,33.43333333333334,26.7,26.7,[26.7],0.0,39.5,0.79,28.0,26.0,1.0,31.4,56.05,26.2,25.0,1.0,29.4,37.1,28.2,21.0
2023-06-02 05:05:00,29.6,45.0,38.9,29.3,33.166666666666664,26.6,26.6,[26.6],0.0,38.9,0.79,27.9,26.0,1.0,31.3,10.86,26.1,25.0,1.0,29.3,36.9,28.2,21.0
2023-06-02 05:10:00,29.6,46.0,38.9,29.3,33.166666666666664,26.7,26.7,[26.7],0.0,38.9,0.79,28.0,26.0,1.0,31.3,9.66,26.3,25.0,1.0,29.3,36.8,28.5,21.0
2023-06-02 05:15:00,29.6,46.0,39.1,29.3,33.266666666666666,26.8,26.8,[26.8],0.0,39.1,0.78,28.0,26.0,1.0,31.4,9.66,26.4,25.0,1.0,29.3,37.0,29.0,21.0
2023-06-02 05:20:00,29.6,46.0,40.7,29.3,33.8,27.1,27.1,[27.1],0.0,40.7,0.79,28.2,26.0,1.0,31.4,9.66,26.4,25.0,1.0,29.3,37.3,29.1,21.0
2023-06-02 05:25:00,29.6,46.0,40.7,29.4,33.86666666666667,27.3,27.3,[27.3],0.0,40.7,0.79,28.3,26.0,1.0,31.5,10.66,26.5,25.0,1.0,29.4,36.3,29.6,21.0
2023-06-02 05:30:00,29.6,46.0,41.8,29.5,34.333333333333336,27.4,27.4,[27.4],0.0,41.8,0.79,28.5,26.0,1.0,31.7,10.97,27.0,25.0,1.0,29.5,37.4,29.6,21.0
2023-06-02 05:35:00,29.6,46.0,42.5,29.5,34.6,27.3,27.3,[27.3],0.0,42.5,0.79,28.5,26.0,1.0,31.8,55.36,26.9,25.0,1.0,29.5,37.7,28.9,21.0
2023-06-02 05:40:00,29.6,46.0,42.3,29.6,34.56666666666666,,,,0.0,42.3,0.79,28.5,26.0,1.0,31.8,9.66,26.5,25.0,1.0,29.6,37.3,28.9,21.0
2023-06-02 05:45:00,29.6,46.0,42.3,29.6,34.56666666666666,27.0,27.0,[27.0],0.0,42.3,0.79,28.4,26.0,1.0,31.8,54.75,26.4,25.0,1.0,29.6,36.7,28.5,21.0
2023-06-02 05:50:00,29.6,46.0,41.2,29.6,34.166666666666664,26.9,26.9,[26.9],0.0,41.2,0.79,28.3,26.0,1.0,31.7,54.96,26.4,25.0,1.0,29.6,36.8,28.5,21.0
2023-06-02 05:55:00,29.6,46.0,40.5,29.5,33.9,26.8,26.8,[26.8],0.0,40.5,0.79,28.1,26.0,1.0,31.7,54.55,26.3,25.0,1.0,29.5,36.7,28.4,21.0
2023-06-02 06:00:00,29.6,46.0,39.5,29.4,33.5,26.8,26.8,[26.8],0.0,39.5,0.79,28.0,26.0,1.0,31.6,54.75,26.2,25.0,1.0,29.4,37.7,28.4,21.0
2023-06-02 06:05:00,29.6,46.0,39.5,29.4,33.46666666666667,26.8,26.8,[26.8],0.0,39.5,0.79,28.0,26.0,1.0,31.5,9.66,26.4,25.0,1.0,29.4,36.7,28.3,21.0
2023-06-02 06:10:00,29.6,46.0,39.3,29.3,33.3,26.8,26.8,[26.8],0.0,39.3,0.79,28.0,26.0,1.0,31.3,9.66,26.5,25.0,1.0,29.3,36.7,28.6,21.0
2023-06-02 06:15:00,29.7,46.0,39.5,29.3,33.4,27.0,27.0,[27.0],0.0,39.5,0.79,28.1,26.0,1.0,31.4,9.66,26.3,25.0,1.0,29.3,37.6,29.0,21.0
2023-06-02 06:20:00,29.7,46.0,40.5,29.4,33.800000000000004,27.2,27.2,[27.2],0.0,40.5,0.79,28.3,26.0,1.0,31.5,9.66,26.5,25.0,1.0,29.4,38.0,29.3,21.0
2023-06-02 06:25:00,29.7,46.0,41.6,29.5,34.266666666666666,27.4,27.4,[27.4],0.0,41.6,0.79,28.5,26.0,1.0,31.7,10.86,26.8,25.0,1.0,29.5,37.4,29.7,21.0
2023-06-02 06:30:00,29.8,46.0,42.1,29.5,34.46666666666667,27.4,27.4,[27.4],0.0,42.1,0.79,28.6,26.0,1.0,31.8,49.64,27.4,25.0,1.0,29.5,37.5,29.3,21.0
2023-06-02 06:35:00,29.8,46.0,42.6,29.6,34.73333333333333,27.2,27.2,[27.2],0.0,42.6,0.79,28.6,26.0,1.0,32.0,55.07,26.9,25.0,1.0,29.6,36.8,28.9,21.0
2023-06-02 06:40:00,29.9,46.0,41.6,29.6,34.36666666666667,27.1,27.1,[27.1],0.0,41.6,0.79,28.5,26.0,1.0,31.9,54.76,26.4,25.0,1.0,29.6,37.1,28.8,21.0
2023-06-02 06:45:00,30.1,46.0,41.6,29.6,34.36666666666667,27.0,27.0,[27.0],0.0,41.6,0.79,28.4,26.0,1.0,31.9,54.56,26.5,25.0,1.0,29.6,37.1,28.5,21.0
2023-06-02 06:50:00,30.3,46.0,41.0,29.6,34.13333333333333,26.9,26.9,[26.9],0.0,41.0,0.79,28.3,26.0,1.0,31.8,55.37,26.4,25.0,1.0,29.6,37.6,28.4,21.0
2023-06-02 06:55:00,30.4,46.0,39.9,29.5,33.7,26.9,26.9,[26.9],0.0,39.9,0.79,28.2,26.0,1.0,31.7,55.06,26.3,25.0,1.0,29.5,37.3,28.2,21.0
2023-06-02 07:00:00,30.6,46.0,39.9,29.5,33.666666666666664,26.8,26.8,[26.8],0.0,39.9,0.79,28.1,26.0,1.0,31.6,54.36,26.2,25.0,1.0,29.5,37.7,28.3,21.0
2023-06-02 07:05:00,30.7,46.0,39.5,29.4,33.46666666666667,26.7,26.7,[26.7],0.0,39.5,,28.0,26.0,1.0,31.5,,26.1,25.0,1.0,29.4,,28.2,21.0
2023-06-02 07:10:00,30.9,46.0,39.2,29.3,33.266666666666666,26.7,26.7,[26.7],0.0,39.2,0.79,27.9,26.0,1.0,31.3,55.07,26.1,25.0,1.0,29.3,37.7,28.1,21.0
2023-06-02 07:15:00,31.0,46.0,39.3,29.3,33.3,26.8,26.8,[26.8],0.0,39.3,0.79,28.0,26.0,1.0,31.3,9.67,26.3,25.0,1.0,29.3,37.1,28.6,21.0
2023-06-02 07:20:00,31.1,46.0,39.3,29.3,33.266666666666666,26.9,26.9,[26.9],0.0,39.3,0.79,28.0,26.0,1.0,31.2,9.67,26.3,25.0,1.0,29.3,37.1,28.9,21.0
2023-06-02 07:25:00,31.3,46.0,40.9,29.3,33.86666666666667,27.0,27.0,[27.0],0.0,40.9,0.79,28.2,26.0,1.0,31.4,9.67,26.4,25.0,1.0,29.3,38.2,29.1,21.0
2023-06-02 07:30:00,31.4,46.0,40.9,29.4,33.9,27.3,27.3,[27.3],0.0,40.9,0.79,28.4,26.0,1.0,31.4,10.87,26.5,25.0,1.0,29.4,37.6,29.3,21.0
2023-06-02 07:35:00,31.6,46.0,42.5,29.4,34.5,27.4,27.4,[27.4],0.0,42.5,0.79,28.5,26.0,1.0,31.6,55.68,27.0,25.0,1.0,29.4,38.0,29.6,21.0
2023-06-02 07:40:00,31.7,46.0,42.3,29.5,34.53333333333333,27.3,27.3,[27.3],0.0,42.3,0.79,28.5,26.0,1.0,31.8,55.88,27.1,25.0,1.0,29.5,38.0,29.0,21.0
2023-06-02 07:45:00,31.8,46.0,42.3,29.6,34.599999999999994,27.3,27.3,[27.3],0.0,42.3,0.79,28.5,26.0,1.0,31.9,55.08,27.0,25.0,1.0,29.6,37.2,28.9,21.0
2023-06-02 07:50:00,31.9,46.0,41.9,29.6,34.46666666666667,27.4,27.4,[27.4],0.0,41.9,0.79,28.5,26.0,1.0,31.9,55.48,27.0,25.0,1.0,29.6,37.3,29.1,21.0
2023-06-02 07:55:00,32.0,46.0,41.5,29.6,34.333333333333336,27.4,27.4,[27.4],0.0,41.5,0.79,28.4,26.0,1.0,31.9,54.78,27.0,25.0,1.0,29.6,37.1,28.8,21.0
2023-06-02 08:00:00,32.1,46.0,41.0,29.6,34.166666666666664,27.4,27.4,[27.4],0.0,41.0,0.79,28.3,26.0,1.0,31.9,55.38,27.0,25.0,1.0,29.6,37.7,28.9,21.0
2023-06-02 08:05:00,32.2,46.0,40.6,29.6,34.0,27.4,27.4,[27.4],0.0,40.6,0.79,28.3,26.0,1.0,31.8,55.28,27.0,25.0,1.0,29.6,37.4,28.8,21.0
2023-06-02 08:10:00,32.3,46.0,40.3,29.6,33.9,27.4,27.4,[27.4],0.0,40.3,0.79,28.2,26.0,1.0,31.8,54.68,27.0,25.0,1.0,29.6,37.8,28.9,21.0
2023-06-02 08:15:00,32.4,46.0,40.0,29.6,33.76666666666667,27.3,27.3,[27.3],0.0,40.0,0.79,28.1,26.0,1.0,31.7,55.18,26.9,25.0,1.0,29.6,38.2,28.9,21.0
2023-06-02 08:20:00,32.4,46.0,39.7,29.6,33.666666666666664,27.3,27.3,[27.3],0.0,39.7,0.79,28.1,26.0,1.0,31.7,55.48,27.0,25.0,1.0,29.6,38.1,28.8,21.0
2023-06-02 08:25:00,32.5,46.0,39.7,29.6,33.666666666666664,27.3,27.3,[27.3],0.0,39.7,0.79,28.1,26.0,1.0,31.7,55.49,27.0,25.0,1.0,29.6,37.6,28.7,21.0
2023-06-02 08:30:00,32.6,46.0,39.6,29.6,33.6,27.3,27.3,[27.3],0.0,39.6,0.79,28.0,26.0,1.0,31.6,55.48,26.8,25.0,1.0,29.6,38.8,28.7,21.0
2023-06-02 08:35:00,32.7,46.0,39.5,29.6,33.56666666666666,27.3,27.3,[27.3],0.0,39.5,0.79,28.0,26.0,1.0,31.6,55.68,26.9,25.0,1.0,29.6,38.3,28.7,21.0
2023-06-02 08:40:00,32.8,46.0,39.5,29.6,33.56666666666666,27.3,27.3,[27.3],0.0,39.5,0.79,28.0,26.0,1.0,31.6,55.18,26.9,25.0,1.0,29.6,38.3,28.8,21.0
2023-06-02 08:45:00,32.8,46.0,39.5,29.5,33.53333333333333,27.2,27.2,[27.2],0.0,39.5,0.79,27.9,26.0,1.0,31.6,55.59,26.6,25.0,1.0,29.5,39.2,28.9,21.0
2023-06-02 08:50:00,32.9,46.0,39.4,29.5,33.5,26.9,26.9,[26.9],0.0,39.4,,27.9,26.0,1.0,31.6,,26.6,25.0,1.0,29.5,,28.4,21.0
2023-06-02 08:55:00,33.0,46.0,39.4,29.5,33.46666666666667,26.9,26.9,[26.9],0.0,39.4,0.79,27.8,26.0,1.0,31.5,55.58,26.2,25.0,1.0,29.5,38.3,28.4,21.0
2023-06-02 09:00:00,33.0,45.0,39.0,29.5,33.266666666666666,26.8,26.8,[26.8],0.0,39.0,0.79,27.6,26.0,1.0,31.3,54.78,26.2,25.0,1.0,29.5,37.7,28.4,21.0
2023-06-02 09:05:00,33.0,46.0,39.0,29.4,33.23333333333333,26.7,26.7,[26.7],0.0,39.0,0.79,27.6,26.0,1.0,31.3,12.07,26.1,25.0,1.0,29.4,37.1,28.2,21.0
2023-06-02 09:10:00,33.0,46.0,39.0,29.3,33.2,26.8,26.8,[26.8],0.0,39.0,0.79,27.8,26.0,1.0,31.3,10.57,26.2,25.0,1.0,29.3,38.0,28.4,21.0
2023-06-02 09:15:00,33.1,46.0,39.0,29.3,33.2,26.9,26.9,[26.9],0.0,39.0,0.79,27.8,26.0,1.0,31.3,9.46,26.3,25.0,1.0,29.3,38.2,28.9,21.0
2023-06-02 09:20:00,33.2,46.0,39.6,29.3,33.4,27.1,27.1,[27.1],0.0,39.6,0.79,28.0,26.0,1.0,31.3,10.46,26.1,25.0,1.0,29.3,39.3,29.0,21.0
2023-06-02 09:25:00,33.2,46.0,40.5,29.4,33.76666666666667,27.4,27.4,[27.4],0.0,40.5,0.79,28.2,26.0,1.0,31.4,9.46,26.4,25.0,1.0,29.4,38.8,29.3,21.0
2023-06-02 09:30:00,33.2,46.0,41.6,29.5,34.266666666666666,27.5,27.5,[27.5],0.0,41.6,0.79,28.4,26.0,1.0,31.7,10.77,26.6,25.0,1.0,29.5,39.5,29.4,21.0
2023-06-02 09:35:00,33.2,46.0,42.4,29.5,34.63333333333333,27.7,27.7,[27.7],0.0,42.4,0.79,28.5,26.0,1.0,32.0,10.87,27.0,25.0,1.0,29.5,38.5,29.8,21.0
2023-06-02 09:40:00,33.3,46.0,42.8,29.6,34.800000000000004,27.6,27.6,[27.6],0.0,42.8,0.79,28.6,26.0,1.0,32.0,55.69,27.3,25.0,1.0,29.6,38.0,29.2,21.0
2023-06-02 09:45:00,33.3,46.0,42.6,29.7,34.766666666666666,27.4,27.4,[27.4],0.0,42.6,0.79,28.5,26.0,1.0,32.0,55.89,27.0,25.0,1.0,29.7,38.6,29.0,21.0
2023-06-02 09:50:00,33.3,46.0,41.9,29.7,34.53333333333334,27.3,27.3,[27.3],0.0,41.9,0.79,28.5,26.0,1.0,32.0,57.09,26.8,25.0,1.0,29.7,39.0,28.9,21.0
2023-06-02 09:55:00,33.3,46.0,40.8,29.7,34.13333333333333,27.2,27.2,[27.2],0.0,40.8,0.79,28.4,26.0,1.0,31.9,55.39,26.5,25.0,1.0,29.7,38.8,28.6,21.0
2023-06-02 10:00:00,33.3,46.0,40.8,29.7,34.13333333333333,27.1,27.1,[27.1],0.0,40.8,0.79,28.2,26.0,1.0,31.9,58.49,26.5,25.0,1.0,29.7,39.7,28.6,21.0
2023-06-02 10:05:00,33.3,46.0,40.4,29.6,33.93333333333334,,,,0.0,40.4,0.79,28.2,26.0,1.0,31.8,10.46,26.4,25.0,1.0,29.6,39.3,28.7,21.0
2023-06-02 10:10:00,33.3,46.0,39.6,29.6,33.666666666666664,27.0,27.0,[27.0],0.0,39.6,0.79,28.1,26.0,1.0,31.8,54.98,26.2,25.0,1.0,29.6,38.6,28.5,21.0
2023-06-02 10:15:00,33.4,46.0,39.4,29.5,33.5,26.9,26.9,[26.9],0.0,39.4,0.79,28.0,26.0,1.0,31.6,55.59,26.2,25.0,1.0,29.5,38.8,28.6,21.0
2023-06-02 10:20:00,33.4,46.0,39.4,29.5,33.5,26.9,26.9,[26.9],0.0,39.4,0.79,28.0,26.0,1.0,31.6,55.39,26.3,25.0,1.0,29.5,39.7,28.4,21.0
2023-06-02 10:25:00,33.4,46.0,39.2,29.4,33.333333333333336,26.8,26.8,[26.8],0.0,39.2,0.79,28.0,26.0,1.0,31.4,58.89,26.2,25.0,1.0,29.4,40.7,28.2,21.0
2023-06-02 10:30:00,33.3,46.0,39.0,29.4,33.26666666666667,26.8,26.8,[26.8],0.0,39.0,0.79,27.8,26.0,1.0,31.4,55.69,26.2,25.0,1.0,29.4,38.8,28.3,21.0
2023-06-02 10:35:00,33.3,46.0,38.9,29.3,33.166666666666664,26.8,26.8,[26.8],0.0,38.9,0.79,27.8,26.0,1.0,31.3,9.67,26.1,25.0,1.0,29.3,37.8,28.5,21.0
2023-06-02 10:40:00,33.3,46.0,38.9,29.3,33.166666666666664,26.9,26.9,[26.9],0.0,38.9,0.79,27.9,26.0,1.0,31.3,9.67,26.2,25.0,1.0,29.3,39.5,28.7,21.0
2023-06-02 10:45:00,33.2,46.0,39.3,29.3,33.33333333333333,27.1,27.1,[27.1],0.0,39.3,0.79,28.0,26.0,1.0,31.4,9.67,26.1,25.0,1.0,29.3,40.0,29.0,21.0
2023-06-02 10:50:00,33.2,46.0,40.4,29.3,33.7,27.3,27.3,[27.3],0.0,40.4,0.79,28.2,26.0,1.0,31.4,9.67,26.3,25.0,1.0,29.3,40.0,29.3,21.0
2023-06-02 10:55:00,33.1,46.0,41.2,29.4,34.06666666666667,27.5,27.5,[27.5],0.0,41.2,0.79,28.3,26.0,1.0,31.6,10.87,26.6,25.0,1.0,29.4,40.1,29.6,21.0
2023-06-02 11:00:00,33.1,46.0,42.8,29.5,34.73333333333333,27.7,27.7,[27.7],0.0,42.8,0.79,28.5,26.0,1.0,31.9,11.17,27.1,25.0,1.0,29.5,38.9,29.7,21.0
2023-06-02 11:05:00,33.1,46.0,42.8,29.6,34.800000000000004,27.6,27.6,[27.6],0.0,42.8,0.79,28.5,26.0,1.0,32.0,59.99,27.2,25.0,1.0,29.6,40.9,29.3,21.0
2023-06-02 11:10:00,33.0,46.0,41.9,29.7,34.53333333333334,27.4,27.4,[27.4],0.0,41.9,0.79,28.5,26.0,1.0,32.0,58.69,26.9,25.0,1.0,29.7,39.2,29.0,21.0
2023-06-02 11:15:00,33.0,46.0,41.4,29.7,34.36666666666667,27.3,27.3,[27.3],0.0,41.4,0.79,28.4,26.0,1.0,32.0,60.39,26.8,25.0,1.0,29.7,41.7,28.9,21.0
2023-06-02 11:20:00,32.9,46.0,40.8,29.7,34.166666666666664,27.3,27.3,[27.3],0.0,40.8,0.79,28.4,26.0,1.0,32.0,58.39,26.6,25.0,1.0,29.7,38.5,28.9,21.0
2023-06-02 11:25:00,32.9,46.0,40.4,29.7,34.0,27.1,27.1,[27.1],0.0,40.4,0.79,28.3,26.0,1.0,31.9,58.89,26.6,25.0,1.0,29.7,40.6,28.7,21.0
2023-06-02 11:30:00,32.9,46.0,40.0,29.6,33.800000000000004,27.1,27.1,[27.1],0.0,40.0,0.79,28.2,26.0,1.0,31.8,60.09,26.5,25.0,1.0,29.6,39.8,28.6,21.0
2023-06-02 11:35:00,32.8,46.0,40.0,29.6,33.76666666666667,27.0,27.0,[27.0],0.0,40.0,0.79,28.1,26.0,1.0,31.7,58.28,26.5,25.0,1.0,29.6,38.8,28.4,21.0
2023-06-02 11:40:00,32.8,46.0,39.7,29.5,33.6,26.9,26.9,[26.9],0.0,39.7,0.79,28.0,26.0,1.0,31.6,58.98,26.4,25.0,1.0,29.5,41.2,28.5,21.0
2023-06-02 11:45:00,32.8,46.0,39.5,29.5,33.53333333333333,26.9,26.9,[26.9],0.0,39.5,0.79,28.0,26.0,1.0,31.6,60.19,26.3,25.0,1.0,29.5,41.2,28.5,21.0
2023-06-02 11:50:00,32.8,46.0,39.3,29.5,33.43333333333333,26.9,26.9,[26.9],0.0,39.3,0.79,27.9,26.0,1.0,31.5,58.78,26.3,25.0,1.0,29.5,40.9,28.4,21.0
2023-06-02 11:55:00,32.7,46.0,39.2,29.5,33.4,26.8,26.8,[26.8],0.0,39.2,0.8,27.9,26.0,1.0,31.5,56.98,26.2,25.0,1.0,29.5,40.4,28.5,21.0
2023-06-02 12:00:00,32.7,46.0,39.1,29.4,33.300000000000004,26.9,26.9,[26.9],0.0,39.1,0.79,27.9,26.0,1.0,31.4,10.87,26.3,25.0,1.0,29.4,39.6,28.6,21.0
2023-06-02 12:05:00,32.7,46.0,39.8,29.4,33.53333333333333,27.0,27.0,[27.0],0.0,39.8,0.79,28.0,26.0,1.0,31.4,9.67,26.0,25.0,1.0,29.4,40.3,29.0,21.0
2023-06-02 12:10:00,32.7,46.0,39.8,29.4,33.53333333333333,27.3,27.3,[27.3],0.0,39.8,0.79,28.1,26.0,1.0,31.4,9.66,26.3,25.0,1.0,29.4,39.1,29.2,21.0
2023-06-02 12:15:00,32.7,46.0,40.8,29.5,33.96666666666667,27.5,27.5,[27.5],0.0,40.8,0.79,28.3,26.0,1.0,31.6,10.87,26.6,25.0,1.0,29.5,39.4,29.6,21.0
2023-06-02 12:20:00,32.6,46.0,41.6,29.5,34.300000000000004,27.7,27.7,[27.7],0.0,41.6,0.79,28.5,26.0,1.0,31.8,10.97,26.9,25.0,1.0,29.5,39.6,29.8,21.0
2023-06-02 12:25:00,32.6,46.0,42.6,29.6,34.7,27.6,27.6,[27.6],0.0,42.6,0.8,28.6,26.0,1.0,31.9,60.09,27.5,25.0,1.0,29.6,40.7,29.6,21.0
2023-06-02 12:30:00,32.6,46.0,42.6,29.7,34.800000000000004,27.5,27.5,[27.5],0.0,42.6,0.8,28.6,26.0,1.0,32.1,58.19,27.0,25.0,1.0,29.7,39.8,29.2,21.0
2023-06-02 12:35:00,32.6,46.0,41.7,29.8,34.53333333333334,27.4,27.4,[27.4],0.0,41.7,0.8,28.5,26.0,1.0,32.1,60.09,26.9,25.0,1.0,29.8,39.8,29.0,21.0
2023-06-02 12:40:00,32.6,46.0,41.7,29.8,34.53333333333334,27.3,27.3,[27.3],0.0,41.7,0.79,28.4,26.0,1.0,32.1,58.69,26.8,25.0,1.0,29.8,39.7,28.9,21.0
2023-06-02 12:45:00,32.6,46.0,40.7,29.8,34.166666666666664,27.2,27.2,[27.2],0.0,40.7,0.8,28.3,26.0,1.0,32.0,60.7,26.6,25.0,1.0,29.8,41.3,28.7,21.0
2023-06-02 12:50:00,32.5,46.0,40.7,29.7,34.1,27.1,27.1,[27.1],0.0,40.7,0.8,28.2,26.0,1.0,31.9,60.4,26.5,25.0,1.0,29.7,41.0,28.7,21.0
2023-06-02 12:55:00,32.5,46.0,40.3,29.7,33.93333333333333,27.1,27.1,[27.1],0.0,40.3,0.8,28.2,26.0,1.0,31.8,58.9,26.6,25.0,1.0,29.7,39.8,28.7,21.0
2023-06-02 13:00:00,32.6,46.0,39.9,29.7,33.766666666666666,27.0,27.0,[27.0],0.0,39.9,0.8,28.1,26.0,1.0,31.7,58.8,26.5,25.0,1.0,29.7,41.8,28.5,21.0
2023-06-02 13:05:00,32.6,46.0,39.5,29.6,33.6,26.9,26.9,[26.9],0.0,39.5,,28.0,26.0,1.0,31.7,,26.5,25.0,1.0,29.6,,28.6,21.0
2023-06-02 13:10:00,32.5,46.0,39.5,29.6,33.56666666666666,,,,0.0,39.5,0.79,28.0,26.0,1.0,31.6,55.58,26.3,25.0,1.0,29.6,39.7,28.4,21.0
2023-06-02 13:15:00,32.6,46.0,39.5,29.5,33.53333333333333,26.9,26.9,[26.9],0.0,39.5,0.8,27.9,26.0,1.0,31.6,60.1,26.3,25.0,1.0,29.5,41.9,28.5,21.0
2023-06-02 13:20:00,32.7,46.0,39.1,29.5,33.36666666666667,26.9,26.9,[26.9],0.0,39.1,0.8,27.9,26.0,1.0,31.5,57.19,26.1,25.0,1.0,29.5,41.2,28.4,21.0
2023-06-02 13:25:00,32.6,46.0,39.1,29.5,33.333333333333336,26.8,26.8,[26.8],0.0,39.1,0.8,27.9,26.0,1.0,31.4,57.09,26.2,25.0,1.0,29.5,40.7,28.2,21.0
2023-06-02 13:30:00,32.6,46.0,38.9,29.4,33.23333333333333,26.8,26.8,[26.8],0.0,38.9,0.8,27.6,26.0,1.0,31.4,58.5,26.2,25.0,1.0,29.4,40.5,28.2,21.0
2023-06-02 13:35:00,32.7,45.0,38.9,29.4,33.2,26.8,26.8,[26.8],0.0,38.9,0.79,27.6,26.0,1.0,31.3,56.99,26.2,26.0,1.0,29.4,39.5,28.4,24.0
2023-06-02 13:40:00,32.7,46.0,38.9,29.4,33.2,26.9,26.9,[26.9],0.0,38.9,0.8,27.9,26.0,1.0,31.3,11.87,26.2,26.0,1.0,29.4,40.7,28.8,24.0
2023-06-02 13:45:00,32.6,46.0,39.4,29.4,33.4,27.1,27.1,[27.1],0.0,39.4,0.79,28.0,26.0,1.0,31.4,10.77,26.3,26.0,1.0,29.4,42.6,29.0,24.0
2023-06-02 13:50:00,32.6,46.0,40.3,29.4,33.73333333333333,27.4,27.4,[27.4],0.0,40.3,0.8,28.1,26.0,1.0,31.5,10.87,26.5,26.0,1.0,29.4,40.9,29.3,24.0
2023-06-02 13:55:00,32.7,46.0,41.2,29.5,34.13333333333333,27.6,27.6,[27.6],0.0,41.2,0.79,28.3,26.0,1.0,31.7,11.07,26.8,26.0,1.0,29.5,40.7,29.8,24.0
2023-06-02 14:00:00,32.6,46.0,42.2,29.7,34.6,27.6,27.6,[27.6],0.0,42.2,0.8,28.5,26.0,1.0,31.9,58.6,27.5,26.0,1.0,29.7,40.3,29.6,24.0
2023-06-02 14:05:00,32.6,46.0,42.4,29.7,34.733333333333334,27.5,27.5,[27.5],0.0,42.4,0.8,28.5,26.0,1.0,32.1,61.0,27.1,27.0,1.0,29.7,41.6,29.2,24.0
2023-06-02 14:10:00,32.6,46.0,41.6,29.8,34.5,27.4,27.4,[27.4],0.0,41.6,0.8,28.5,26.0,1.0,32.1,60.5,26.9,27.0,1.0,29.8,41.3,28.9,24.0
2023-06-02 14:15:00,32.6,46.0,41.6,29.8,34.5,27.3,27.3,[27.3],0.0,41.6,0.8,28.4,26.0,1.0,32.1,58.5,26.8,27.0,1.0,29.8,41.4,28.9,24.0
2023-06-02 14:20:00,32.6,46.0,41.1,29.7,34.266666666666666,27.2,27.2,[27.2],0.0,41.1,0.8,28.3,26.0,1.0,32.0,60.1,26.6,27.0,1.0,29.7,40.4,28.8,24.0
2023-06-02 14:25:00,32.6,46.0,40.7,29.7,34.06666666666667,27.2,27.2,[27.2],0.0,40.7,0.8,28.2,26.0,1.0,31.8,60.3,26.6,27.0,1.0,29.7,41.4,28.7,24.0
2023-06-02 14:30:00,32.6,46.0,40.3,29.7,33.93333333333333,27.1,27.1,[27.1],0.0,40.3,0.8,28.1,26.0,1.0,31.8,60.71,26.5,27.0,1.0,29.7,41.4,28.5,24.0
2023-06-02 14:35:00,32.6,46.0,40.0,29.7,33.833333333333336,27.1,27.1,[27.1],0.0,40.0,0.8,28.1,26.0,1.0,31.8,59.1,26.5,28.0,1.0,29.7,40.6,28.6,25.0
2023-06-02 14:40:00,32.6,46.0,39.7,29.7,33.733333333333334,27.1,27.1,[27.1],0.0,39.7,0.8,28.0,26.0,1.0,31.8,59.1,26.4,28.0,1.0,29.7,41.2,28.5,25.0
2023-06-02 14:45:00,32.6,46.0,39.5,29.6,33.6,27.0,27.0,[27.0],0.0,39.5,0.8,28.0,26.0,1.0,31.7,57.6,26.5,28.0,1.0,29.6,41.4,28.7,25.0
2023-06-02 14:50:00,32.6,46.0,39.4,29.6,33.53333333333333,27.0,27.0,[27.0],0.0,39.4,0.8,27.9,26.0,1.0,31.6,57.8,26.4,28.0,1.0,29.6,40.7,28.5,25.0
2023-06-02 14:55:00,32.6,46.0,39.3,29.5,33.46666666666667,26.9,26.9,[26.9],0.0,39.3,0.8,27.9,26.0,1.0,31.6,58.7,26.2,28.0,1.0,29.5,40.3,28.4,25.0
2023-06-02 15:00:00,32.6,46.0,39.0,29.5,33.333333333333336,26.9,26.9,[26.9],0.0,39.0,0.8,27.9,26.0,1.0,31.5,60.2,26.3,28.0,1.0,29.5,40.3,28.4,25.0
2023-06-02 15:05:00,32.6,46.0,39.0,29.5,33.300000000000004,26.9,26.9,[26.9],0.0,39.0,0.8,27.9,26.0,1.0,31.4,10.97,26.3,29.0,1.0,29.5,40.1,28.6,26.0
2023-06-02 15:10:00,32.7,46.0,39.0,29.4,33.26666666666667,27.0,27.0,[27.0],0.0,39.0,0.79,27.9,26.0,1.0,31.4,11.97,26.5,29.0,1.0,29.4,40.4,28.9,26.0
2023-06-02 15:15:00,32.7,46.0,39.4,29.5,33.46666666666667,27.3,27.3,[27.3],0.0,39.4,0.8,28.1,26.0,1.0,31.5,10.97,26.5,29.0,1.0,29.5,42.2,29.3,26.0
2023-06-02 15:20:00,32.6,46.0,40.5,29.5,33.86666666666667,27.5,27.5,[27.5],0.0,40.5,0.8,28.2,26.0,1.0,31.6,11.17,27.0,29.0,1.0,29.5,42.1,29.3,26.0
2023-06-02 15:25:00,32.6,46.0,41.6,29.6,34.333333333333336,27.4,27.4,[27.4],0.0,41.6,0.8,28.3,26.0,1.0,31.8,58.9,27.1,29.0,1.0,29.6,40.0,29.2,26.0
2023-06-02 15:30:00,32.6,46.0,41.5,29.6,34.333333333333336,27.3,27.3,[27.3],0.0,41.5,0.8,28.3,26.0,1.0,31.9,60.7,26.8,29.0,1.0,29.6,41.0,29.0,26.0
2023-06-02 15:35:00,32.6,46.0,41.5,29.7,34.36666666666667,27.3,27.3,[27.3],0.0,41.5,0.8,28.2,26.0,1.0,31.9,58.9,26.6,29.0,1.0,29.7,41.3,28.9,26.0
2023-06-02 15:40:00,32.6,46.0,41.0,29.7,34.2,27.2,27.2,[27.2],0.0,41.0,0.8,28.2,26.0,1.0,31.9,60.6,26.6,29.0,1.0,29.7,40.9,28.7,26.0
2023-06-02 15:45:00,32.6,46.0,40.7,29.7,34.06666666666667,27.1,27.1,[27.1],0.0,40.7,0.8,28.1,26.0,1.0,31.8,60.2,26.4,29.0,1.0,29.7,42.2,28.8,26.0
2023-06-02 15:50:00,32.5,,40.3,29.7,33.93333333333333,27.1,27.1,[27.1],0.0,40.3,0.79,28.1,26.0,1.0,31.8,60.19,26.6,29.0,1.0,29.7,43.0,28.8,26.0
2023-06-02 15:55:00,32.5,46.0,39.7,29.6,33.666666666666664,27.1,27.1,[27.1],0.0,39.7,0.79,28.0,26.0,1.0,31.7,60.19,26.5,29.0,1.0,29.6,41.0,28.7,26.0
2023-06-02 16:00:00,32.5,46.0,39.7,29.6,33.666666666666664,,,,0.0,39.7,0.8,28.0,26.0,1.0,31.7,11.17,26.4,29.0,1.0,29.6,42.1,28.6,26.0
2023-06-02 16:05:00,32.5,46.0,39.7,29.6,33.666666666666664,27.0,27.0,[27.0],0.0,39.7,0.79,27.9,26.0,1.0,31.7,,26.4,29.0,1.0,29.6,,28.6,27.0
2023-06-02 16:10:00,32.4,46.0,39.3,29.6,33.5,26.9,26.9,[26.9],0.0,39.3,0.79,27.9,26.0,1.0,31.6,59.99,26.5,29.0,1.0,29.6,41.1,28.5,27.0
2023-06-02 16:15:00,32.5,46.0,39.2,29.5,33.4,26.9,26.9,[26.9],0.0,39.2,0.79,27.9,26.0,1.0,31.5,58.69,26.2,29.0,1.0,29.5,40.7,28.4,27.0
2023-06-02 16:20:00,32.5,46.0,39.2,29.5,33.36666666666667,26.9,26.9,[26.9],0.0,39.2,0.79,27.9,26.0,1.0,31.4,58.79,26.3,29.0,1.0,29.5,40.5,28.4,27.0
2023-06-02 16:25:00,32.4,46.0,39.1,29.5,33.333333333333336,26.9,26.9,[26.9],0.0,39.1,0.79,27.8,26.0,1.0,31.4,58.59,26.2,29.0,1.0,29.5,40.8,28.4,27.0
2023-06-02 16:30:00,32.4,46.0,38.9,29.4,33.2,26.8,26.8,[26.8],0.0,38.9,0.79,27.6,26.0,1.0,31.3,59.79,26.2,29.0,1.0,29.4,40.6,28.3,27.0
2023-06-02 16:35:00,32.4,46.0,38.9,29.4,33.2,26.8,26.8,[26.8],0.0,38.9,0.79,27.6,26.0,1.0,31.3,12.27,26.1,29.0,1.0,29.4,39.7,28.3,28.0
2023-06-02 16:40:00,32.4,46.0,38.8,29.4,33.166666666666664,26.9,26.9,[26.9],0.0,38.8,0.79,27.8,26.0,1.0,31.3,10.97,26.3,29.0,1.0,29.4,41.1,28.7,28.0
2023-06-02 16:45:00,32.4,46.0,39.9,29.4,33.53333333333333,27.1,27.1,[27.1],0.0,39.9,0.79,27.9,26.0,1.0,31.3,11.87,26.3,29.0,1.0,29.4,41.6,29.0,28.0
2023-06-02 16:50:00,32.4,46.0,40.8,29.5,33.9,27.3,27.3,[27.3],0.0,40.8,0.79,28.0,26.0,1.0,31.4,10.97,26.5,29.0,1.0,29.5,41.6,29.1,28.0
2023-06-02 16:55:00,32.4,46.0,40.8,29.5,33.96666666666667,27.6,27.6,[27.6],0.0,40.8,0.79,28.3,26.0,1.0,31.6,10.97,26.9,29.0,1.0,29.5,40.1,29.6,28.0
2023-06-02 17:00:00,32.4,46.0,41.7,29.6,34.36666666666667,27.6,27.6,[27.6],0.0,41.7,0.79,28.4,26.0,1.0,31.8,58.78,27.4,29.0,1.0,29.6,39.3,29.3,28.0
2023-06-02 17:05:00,32.4,46.0,42.4,29.7,34.666666666666664,27.5,27.5,[27.5],0.0,42.4,0.79,28.5,26.0,1.0,31.9,60.29,27.0,29.0,1.0,29.7,40.7,29.2,29.0
2023-06-02 17:10:00,32.4,46.0,41.9,29.7,34.53333333333334,27.4,27.4,[27.4],0.0,41.9,0.79,28.4,26.0,1.0,32.0,60.08,26.9,29.0,1.0,29.7,40.9,29.0,29.0
2023-06-02 17:15:00,32.4,46.0,41.5,29.7,34.4,27.3,27.3,[27.3],0.0,41.5,0.79,28.3,26.0,1.0,32.0,59.88,26.8,29.0,1.0,29.7,41.0,28.8,29.0
2023-06-02 17:20:00,32.3,46.0,41.0,29.7,34.2,27.3,27.3,[27.3],0.0,41.0,0.79,28.2,26.0,1.0,31.9,58.78,26.5,29.0,1.0,29.7,41.2,28.8,29.0
2023-06-02 17:25:00,32.3,46.0,40.4,29.7,33.96666666666667,27.2,27.2,[27.2],0.0,40.4,0.79,28.2,26.0,1.0,31.8,58.48,26.4,29.0,1.0,29.7,40.6,28.8,29.0
2023-06-02 17:30:00,32.3,46.0,40.1,29.7,33.86666666666667,27.1,27.1,[27.1],0.0,40.1,,28.1,26.0,1.0,31.8,,26.4,29.0,1.0,29.7,,28.7,29.0
2023-06-02 17:35:00,32.3,46.0,39.8,29.7,33.733333333333334,27.0,27.0,[27.0],0.0,39.8,0.79,28.0,26.0,1.0,31.7,59.88,26.3,29.0,1.0,29.7,41.3,28.5,29.0
2023-06-02 17:40:00,32.3,46.0,39.7,29.6,33.666666666666664,27.0,27.0,[27.0],0.0,39.7,0.79,28.0,26.0,1.0,31.7,58.79,26.4,29.0,1.0,29.6,40.8,28.5,29.0
2023-06-02 17:45:00,32.3,46.0,39.2,29.6,33.46666666666667,26.9,26.9,[26.9],0.0,39.2,0.79,28.0,26.0,1.0,31.6,57.18,26.4,29.0,1.0,29.6,39.7,28.5,29.0
2023-06-02 17:50:00,32.2,46.0,39.2,29.5,33.4,26.9,26.9,[26.9],0.0,39.2,0.79,27.9,26.0,1.0,31.5,57.18,26.3,29.0,1.0,29.5,39.6,28.5,29.0
2023-06-02 17:55:00,32.2,46.0,39.1,29.5,33.36666666666667,26.9,26.9,[26.9],0.0,39.1,0.79,27.9,26.0,1.0,31.5,10.97,26.4,29.0,1.0,29.5,40.0,28.8,29.0
2023-06-02 18:00:00,32.2,46.0,39.2,29.5,33.4,27.1,27.1,[27.1],0.0,39.2,0.79,28.0,26.0,1.0,31.5,10.87,26.3,29.0,1.0,29.5,40.6,28.8,29.0
2023-06-02 18:05:00,32.2,46.0,39.8,29.5,33.666666666666664,27.3,27.3,[27.3],0.0,39.8,0.79,28.2,26.0,1.0,31.7,10.97,26.5,29.0,1.0,29.5,39.5,29.2,29.0
2023-06-02 18:10:00,32.1,46.0,40.7,29.6,34.03333333333333,27.6,27.6,[27.6],0.0,40.7,0.79,28.3,26.0,1.0,31.8,10.97,26.8,29.0,1.0,29.6,39.7,29.6,29.0
2023-06-02 18:15:00,32.1,46.0,41.6,29.6,34.333333333333336,27.7,27.7,[27.7],0.0,41.6,0.79,28.5,26.0,1.0,31.8,11.17,27.5,29.0,1.0,29.6,39.1,29.3,29.0
2023-06-02 18:20:00,32.1,46.0,42.0,29.7,34.56666666666667,27.6,27.6,[27.6],0.0,42.0,0.79,28.5,26.0,1.0,32.0,59.89,27.1,29.0,1.0,29.7,39.6,29.2,29.0
2023-06-02 18:25:00,32.1,46.0,41.6,29.8,34.46666666666666,27.5,27.5,[27.5],0.0,41.6,0.79,28.5,26.0,1.0,32.0,58.79,27.0,29.0,1.0,29.8,39.8,29.0,29.0
2023-06-02 18:30:00,32.0,46.0,41.1,29.8,34.3,27.4,27.4,[27.4],0.0,41.1,0.79,28.4,26.0,1.0,32.0,59.89,26.8,29.0,1.0,29.8,40.0,28.9,29.0
2023-06-02 18:35:00,32.0,46.0,41.1,29.8,34.266666666666666,27.2,27.2,[27.2],0.0,41.1,0.79,28.4,26.0,1.0,31.9,58.89,26.6,29.0,1.0,29.8,40.5,28.7,29.0
2023-06-02 18:40:00,32.0,46.0,40.5,29.7,34.03333333333334,27.2,27.2,[27.2],0.0,40.5,0.79,28.2,26.0,1.0,31.9,59.99,26.3,29.0,1.0,29.7,40.2,28.7,29.0
2023-06-02 18:45:00,31.9,46.0,40.2,29.7,33.86666666666667,27.1,27.1,[27.1],0.0,40.2,0.79,28.2,26.0,1.0,31.7,59.89,26.3,29.0,1.0,29.7,40.3,28.7,29.0
2023-06-02 18:50:00,31.9,46.0,39.6,29.7,33.666666666666664,27.0,27.0,[27.0],0.0,39.6,0.79,28.1,26.0,1.0,31.7,57.39,26.5,29.0,1.0,29.7,40.0,28.5,29.0
2023-06-02 18:55:00,31.9,46.0,39.6,29.5,33.6,26.9,26.9,[26.9],0.0,39.6,0.79,28.0,26.0,1.0,31.7,60.09,26.4,29.0,1.0,29.5,40.6,28.5,29.0
2023-06-02 19:00:00,31.9,46.0,39.2,29.5,33.43333333333334,26.9,26.9,[26.9],0.0,39.2,0.79,28.0,26.0,1.0,31.6,58.59,26.3,29.0,1.0,29.5,39.8,28.5,29.0
2023-06-02 19:05:00,31.8,46.0,39.2,29.5,33.4,26.9,26.9,[26.9],0.0,39.2,,27.9,26.0,1.0,31.5,,26.3,29.0,1.0,29.5,,28.6,29.0
2023-06-02 19:10:00,31.8,46.0,39.1,29.5,33.36666666666667,27.0,27.0,[27.0],0.0,39.1,0.79,28.0,26.0,1.0,31.5,10.87,26.5,29.0,1.0,29.5,39.4,28.8,29.0
2023-06-02 19:15:00,31.8,46.0,39.4,29.5,33.46666666666667,27.2,27.2,[27.2],0.0,39.4,0.79,28.1,26.0,1.0,31.5,10.87,26.5,29.0,1.0,29.5,39.2,29.1,29.0
2023-06-02 19:20:00,31.7,46.0,40.4,29.5,33.833333333333336,27.5,27.5,[27.5],0.0,40.4,0.79,28.3,26.0,1.0,31.6,10.97,26.6,29.0,1.0,29.5,39.2,29.4,29.0
2023-06-02 19:25:00,31.7,46.0,41.3,29.6,34.2,27.7,27.7,[27.7],0.0,41.3,0.79,28.5,26.0,1.0,31.7,11.17,26.8,29.0,1.0,29.6,39.1,29.8,29.0
2023-06-02 19:30:00,31.7,46.0,42.3,29.6,34.599999999999994,27.7,27.7,[27.7],0.0,42.3,0.79,28.6,26.0,1.0,31.9,57.39,27.5,29.0,1.0,29.6,39.2,29.6,29.0
2023-06-02 19:35:00,31.7,46.0,42.2,29.7,34.66666666666667,27.6,27.6,[27.6],0.0,42.2,0.8,28.6,26.0,1.0,32.1,57.08,27.1,29.0,1.0,29.7,38.7,29.2,28.0
2023-06-02 19:40:00,31.6,46.0,41.6,29.8,34.5,27.4,27.4,[27.4],0.0,41.6,0.79,28.5,26.0,1.0,32.1,58.59,27.0,29.0,1.0,29.8,39.9,29.0,28.0
2023-06-02 19:45:00,31.6,46.0,41.6,29.8,34.5,27.3,27.3,[27.3],0.0,41.6,0.79,28.5,26.0,1.0,32.1,57.19,26.9,29.0,1.0,29.8,39.7,28.9,28.0
2023-06-02 19:50:00,31.6,46.0,41.1,29.8,34.3,27.3,27.3,[27.3],0.0,41.1,0.79,28.4,26.0,1.0,32.0,56.88,26.6,29.0,1.0,29.8,38.9,28.8,28.0
2023-06-02 19:55:00,31.5,46.0,40.5,29.7,34.03333333333334,27.1,27.1,[27.1],0.0,40.5,0.79,28.3,26.0,1.0,31.9,58.29,26.6,29.0,1.0,29.7,39.1,28.6,28.0
2023-06-02 20:00:00,31.5,46.0,40.1,29.6,33.833333333333336,27.1,27.1,[27.1],0.0,40.1,0.79,28.2,26.0,1.0,31.8,57.18,26.4,29.0,1.0,29.6,38.2,28.6,28.0
2023-06-02 20:05:00,31.5,46.0,39.8,29.6,33.73333333333333,,,,0.0,39.8,0.79,28.1,26.0,1.0,31.8,58.49,26.4,29.0,1.0,29.6,39.8,28.7,29.0
2023-06-02 20:10:00,31.5,46.0,39.5,29.6,33.6,26.9,26.9,[26.9],0.0,39.5,0.79,28.0,26.0,1.0,31.7,55.48,26.4,29.0,1.0,29.6,38.3,28.5,29.0
2023-06-02 20:15:00,31.4,46.0,39.3,29.5,33.46666666666667,26.9,26.9,[26.9],0.0,39.3,0.79,28.0,26.0,1.0,31.6,56.98,26.2,29.0,1.0,29.5,38.3,28.3,29.0
2023-06-02 20:20:00,31.4,45.0,39.1,29.5,33.36666666666667,26.8,26.8,[26.8],0.0,39.1,0.79,27.9,26.0,1.0,31.5,56.98,26.3,29.0,1.0,29.5,38.8,28.5,29.0
2023-06-02 20:25:00,31.4,46.0,39.0,29.4,33.26666666666667,26.8,26.8,[26.8],0.0,39.0,0.79,27.9,26.0,1.0,31.4,56.88,26.2,29.0,1.0,29.4,39.6,28.5,29.0
2023-06-02 20:30:00,31.4,46.0,38.8,29.4,33.2,26.9,26.9,[26.9],0.0,38.8,0.79,27.9,26.0,1.0,31.4,10.87,26.3,29.0,1.0,29.4,38.3,28.8,29.0
2023-06-02 20:35:00,31.4,46.0,39.2,29.4,33.333333333333336,27.1,27.1,[27.1],0.0,39.2,0.79,28.0,26.0,1.0,31.4,10.67,26.2,29.0,1.0,29.4,39.4,29.0,29.0
2023-06-02 20:40:00,31.3,46.0,39.9,29.4,33.666666666666664,27.4,27.4,[27.4],0.0,39.9,0.79,28.2,26.0,1.0,31.7,10.87,26.4,29.0,1.0,29.4,39.1,29.1,29.0
2023-06-02 20:45:00,31.3,46.0,41.0,29.5,34.06666666666667,27.6,27.6,[27.6],0.0,41.0,0.79,28.4,26.0,1.0,31.7,10.97,26.6,29.0,1.0,29.5,39.3,29.6,29.0
2023-06-02 20:50:00,31.3,46.0,42.0,29.5,34.43333333333333,27.6,27.6,[27.6],0.0,42.0,0.79,28.5,26.0,1.0,31.8,57.08,27.4,29.0,1.0,29.5,38.9,29.3,29.0
2023-06-02 20:55:00,31.3,46.0,42.5,29.6,34.7,27.5,27.5,[27.5],0.0,42.5,0.79,28.5,26.0,1.0,32.0,57.18,27.1,29.0,1.0,29.6,39.2,29.2,29.0
2023-06-02 21:00:00,31.3,46.0,42.2,29.7,34.63333333333333,27.4,27.4,[27.4],0.0,42.2,0.79,28.5,26.0,1.0,32.0,56.78,26.9,29.0,1.0,29.7,38.8,28.9,29.0
2023-06-02 21:05:00,31.3,46.0,41.6,29.7,34.4,27.3,27.3,[27.3],0.0,41.6,0.79,28.4,26.0,1.0,31.9,56.78,26.6,29.0,1.0,29.7,38.8,28.7,29.0
2023-06-02 21:10:00,31.3,46.0,41.0,29.6,34.166666666666664,27.2,27.2,[27.2],0.0,41.0,0.79,28.4,26.0,1.0,31.9,56.88,26.4,29.0,1.0,29.6,38.6,28.7,29.0
2023-06-02 21:15:00,31.2,46.0,40.6,29.6,34.0,27.1,27.1,[27.1],0.0,40.6,0.79,28.2,26.0,1.0,31.8,57.08,26.4,29.0,1.0,29.6,39.5,28.6,29.0
2023-06-02 21:20:00,31.2,46.0,40.0,29.5,33.733333333333334,26.9,26.9,[26.9],0.0,40.0,0.79,28.2,26.0,1.0,31.7,55.88,26.3,29.0,1.0,29.5,38.3,28.6,29.0
2023-06-02 21:25:00,31.2,46.0,39.6,29.5,33.56666666666667,26.9,26.9,[26.9],0.0,39.6,0.79,28.0,26.0,1.0,31.6,56.98,26.2,29.0,1.0,29.5,38.1,28.5,29.0
