time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,490269_c,490269_h,490269_p,490269_r,490269_s,490270_c,490270_h,490270_p,490270_r,490270_s,490271_c,490271_h,490271_p,490271_r,490271_s
2023-06-04 01:20:00,29.5,46.0,39.6,29.2,33.4,27.0,27.0,[27.0],0.0,39.6,0.79,28.1,26.0,1.0,31.4,11.17,26.1,28.0,1.0,29.2,37.7,28.9,28.0
2023-06-04 01:25:00,29.5,46.0,40.6,29.2,33.733333333333334,27.3,27.3,[27.3],0.0,40.6,0.79,28.3,26.0,1.0,31.4,11.17,26.5,28.0,1.0,29.2,37.6,29.2,28.0
2023-06-04 01:30:00,29.5,46.0,42.2,29.3,34.36666666666667,27.4,27.4,[27.4],0.0,42.2,0.79,28.5,26.0,1.0,31.6,11.17,26.8,28.0,1.0,29.3,37.3,29.6,28.0
2023-06-04 01:35:00,29.5,46.0,42.2,29.4,34.43333333333334,27.6,27.6,[27.6],0.0,42.2,0.79,28.6,26.0,1.0,31.7,11.17,26.9,28.0,1.0,29.4,36.7,29.8,28.0
2023-06-04 01:40:00,29.5,46.0,,,,27.5,27.5,[27.5],0.0,,0.79,28.7,26.0,1.0,,54.77,27.2,28.0,1.0,,37.5,29.3,28.0
2023-06-04 01:45:00,29.4,46.0,42.8,29.5,34.73333333333333,27.3,27.3,[27.3],0.0,42.8,,28.6,26.0,1.0,31.9,,26.8,28.0,1.0,29.5,,29.0,28.0
2023-06-04 01:50:00,29.4,46.0,42.0,29.5,34.46666666666667,27.2,27.2,[27.2],,42.0,,,,,31.9,,,,,29.5,,,
2023-06-04 01:55:00,29.4,46.0,40.7,29.5,33.96666666666667,27.0,27.0,[27.0],0.0,40.7,0.79,28.4,26.0,1.0,31.7,55.07,26.3,28.0,1.0,29.5,36.7,28.7,28.0
2023-06-04 02:00:00,29.4,46.0,40.7,29.5,33.93333333333334,26.9,26.9,[26.9],0.0,40.7,0.79,28.2,26.0,1.0,31.6,55.07,26.3,28.0,1.0,29.5,36.7,28.4,28.0
2023-06-04 02:05:00,29.4,46.0,39.6,29.4,33.53333333333333,26.8,26.8,[26.8],0.0,39.6,0.79,28.1,26.0,1.0,31.6,55.17,26.2,28.0,1.0,29.4,37.0,28.3,28.0
2023-06-04 02:10:00,29.4,46.0,39.6,29.3,33.46666666666666,26.8,26.8,[26.8],0.0,39.6,0.79,28.0,26.0,1.0,31.5,11.27,26.1,28.0,1.0,29.3,37.0,28.6,28.0
2023-06-04 02:15:00,29.4,46.0,39.4,29.3,33.36666666666667,26.9,26.9,[26.9],0.0,39.4,0.79,28.1,26.0,1.0,31.4,11.17,26.1,28.0,1.0,29.3,36.2,28.9,28.0
2023-06-04 02:20:00,29.4,46.0,39.7,29.3,33.46666666666666,27.2,27.2,[27.2],0.0,39.7,0.79,28.3,26.0,1.0,31.4,11.17,26.3,28.0,1.0,29.3,37.3,29.1,28.0
2023-06-04 02:25:00,29.3,46.0,40.9,29.3,33.9,27.4,27.4,[27.4],0.0,40.9,0.79,28.4,26.0,1.0,31.5,11.27,26.5,28.0,1.0,29.3,37.1,29.3,28.0
2023-06-04 02:30:00,29.3,46.0,41.7,29.4,34.26666666666667,27.5,27.5,[27.5],0.0,41.7,0.79,28.5,26.0,1.0,31.7,11.17,26.6,28.0,1.0,29.4,36.8,29.7,28.0
2023-06-04 02:35:00,29.3,46.0,42.5,29.5,34.6,27.5,27.5,[27.5],0.0,42.5,0.79,28.7,26.0,1.0,31.8,55.17,27.3,28.0,1.0,29.5,36.1,29.2,28.0
2023-06-04 02:40:00,29.3,46.0,42.8,29.5,34.766666666666666,27.3,27.3,[27.3],0.0,42.8,0.79,28.6,26.0,1.0,32.0,54.97,26.9,28.0,1.0,29.5,37.3,29.1,28.0
2023-06-04 02:45:00,29.3,46.0,42.1,29.5,34.5,27.1,27.1,[27.1],0.0,42.1,0.79,28.5,26.0,1.0,31.9,54.46,26.4,28.0,1.0,29.5,37.0,28.8,28.0
2023-06-04 02:50:00,29.3,46.0,41.5,29.4,34.2,27.0,27.0,[27.0],0.0,41.5,0.79,28.4,26.0,1.0,31.7,54.76,26.4,28.0,1.0,29.4,36.0,28.6,28.0
2023-06-04 02:55:00,29.3,46.0,40.1,29.4,33.73333333333333,26.9,26.9,[26.9],0.0,40.1,0.78,28.2,26.0,1.0,31.7,55.07,26.3,28.0,1.0,29.4,36.4,28.4,28.0
2023-06-04 03:00:00,29.3,46.0,40.1,29.4,33.7,26.8,26.8,[26.8],0.0,40.1,0.79,28.1,26.0,1.0,31.6,55.27,26.2,28.0,1.0,29.4,37.1,28.4,28.0
2023-06-04 03:05:00,29.2,46.0,39.6,29.2,33.4,26.7,26.7,[26.7],0.0,39.6,0.79,28.0,26.0,1.0,31.4,55.27,26.0,28.0,1.0,29.2,37.3,28.2,28.0
2023-06-04 03:10:00,29.2,46.0,39.2,29.2,33.233333333333334,26.8,26.8,[26.8],0.0,39.2,0.79,28.0,26.0,1.0,31.3,11.17,26.2,28.0,1.0,29.2,37.1,28.2,28.0
2023-06-04 03:15:00,29.2,46.0,39.1,29.2,33.2,26.9,26.9,[26.9],0.0,39.1,0.79,28.0,26.0,1.0,31.3,11.27,25.9,28.0,1.0,29.2,36.6,28.9,28.0
2023-06-04 03:20:00,29.2,46.0,39.9,29.2,33.46666666666667,27.1,27.1,[27.1],0.0,39.9,0.79,28.2,26.0,1.0,31.3,11.27,26.2,28.0,1.0,29.2,36.5,29.0,28.0
2023-06-04 03:25:00,29.2,46.0,41.7,29.2,34.13333333333333,27.3,27.3,[27.3],0.0,41.7,0.79,28.2,26.0,1.0,31.5,11.17,26.5,28.0,1.0,29.2,36.5,29.3,28.0
2023-06-04 03:30:00,29.2,46.0,42.5,29.3,34.46666666666666,27.5,27.5,[27.5],0.0,42.5,0.79,28.5,26.0,1.0,31.6,11.17,26.8,28.0,1.0,29.3,36.5,29.7,28.0
2023-06-04 03:35:00,29.1,46.0,42.6,29.4,34.6,27.4,27.4,[27.4],0.0,42.6,0.79,28.6,26.0,1.0,31.8,54.76,27.1,28.0,1.0,29.4,37.1,29.2,28.0
2023-06-04 03:40:00,29.1,46.0,42.6,29.5,34.666666666666664,27.3,27.3,[27.3],0.0,42.6,0.79,28.5,26.0,1.0,31.9,55.26,26.5,28.0,1.0,29.5,36.8,28.9,28.0
2023-06-04 03:45:00,29.1,46.0,41.9,29.5,34.4,27.1,27.1,[27.1],0.0,41.9,0.79,28.5,26.0,1.0,31.8,55.06,26.4,28.0,1.0,29.5,37.1,28.7,28.0
2023-06-04 03:50:00,29.1,46.0,41.4,29.5,34.233333333333334,27.0,27.0,[27.0],0.0,41.4,0.79,28.3,26.0,1.0,31.8,55.06,26.3,28.0,1.0,29.5,37.2,28.5,28.0
2023-06-04 03:55:00,29.1,46.0,40.8,29.4,33.96666666666667,26.9,26.9,[26.9],0.0,40.8,0.79,28.2,26.0,1.0,31.7,54.96,26.3,28.0,1.0,29.4,37.1,28.5,28.0
2023-06-04 04:00:00,29.1,46.0,40.1,29.3,33.63333333333333,26.8,26.8,[26.8],0.0,40.1,0.79,28.0,26.0,1.0,31.5,54.86,26.2,28.0,1.0,29.3,36.5,28.3,28.0
2023-06-04 04:05:00,29.1,46.0,39.6,29.2,33.4,,,,0.0,39.6,0.79,28.0,26.0,1.0,31.4,11.27,26.0,28.0,1.0,29.2,36.5,28.3,28.0
2023-06-04 04:10:00,29.0,46.0,39.6,29.2,33.36666666666667,26.9,26.9,[26.9],0.0,39.6,0.79,28.1,26.0,1.0,31.3,11.27,26.1,28.0,1.0,29.2,36.9,28.8,28.0
2023-06-04 04:15:00,29.0,46.0,39.9,29.2,33.46666666666667,27.1,27.1,[27.1],0.0,39.9,0.79,28.2,26.0,1.0,31.3,11.27,26.2,28.0,1.0,29.2,36.7,29.0,28.0
2023-06-04 04:20:00,29.0,46.0,40.9,29.2,33.833333333333336,27.3,27.3,[27.3],0.0,40.9,0.79,28.4,26.0,1.0,31.4,11.17,26.4,28.0,1.0,29.2,36.1,29.3,28.0
2023-06-04 04:25:00,29.0,46.0,41.6,29.3,34.2,27.4,27.4,[27.4],0.0,41.6,0.79,28.5,26.0,1.0,31.7,11.27,26.8,28.0,1.0,29.3,37.4,29.4,28.0
2023-06-04 04:30:00,29.0,46.0,42.5,29.4,34.53333333333333,27.4,27.4,[27.4],0.0,42.5,0.79,28.6,26.0,1.0,31.7,55.07,27.1,28.0,1.0,29.4,37.3,29.3,28.0
2023-06-04 04:35:00,29.0,46.0,42.5,29.5,34.6,27.2,27.2,[27.2],0.0,42.5,0.79,28.5,26.0,1.0,31.8,54.87,26.8,28.0,1.0,29.5,36.7,28.9,28.0
2023-06-04 04:40:00,29.0,46.0,41.8,29.5,34.4,27.1,27.1,[27.1],0.0,41.8,0.79,28.4,26.0,1.0,31.9,54.97,26.5,28.0,1.0,29.5,36.5,28.7,28.0
2023-06-04 04:45:00,29.0,46.0,41.3,29.4,34.166666666666664,26.9,26.9,[26.9],0.0,41.3,0.79,28.3,26.0,1.0,31.8,54.67,26.3,28.0,1.0,29.4,36.7,28.6,28.0
2023-06-04 04:50:00,29.0,46.0,40.7,29.4,33.93333333333334,26.8,26.8,[26.8],0.0,40.7,0.79,28.1,26.0,1.0,31.7,55.17,26.1,28.0,1.0,29.4,37.0,28.4,28.0
2023-06-04 04:55:00,29.0,46.0,39.9,29.3,33.56666666666667,26.8,26.8,[26.8],0.0,39.9,0.79,28.0,26.0,1.0,31.5,11.27,26.1,28.0,1.0,29.3,37.1,28.3,28.0
2023-06-04 05:00:00,28.9,46.0,39.5,29.2,33.36666666666667,26.8,26.8,[26.8],0.0,39.5,0.79,28.0,26.0,1.0,31.4,11.27,26.2,28.0,1.0,29.2,37.6,28.7,28.0
2023-06-04 05:05:00,28.9,46.0,39.6,29.2,33.36666666666667,27.0,27.0,[27.0],0.0,39.6,0.79,28.1,26.0,1.0,31.3,11.17,26.1,28.0,1.0,29.2,36.5,29.0,28.0
2023-06-04 05:10:00,28.9,46.0,40.2,29.2,33.6,27.2,27.2,[27.2],0.0,40.2,0.79,28.3,26.0,1.0,31.4,11.17,26.3,28.0,1.0,29.2,37.1,29.2,28.0
2023-06-04 05:15:00,28.9,46.0,41.3,29.3,34.03333333333333,27.4,27.4,[27.4],0.0,41.3,0.79,28.5,26.0,1.0,31.5,11.17,26.4,28.0,1.0,29.3,36.5,29.3,28.0
2023-06-04 05:20:00,28.9,46.0,42.0,29.4,34.36666666666667,27.5,27.5,[27.5],0.0,42.0,0.79,28.6,26.0,1.0,31.7,49.35,26.9,28.0,1.0,29.4,36.7,29.8,28.0
2023-06-04 05:25:00,28.9,46.0,42.5,29.5,34.63333333333333,27.3,27.3,[27.3],0.0,42.5,0.79,28.6,26.0,1.0,31.9,54.67,27.0,28.0,1.0,29.5,36.8,29.2,28.0
2023-06-04 05:30:00,28.9,46.0,41.8,29.5,34.4,27.1,27.1,[27.1],0.0,41.8,0.79,28.5,26.0,1.0,31.9,55.07,26.6,28.0,1.0,29.5,36.4,28.8,28.0
2023-06-04 05:35:00,28.9,46.0,41.8,29.5,34.36666666666667,27.0,27.0,[27.0],0.0,41.8,,28.4,26.0,1.0,31.8,,26.3,28.0,1.0,29.5,,28.6,28.0
2023-06-04 05:40:00,28.9,46.0,41.0,29.4,34.0,26.9,26.9,[26.9],0.0,41.0,0.79,28.2,26.0,1.0,31.6,55.18,26.2,28.0,1.0,29.4,36.7,28.5,28.0
2023-06-04 05:45:00,28.9,46.0,40.4,29.4,33.800000000000004,26.8,26.8,[26.8],0.0,40.4,0.79,28.1,26.0,1.0,31.6,55.08,26.2,28.0,1.0,29.4,37.2,28.3,28.0
2023-06-04 05:50:00,28.9,46.0,39.8,29.3,33.53333333333333,26.8,26.8,[26.8],0.0,39.8,0.79,28.0,26.0,1.0,31.5,11.17,26.0,28.0,1.0,29.3,36.8,28.4,28.0
2023-06-04 05:55:00,28.9,46.0,39.4,29.2,33.300000000000004,26.8,26.8,[26.8],0.0,39.4,0.79,28.0,26.0,1.0,31.3,11.27,25.9,28.0,1.0,29.2,36.7,28.4,28.0
2023-06-04 06:00:00,28.9,46.0,39.7,29.2,33.4,27.0,27.0,[27.0],0.0,39.7,0.79,28.2,26.0,1.0,31.3,11.17,26.0,28.0,1.0,29.2,36.8,28.9,28.0
2023-06-04 06:05:00,28.9,46.0,40.3,29.2,33.63333333333333,27.2,27.2,[27.2],0.0,40.3,,28.3,26.0,1.0,31.4,,26.5,28.0,1.0,29.2,,28.9,28.0
2023-06-04 06:10:00,29.0,46.0,41.5,29.3,34.1,27.4,27.4,[27.4],0.0,41.5,0.79,28.5,26.0,1.0,31.5,11.17,26.8,28.0,1.0,29.3,36.7,29.4,28.0
2023-06-04 06:15:00,29.0,46.0,42.3,29.3,34.43333333333333,27.4,27.4,[27.4],0.0,42.3,0.79,28.6,26.0,1.0,31.7,54.68,26.8,28.0,1.0,29.3,36.8,29.2,28.0
2023-06-04 06:20:00,29.0,46.0,42.0,29.4,34.43333333333334,27.3,27.3,[27.3],0.0,42.0,0.79,28.6,26.0,1.0,31.9,54.57,26.6,28.0,1.0,29.4,36.4,29.0,28.0
2023-06-04 06:25:00,29.0,46.0,41.4,29.4,34.23333333333333,27.1,27.1,[27.1],0.0,41.4,0.79,28.5,26.0,1.0,31.9,54.78,26.6,28.0,1.0,29.4,35.8,28.9,28.0
2023-06-04 06:30:00,29.0,46.0,41.4,29.4,34.2,26.9,26.9,[26.9],0.0,41.4,,28.3,26.0,1.0,31.8,,26.3,28.0,1.0,29.4,,28.6,28.0
2023-06-04 06:35:00,28.9,46.0,40.7,29.4,33.900000000000006,26.8,26.8,[26.8],0.0,40.7,0.79,28.1,26.0,1.0,31.6,55.28,26.2,28.0,1.0,29.4,36.8,28.2,28.0
2023-06-04 06:40:00,28.9,46.0,40.0,29.3,33.6,26.8,26.8,[26.8],0.0,40.0,0.79,28.1,26.0,1.0,31.5,55.18,26.1,28.0,1.0,29.3,36.6,28.3,28.0
2023-06-04 06:45:00,28.9,46.0,39.7,29.3,33.46666666666666,26.8,26.8,[26.8],0.0,39.7,0.79,28.0,26.0,1.0,31.4,11.27,26.2,28.0,1.0,29.3,36.8,28.7,28.0
2023-06-04 06:50:00,28.9,46.0,39.5,29.2,33.36666666666667,26.9,26.9,[26.9],0.0,39.5,0.79,28.1,26.0,1.0,31.4,11.17,26.1,28.0,1.0,29.2,35.5,28.8,28.0
2023-06-04 06:55:00,28.9,46.0,40.0,29.2,33.53333333333334,27.2,27.2,[27.2],0.0,40.0,0.79,28.2,26.0,1.0,31.4,11.17,26.3,28.0,1.0,29.2,37.1,29.2,28.0
2023-06-04 07:00:00,28.9,46.0,41.0,29.3,33.93333333333333,27.3,27.3,[27.3],0.0,41.0,0.79,28.4,26.0,1.0,31.5,11.27,26.5,28.0,1.0,29.3,36.7,29.4,28.0
2023-06-04 07:05:00,28.9,46.0,41.9,29.3,34.333333333333336,27.5,27.5,[27.5],0.0,41.9,,28.6,26.0,1.0,31.8,,26.9,28.0,1.0,29.3,,29.6,28.0
2023-06-04 07:10:00,28.9,46.0,42.7,29.4,34.63333333333333,27.5,27.5,[27.5],0.0,42.7,0.79,28.7,26.0,1.0,31.8,48.46,27.2,28.0,1.0,29.4,36.1,29.3,28.0
2023-06-04 07:15:00,28.9,46.0,42.9,29.5,34.766666666666666,27.3,27.3,[27.3],0.0,42.9,0.79,28.6,26.0,1.0,31.9,53.88,26.9,28.0,1.0,29.5,36.5,29.0,28.0
2023-06-04 07:20:00,28.9,46.0,42.4,29.5,34.6,27.1,27.1,[27.1],0.0,42.4,0.79,28.5,26.0,1.0,31.9,54.29,26.4,28.0,1.0,29.5,36.8,29.0,28.0
2023-06-04 07:25:00,28.9,46.0,41.0,29.5,34.1,27.0,27.0,[27.0],0.0,41.0,0.79,28.4,26.0,1.0,31.8,54.78,26.5,28.0,1.0,29.5,36.1,28.7,28.0
2023-06-04 07:30:00,28.9,46.0,41.0,29.4,34.06666666666666,26.9,26.9,[26.9],0.0,41.0,,28.2,26.0,1.0,31.8,,26.2,28.0,1.0,29.4,,28.6,28.0
2023-06-04 07:35:00,28.9,46.0,,,,26.8,26.8,[26.8],0.0,,0.79,28.1,26.0,1.0,,54.09,26.1,28.0,1.0,,37.1,28.5,28.0
2023-06-04 07:40:00,28.9,46.0,39.8,29.3,33.53333333333333,26.8,26.8,[26.8],0.0,39.8,0.79,28.0,26.0,1.0,31.5,11.17,26.1,28.0,1.0,29.3,36.8,28.5,28.0
2023-06-04 07:45:00,29.0,46.0,39.4,29.3,33.36666666666667,26.9,26.9,[26.9],0.0,39.4,0.79,28.1,26.0,1.0,31.4,11.27,26.1,28.0,1.0,29.3,37.1,28.7,28.0
2023-06-04 07:50:00,29.0,46.0,39.7,29.3,33.46666666666666,27.1,27.1,[27.1],0.0,39.7,0.79,28.2,26.0,1.0,31.4,11.17,26.1,28.0,1.0,29.3,37.1,29.1,28.0
2023-06-04 07:55:00,29.1,46.0,40.7,29.3,33.833333333333336,27.3,27.3,[27.3],0.0,40.7,0.79,28.3,26.0,1.0,31.5,11.17,26.5,28.0,1.0,29.3,37.4,29.2,28.0
2023-06-04 08:00:00,29.1,46.0,42.3,29.3,34.4,27.5,27.5,[27.5],0.0,42.3,0.79,28.5,26.0,1.0,31.6,11.17,26.8,28.0,1.0,29.3,37.1,29.7,28.0
2023-06-04 08:05:00,29.1,46.0,42.3,29.4,34.53333333333333,27.4,27.4,[27.4],,42.3,,,,,31.9,,,,,29.4,,,
2023-06-04 08:10:00,29.2,46.0,42.5,29.5,34.63333333333333,27.3,27.3,[27.3],0.0,42.5,0.8,28.6,26.0,1.0,31.9,52.59,26.5,28.0,1.0,29.5,36.9,28.8,28.0
2023-06-04 08:15:00,29.2,46.0,41.6,29.5,34.333333333333336,27.1,27.1,[27.1],0.0,41.6,0.79,28.5,26.0,1.0,31.9,54.29,26.5,28.0,1.0,29.5,37.5,28.8,28.0
2023-06-04 08:20:00,29.2,46.0,41.6,29.5,34.300000000000004,27.0,27.0,[27.0],0.0,41.6,0.79,28.3,26.0,1.0,31.8,52.59,26.3,28.0,1.0,29.5,36.4,28.5,28.0
2023-06-04 08:25:00,29.2,46.0,40.7,29.4,33.93333333333334,26.9,26.9,[26.9],0.0,40.7,0.79,28.2,26.0,1.0,31.7,54.4,26.3,28.0,1.0,29.4,36.7,28.4,28.0
2023-06-04 08:30:00,29.2,46.0,40.2,29.3,33.7,26.8,26.8,[26.8],0.0,40.2,0.79,28.1,26.0,1.0,31.6,53.1,26.2,28.0,1.0,29.3,35.8,28.4,28.0
2023-06-04 08:35:00,29.2,46.0,39.2,29.3,33.3,26.8,26.8,[26.8],0.0,39.2,0.79,28.0,26.0,1.0,31.4,11.27,26.1,28.0,1.0,29.3,36.9,28.5,28.0
2023-06-04 08:40:00,29.2,46.0,39.2,29.3,33.3,26.9,26.9,[26.9],0.0,39.2,0.79,28.0,26.0,1.0,31.4,11.17,26.0,28.0,1.0,29.3,37.4,28.9,28.0
2023-06-04 08:45:00,29.2,46.0,39.6,29.3,33.43333333333333,27.1,27.1,[27.1],0.0,39.6,0.79,28.1,26.0,1.0,31.4,12.17,26.0,28.0,1.0,29.3,36.5,29.0,28.0
2023-06-04 08:50:00,29.2,46.0,40.3,29.3,33.666666666666664,27.3,27.3,[27.3],0.0,40.3,0.79,28.4,26.0,1.0,31.4,46.07,27.0,28.0,1.0,29.3,36.5,29.6,28.0
2023-06-04 08:55:00,29.3,46.0,41.6,29.4,34.23333333333333,27.4,27.4,[27.4],0.0,41.6,0.79,28.5,26.0,1.0,31.7,53.3,27.3,28.0,1.0,29.4,36.2,29.4,28.0
2023-06-04 09:00:00,29.3,46.0,42.1,29.4,34.43333333333334,27.3,27.3,[27.3],0.0,42.1,0.79,28.5,26.0,1.0,31.8,53.3,27.0,28.0,1.0,29.4,37.7,29.1,28.0
2023-06-04 09:05:00,29.3,46.0,42.0,29.4,34.43333333333334,,,,0.0,42.0,0.79,28.4,26.0,1.0,31.9,52.59,26.9,28.0,1.0,29.4,36.4,28.9,28.0
2023-06-04 09:10:00,29.3,46.0,42.0,29.4,34.43333333333334,27.3,27.3,[27.3],0.0,42.0,0.79,28.3,26.0,1.0,31.9,54.29,26.8,28.0,1.0,29.4,37.1,28.8,28.0
2023-06-04 09:15:00,29.4,46.0,41.0,29.4,34.06666666666666,27.3,27.3,[27.3],0.0,41.0,0.79,28.2,26.0,1.0,31.8,53.19,26.8,28.0,1.0,29.4,36.7,28.6,28.0
2023-06-04 09:20:00,29.4,46.0,40.5,29.4,33.86666666666667,27.3,27.3,[27.3],0.0,40.5,0.79,28.1,26.0,1.0,31.7,52.79,26.8,28.0,1.0,29.4,37.4,28.6,28.0
2023-06-04 09:25:00,29.5,46.0,40.0,29.4,33.7,27.2,27.2,[27.2],0.0,40.0,0.79,28.0,26.0,1.0,31.7,52.59,26.5,28.0,1.0,29.4,36.9,28.5,28.0
2023-06-04 09:30:00,29.6,46.0,39.7,29.3,33.53333333333334,27.2,27.2,[27.2],0.0,39.7,0.8,28.0,26.0,1.0,31.6,53.3,26.5,28.0,1.0,29.3,36.9,28.5,28.0
2023-06-04 09:35:00,29.7,46.0,39.4,29.3,33.4,27.1,27.1,[27.1],0.0,39.4,0.8,27.9,26.0,1.0,31.5,52.59,26.5,28.0,1.0,29.3,37.1,28.5,28.0
2023-06-04 09:40:00,29.7,46.0,39.2,29.3,33.3,27.1,27.1,[27.1],0.0,39.2,0.79,27.8,26.0,1.0,31.4,52.49,26.4,28.0,1.0,29.3,37.6,28.6,28.0
2023-06-04 09:45:00,29.8,46.0,39.0,29.3,33.2,27.1,27.1,[27.1],0.0,39.0,0.79,27.8,26.0,1.0,31.3,52.49,26.4,28.0,1.0,29.3,37.6,28.4,28.0
2023-06-04 09:50:00,29.9,45.0,39.0,29.2,33.166666666666664,27.0,27.0,[27.0],0.0,39.0,0.79,27.6,26.0,1.0,31.3,52.69,26.2,28.0,1.0,29.2,36.9,28.4,28.0
2023-06-04 09:55:00,30.0,45.0,38.9,29.1,33.06666666666666,27.0,27.0,[27.0],0.0,38.9,0.79,27.5,26.0,1.0,31.2,51.29,26.1,28.0,1.0,29.1,37.1,28.3,28.0
2023-06-04 10:00:00,30.1,45.0,38.8,29.1,33.0,26.9,26.9,[26.9],0.0,38.8,,27.5,26.0,1.0,31.1,,26.2,28.0,1.0,29.1,,28.3,28.0
2023-06-04 10:05:00,30.1,46.0,38.7,29.1,32.96666666666667,,,,0.0,38.7,0.79,27.5,26.0,1.0,31.1,53.09,26.1,28.0,1.0,29.1,36.7,28.3,28.0
2023-06-04 10:10:00,30.1,46.0,38.7,29.1,32.96666666666667,26.9,26.9,[26.9],0.0,38.7,0.79,27.5,26.0,1.0,31.1,9.57,26.2,28.0,1.0,29.1,37.1,28.5,28.0
2023-06-04 10:15:00,30.2,46.0,39.0,28.9,33.0,27.0,27.0,[27.0],0.0,39.0,0.79,27.6,26.0,1.0,31.1,9.37,26.3,28.0,1.0,28.9,37.6,28.7,28.0
2023-06-04 10:20:00,30.2,46.0,39.0,28.9,33.0,27.1,27.1,[27.1],0.0,39.0,0.79,27.8,26.0,1.0,31.1,9.47,26.4,28.0,1.0,28.9,37.9,28.9,28.0
2023-06-04 10:25:00,30.2,46.0,40.0,29.0,33.4,27.3,27.3,[27.3],0.0,40.0,0.79,28.0,26.0,1.0,31.2,9.47,26.4,28.0,1.0,29.0,37.9,29.3,28.0
2023-06-04 10:30:00,30.2,46.0,40.8,29.1,33.76666666666666,27.4,27.4,[27.4],0.0,40.8,0.79,28.1,26.0,1.0,31.4,10.67,26.8,28.0,1.0,29.1,38.6,29.7,28.0
2023-06-04 10:35:00,30.3,46.0,41.7,29.2,34.16666666666667,27.4,27.4,[27.4],0.0,41.7,0.79,28.1,26.0,1.0,31.6,53.9,27.3,28.0,1.0,29.2,37.8,29.2,28.0
2023-06-04 10:40:00,30.4,46.0,42.3,29.2,34.4,27.4,27.4,[27.4],0.0,42.3,0.8,28.2,26.0,1.0,31.7,55.11,27.3,28.0,1.0,29.2,39.5,29.1,28.0
2023-06-04 10:45:00,30.4,46.0,42.0,29.3,34.36666666666667,27.4,27.4,[27.4],0.0,42.0,0.79,28.2,26.0,1.0,31.8,53.8,27.0,28.0,1.0,29.3,38.6,28.9,28.0
2023-06-04 10:50:00,30.5,46.0,41.6,29.3,34.233333333333334,27.4,27.4,[27.4],0.0,41.6,0.8,28.2,26.0,1.0,31.8,54.91,26.9,28.0,1.0,29.3,38.5,28.9,28.0
2023-06-04 10:55:00,30.7,46.0,41.1,29.3,34.03333333333333,27.3,27.3,[27.3],0.0,41.1,0.79,28.1,26.0,1.0,31.7,55.2,26.5,28.0,1.0,29.3,39.8,28.7,28.0
2023-06-04 11:00:00,30.8,46.0,40.5,29.2,33.766666666666666,27.3,27.3,[27.3],0.0,40.5,0.8,28.0,26.0,1.0,31.6,53.4,26.5,28.0,1.0,29.2,39.0,28.8,28.0
2023-06-04 11:05:00,30.9,46.0,40.2,29.2,33.66666666666667,27.2,27.2,[27.2],0.0,40.2,0.8,28.0,26.0,1.0,31.6,54.9,26.3,28.0,1.0,29.2,39.2,28.6,28.0
2023-06-04 11:10:00,30.9,46.0,39.9,29.2,33.53333333333334,27.2,27.2,[27.2],0.0,39.9,0.8,28.0,26.0,1.0,31.5,53.9,26.3,28.0,1.0,29.2,39.3,28.6,28.0
2023-06-04 11:15:00,30.9,46.0,39.6,29.1,33.4,27.1,27.1,[27.1],0.0,39.6,0.79,27.9,26.0,1.0,31.5,53.6,26.2,28.0,1.0,29.1,38.9,28.6,28.0
2023-06-04 11:20:00,30.9,,39.4,29.1,33.333333333333336,27.0,27.0,[27.0],0.0,39.4,0.8,27.8,26.0,1.0,31.5,53.6,26.1,28.0,1.0,29.1,38.7,28.4,28.0
2023-06-04 11:25:00,30.9,46.0,39.2,29.1,33.23333333333333,27.0,27.0,[27.0],0.0,39.2,0.8,27.8,26.0,1.0,31.4,53.8,26.4,28.0,1.0,29.1,38.5,28.4,28.0
2023-06-04 11:30:00,30.9,45.0,39.1,29.1,33.2,27.1,27.1,[27.1],0.0,39.1,0.8,27.6,26.0,1.0,31.4,53.6,26.4,28.0,1.0,29.1,38.8,28.5,28.0
2023-06-04 11:35:00,30.9,46.0,39.1,29.1,33.2,27.1,27.1,[27.1],0.0,39.1,0.79,27.6,26.0,1.0,31.4,54.9,26.4,28.0,1.0,29.1,38.6,28.5,28.0
2023-06-04 11:40:00,30.8,46.0,38.9,29.0,33.06666666666667,27.0,27.0,[27.0],0.0,38.9,0.8,27.5,26.0,1.0,31.3,54.9,26.2,28.0,1.0,29.0,38.5,28.5,28.0
2023-06-04 11:45:00,30.8,46.0,38.9,29.0,33.03333333333333,27.0,27.0,[27.0],0.0,38.9,0.79,27.5,26.0,1.0,31.2,11.67,26.1,28.0,1.0,29.0,39.5,28.5,28.0
2023-06-04 11:50:00,30.8,46.0,38.9,29.0,33.03333333333333,26.9,26.9,[26.9],0.0,38.9,0.79,27.8,26.0,1.0,31.2,9.47,26.1,28.0,1.0,29.0,38.6,28.9,28.0
2023-06-04 11:55:00,30.8,46.0,39.4,29.0,33.2,27.2,27.2,[27.2],0.0,39.4,0.8,27.9,26.0,1.0,31.2,11.67,26.4,28.0,1.0,29.0,39.3,29.2,28.0
2023-06-04 12:00:00,30.8,46.0,40.3,29.1,33.599999999999994,27.4,27.4,[27.4],0.0,40.3,0.8,28.0,26.0,1.0,31.4,11.97,26.8,28.0,1.0,29.1,38.6,29.3,28.0
2023-06-04 12:05:00,30.8,46.0,41.9,29.2,34.233333333333334,27.4,27.4,[27.4],0.0,41.9,0.8,28.2,26.0,1.0,31.6,54.9,27.1,28.0,1.0,29.2,38.9,29.2,28.0
2023-06-04 12:10:00,30.9,46.0,41.9,29.3,34.3,27.3,27.3,[27.3],0.0,41.9,0.8,28.2,26.0,1.0,31.7,53.5,26.5,28.0,1.0,29.3,39.5,28.7,28.0
2023-06-04 12:15:00,30.9,46.0,41.6,29.3,34.2,27.1,27.1,[27.1],0.0,41.6,0.8,28.1,26.0,1.0,31.7,53.49,26.3,28.0,1.0,29.3,39.1,28.7,28.0
2023-06-04 12:20:00,30.9,46.0,41.0,29.3,33.96666666666666,27.0,27.0,[27.0],0.0,41.0,0.8,28.1,26.0,1.0,31.6,12.78,26.1,28.0,1.0,29.3,38.5,28.5,28.0
2023-06-04 12:25:00,30.9,46.0,40.5,29.3,33.8,27.0,27.0,[27.0],0.0,40.5,0.79,28.1,26.0,1.0,31.6,11.87,26.0,28.0,1.0,29.3,38.8,28.9,28.0
2023-06-04 12:30:00,30.9,46.0,41.1,29.3,34.0,27.3,27.3,[27.3],0.0,41.1,0.8,28.2,26.0,1.0,31.6,11.87,26.5,28.0,1.0,29.3,39.3,29.2,28.0
2023-06-04 12:35:00,30.9,46.0,41.1,29.3,34.06666666666667,27.5,27.5,[27.5],0.0,41.1,0.8,28.4,26.0,1.0,31.8,11.17,26.5,28.0,1.0,29.3,38.0,29.4,28.0
2023-06-04 12:40:00,30.9,46.0,41.9,29.4,34.36666666666667,27.6,27.6,[27.6],0.0,41.9,0.8,28.5,26.0,1.0,31.8,55.1,27.1,28.0,1.0,29.4,38.9,29.4,28.0
2023-06-04 12:45:00,30.9,46.0,42.5,29.5,34.63333333333333,27.4,27.4,[27.4],0.0,42.5,0.8,28.5,26.0,1.0,31.9,57.5,27.0,28.0,1.0,29.5,39.6,29.1,28.0
2023-06-04 12:50:00,30.9,46.0,41.7,29.5,34.4,27.3,27.3,[27.3],0.0,41.7,0.8,28.5,26.0,1.0,32.0,55.2,26.5,28.0,1.0,29.5,38.9,29.0,28.0
2023-06-04 12:55:00,30.8,46.0,41.7,29.5,34.4,27.2,27.2,[27.2],0.0,41.7,0.8,28.4,26.0,1.0,32.0,53.9,26.3,28.0,1.0,29.5,38.8,28.7,28.0
2023-06-04 13:00:00,30.8,46.0,40.7,29.5,34.0,27.1,27.1,[27.1],0.0,40.7,0.8,28.3,26.0,1.0,31.8,53.6,26.2,28.0,1.0,29.5,39.2,28.7,28.0
2023-06-04 13:05:00,30.8,46.0,40.7,29.5,34.0,26.9,26.9,[26.9],0.0,40.7,,28.2,26.0,1.0,31.8,,26.1,28.0,1.0,29.5,,28.5,28.0
2023-06-04 13:10:00,30.8,46.0,40.1,29.4,33.73333333333333,26.9,26.9,[26.9],0.0,40.1,0.79,28.1,26.0,1.0,31.7,12.78,26.1,28.0,1.0,29.4,38.8,28.4,28.0
2023-06-04 13:15:00,30.8,46.0,39.7,29.4,33.53333333333333,26.9,26.9,[26.9],0.0,39.7,0.79,28.1,26.0,1.0,31.5,11.87,26.1,28.0,1.0,29.4,39.2,28.7,28.0
2023-06-04 13:20:00,30.8,46.0,39.5,29.3,33.43333333333333,27.0,27.0,[27.0],0.0,39.5,0.79,28.1,26.0,1.0,31.5,11.87,26.2,28.0,1.0,29.3,38.5,29.0,28.0
2023-06-04 13:25:00,30.8,46.0,40.1,29.4,33.7,27.3,27.3,[27.3],0.0,40.1,0.79,28.3,26.0,1.0,31.6,11.97,26.5,28.0,1.0,29.4,39.8,29.2,28.0
2023-06-04 13:30:00,30.8,46.0,41.0,29.4,34.03333333333333,27.5,27.5,[27.5],0.0,41.0,0.79,28.5,26.0,1.0,31.7,11.17,26.9,28.0,1.0,29.4,40.0,29.6,28.0
2023-06-04 13:35:00,30.8,46.0,42.0,29.5,34.46666666666667,27.4,27.4,[27.4],0.0,42.0,0.8,28.5,26.0,1.0,31.9,57.5,27.0,28.0,1.0,29.5,39.5,29.3,27.0
2023-06-04 13:40:00,30.9,46.0,42.3,29.5,34.56666666666666,27.3,27.3,[27.3],0.0,42.3,0.8,28.5,26.0,1.0,31.9,57.3,26.6,28.0,1.0,29.5,39.4,28.9,27.0
2023-06-04 13:45:00,30.9,46.0,41.7,29.5,34.36666666666667,27.1,27.1,[27.1],0.0,41.7,0.8,28.4,26.0,1.0,31.9,55.9,26.3,28.0,1.0,29.5,38.9,28.7,27.0
2023-06-04 13:50:00,30.9,46.0,41.1,29.5,34.13333333333333,27.0,27.0,[27.0],0.0,41.1,0.8,28.3,26.0,1.0,31.8,56.0,26.2,28.0,1.0,29.5,38.5,28.6,27.0
2023-06-04 13:55:00,30.9,46.0,40.6,29.4,33.93333333333334,26.9,26.9,[26.9],0.0,40.6,0.8,28.2,26.0,1.0,31.8,54.9,26.1,28.0,1.0,29.4,38.3,28.5,27.0
2023-06-04 14:00:00,30.9,46.0,40.2,29.4,33.76666666666667,27.0,27.0,[27.0],0.0,40.2,0.79,28.2,26.0,1.0,31.7,11.87,26.3,28.0,1.0,29.4,38.9,28.9,27.0
2023-06-04 14:05:00,30.9,46.0,40.0,29.4,33.7,27.2,27.2,[27.2],0.0,40.0,0.79,28.3,26.0,1.0,31.7,11.87,26.3,28.0,1.0,29.4,39.2,29.1,28.0
2023-06-04 14:10:00,30.9,46.0,40.5,29.4,33.86666666666667,27.4,27.4,[27.4],0.0,40.5,0.8,28.4,26.0,1.0,31.7,12.17,26.5,28.0,1.0,29.4,39.1,29.3,28.0
2023-06-04 14:15:00,30.9,46.0,41.4,29.4,34.2,27.5,27.5,[27.5],0.0,41.4,0.8,28.5,26.0,1.0,31.8,54.9,27.0,28.0,1.0,29.4,39.5,29.6,28.0
2023-06-04 14:20:00,30.9,46.0,42.2,29.5,34.56666666666667,27.4,27.4,[27.4],0.0,42.2,0.8,28.6,26.0,1.0,32.0,55.2,26.9,28.0,1.0,29.5,38.7,29.1,28.0
2023-06-04 14:25:00,30.9,46.0,42.2,29.6,34.6,27.3,27.3,[27.3],0.0,42.2,0.8,28.5,26.0,1.0,32.0,55.0,26.5,28.0,1.0,29.6,39.3,28.9,28.0
2023-06-04 14:30:00,30.9,46.0,41.7,29.6,34.43333333333334,27.1,27.1,[27.1],0.0,41.7,0.8,28.4,26.0,1.0,32.0,56.1,26.3,28.0,1.0,29.6,40.2,28.8,28.0
2023-06-04 14:35:00,30.9,46.0,41.2,29.5,34.166666666666664,27.1,27.1,[27.1],0.0,41.2,0.8,28.3,26.0,1.0,31.8,57.6,26.2,28.0,1.0,29.5,39.2,28.8,28.0
2023-06-04 14:40:00,30.9,46.0,40.6,29.5,33.96666666666667,26.9,26.9,[26.9],0.0,40.6,0.8,28.2,26.0,1.0,31.8,56.3,26.3,28.0,1.0,29.5,39.4,28.5,28.0
2023-06-04 14:45:00,30.9,46.0,40.2,29.5,33.800000000000004,26.9,26.9,[26.9],0.0,40.2,0.8,28.1,26.0,1.0,31.7,57.0,26.1,28.0,1.0,29.5,39.0,28.4,28.0
2023-06-04 14:50:00,31.0,46.0,39.7,29.4,33.56666666666667,26.9,26.9,[26.9],0.0,39.7,0.8,28.1,26.0,1.0,31.6,11.27,26.2,28.0,1.0,29.4,38.8,28.8,28.0
2023-06-04 14:55:00,31.0,46.0,39.7,29.4,33.56666666666667,27.1,27.1,[27.1],0.0,39.7,0.8,28.2,26.0,1.0,31.6,11.27,26.3,28.0,1.0,29.4,39.5,29.0,28.0
2023-06-04 15:00:00,31.0,46.0,41.3,29.4,34.1,27.4,27.4,[27.4],0.0,41.3,0.8,28.4,26.0,1.0,31.6,11.27,26.6,28.0,1.0,29.4,38.9,29.4,28.0
2023-06-04 15:05:00,31.0,46.0,41.3,29.5,34.166666666666664,27.6,27.6,[27.6],0.0,41.3,0.79,28.5,26.0,1.0,31.7,11.17,26.9,28.0,1.0,29.5,38.8,29.6,28.0
2023-06-04 15:10:00,31.1,46.0,42.4,29.5,34.63333333333333,27.5,27.5,[27.5],0.0,42.4,0.8,28.6,26.0,1.0,32.0,55.89,27.3,28.0,1.0,29.5,38.9,29.3,28.0
2023-06-04 15:15:00,31.1,46.0,42.5,29.6,34.7,27.4,27.4,[27.4],0.0,42.5,0.79,28.6,26.0,1.0,32.0,57.3,26.6,28.0,1.0,29.6,39.5,29.1,28.0
2023-06-04 15:20:00,31.1,46.0,42.0,29.6,34.53333333333333,27.3,27.3,[27.3],0.0,42.0,0.8,28.5,26.0,1.0,32.0,56.2,26.4,28.0,1.0,29.6,38.9,28.9,28.0
2023-06-04 15:25:00,31.1,46.0,41.3,29.6,34.300000000000004,27.2,27.2,[27.2],0.0,41.3,0.8,28.5,26.0,1.0,32.0,57.2,26.2,28.0,1.0,29.6,39.2,28.8,28.0
2023-06-04 15:30:00,31.0,46.0,41.0,29.6,34.13333333333333,27.1,27.1,[27.1],0.0,41.0,0.79,28.4,26.0,1.0,31.8,57.0,26.2,28.0,1.0,29.6,39.8,28.8,28.0
2023-06-04 15:35:00,31.0,46.0,40.5,29.5,33.9,27.0,27.0,[27.0],0.0,40.5,0.79,28.2,26.0,1.0,31.7,55.1,26.2,28.0,1.0,29.5,39.4,28.5,28.0
2023-06-04 15:40:00,30.9,46.0,40.1,29.5,33.733333333333334,27.0,27.0,[27.0],0.0,40.1,0.79,28.2,26.0,1.0,31.6,12.17,26.1,28.0,1.0,29.5,39.4,28.8,28.0
2023-06-04 15:45:00,30.9,46.0,39.9,29.4,33.63333333333333,27.2,27.2,[27.2],0.0,39.9,0.8,28.2,26.0,1.0,31.6,12.17,26.3,28.0,1.0,29.4,39.5,29.1,28.0
2023-06-04 15:50:00,30.9,46.0,40.4,29.5,33.833333333333336,27.4,27.4,[27.4],,40.4,,,,,31.6,,,,,29.5,,,
2023-06-04 15:55:00,30.9,46.0,41.3,29.5,34.166666666666664,27.5,27.5,[27.5],0.0,41.3,0.79,28.6,26.0,1.0,31.7,12.17,27.1,28.0,1.0,29.5,39.4,29.3,28.0
2023-06-04 16:00:00,30.9,46.0,42.1,29.5,34.5,27.4,27.4,[27.4],0.0,42.1,0.8,28.6,26.0,1.0,31.9,56.4,26.9,28.0,1.0,29.5,38.3,29.1,28.0
2023-06-04 16:05:00,30.9,46.0,42.2,29.6,34.56666666666666,27.3,27.3,[27.3],0.0,42.2,,28.5,26.0,1.0,31.9,,26.5,28.0,1.0,29.6,,28.8,28.0
2023-06-04 16:10:00,30.9,46.0,41.8,29.6,34.43333333333333,27.2,27.2,[27.2],0.0,41.8,0.79,28.4,26.0,1.0,31.9,57.6,26.4,28.0,1.0,29.6,38.7,28.8,28.0
2023-06-04 16:15:00,30.9,46.0,41.2,29.5,34.2,27.1,27.1,[27.1],0.0,41.2,0.8,28.3,26.0,1.0,31.9,57.6,26.3,28.0,1.0,29.5,39.2,28.6,28.0
2023-06-04 16:20:00,30.9,46.0,40.6,29.5,33.93333333333333,27.0,27.0,[27.0],0.0,40.6,0.8,28.2,26.0,1.0,31.7,57.4,26.2,28.0,1.0,29.5,39.2,28.6,28.0
2023-06-04 16:25:00,30.9,46.0,39.8,29.5,33.666666666666664,26.9,26.9,[26.9],0.0,39.8,0.8,28.1,26.0,1.0,31.7,58.5,26.2,28.0,1.0,29.5,39.4,28.5,28.0
2023-06-04 16:30:00,30.9,46.0,39.8,29.4,33.6,27.0,27.0,[27.0],0.0,39.8,0.79,28.1,26.0,1.0,31.6,11.17,26.3,28.0,1.0,29.4,38.5,28.8,28.0
2023-06-04 16:35:00,30.9,46.0,39.7,29.4,33.56666666666667,27.2,27.2,[27.2],0.0,39.7,0.79,28.2,26.0,1.0,31.6,11.17,26.3,28.0,1.0,29.4,39.5,29.0,28.0
2023-06-04 16:40:00,30.9,46.0,40.3,29.4,33.76666666666667,27.4,27.4,[27.4],0.0,40.3,0.79,28.4,26.0,1.0,31.6,11.17,26.9,28.0,1.0,29.4,39.5,29.3,28.0
2023-06-04 16:45:00,30.9,46.0,41.2,29.4,34.13333333333333,27.6,27.6,[27.6],0.0,41.2,0.79,28.5,26.0,1.0,31.8,12.17,27.0,28.0,1.0,29.4,39.1,29.7,28.0
2023-06-04 16:50:00,30.9,46.0,42.2,29.5,34.56666666666667,27.4,27.4,[27.4],0.0,42.2,0.79,28.6,26.0,1.0,32.0,57.3,27.0,28.0,1.0,29.5,38.6,29.2,28.0
2023-06-04 16:55:00,30.8,46.0,42.1,29.6,34.56666666666666,27.3,27.3,[27.3],0.0,42.1,0.79,28.5,26.0,1.0,32.0,57.3,26.6,28.0,1.0,29.6,38.6,29.0,28.0
2023-06-04 17:00:00,30.8,46.0,41.8,29.6,34.46666666666667,27.2,27.2,[27.2],0.0,41.8,0.79,28.5,26.0,1.0,32.0,57.1,26.4,28.0,1.0,29.6,39.1,29.0,28.0
2023-06-04 17:05:00,30.8,46.0,41.3,29.5,34.23333333333333,27.1,27.1,[27.1],0.0,41.3,0.79,28.3,26.0,1.0,31.9,56.99,26.2,28.0,1.0,29.5,39.1,28.6,28.0
2023-06-04 17:10:00,30.8,46.0,40.6,29.5,33.93333333333333,27.0,27.0,[27.0],0.0,40.6,0.79,28.2,26.0,1.0,31.7,57.19,26.1,28.0,1.0,29.5,39.5,28.6,28.0
2023-06-04 17:15:00,30.8,46.0,40.2,29.5,33.800000000000004,27.0,27.0,[27.0],0.0,40.2,0.79,28.1,26.0,1.0,31.7,13.08,26.1,28.0,1.0,29.5,39.7,28.5,28.0
2023-06-04 17:20:00,30.8,46.0,39.7,29.4,33.56666666666667,27.0,27.0,[27.0],0.0,39.7,0.79,28.2,26.0,1.0,31.6,11.17,26.1,28.0,1.0,29.4,38.9,29.0,28.0
2023-06-04 17:25:00,30.8,46.0,39.9,29.3,33.6,27.2,27.2,[27.2],0.0,39.9,0.79,28.2,26.0,1.0,31.6,11.17,26.2,28.0,1.0,29.3,39.0,29.2,28.0
2023-06-04 17:30:00,30.7,46.0,40.5,29.4,33.86666666666667,27.5,27.5,[27.5],0.0,40.5,0.79,28.4,26.0,1.0,31.7,11.17,26.5,28.0,1.0,29.4,39.1,29.6,28.0
2023-06-04 17:35:00,30.7,46.0,41.3,29.4,34.166666666666664,27.5,27.5,[27.5],0.0,41.3,0.79,28.5,26.0,1.0,31.8,52.77,27.2,28.0,1.0,29.4,38.9,29.6,27.0
2023-06-04 17:40:00,30.7,46.0,42.2,29.5,34.53333333333333,27.3,27.3,[27.3],0.0,42.2,0.79,28.6,26.0,1.0,31.9,57.09,26.9,28.0,1.0,29.5,39.0,29.1,27.0
2023-06-04 17:45:00,30.7,46.0,42.0,29.5,34.46666666666667,27.2,27.2,[27.2],0.0,42.0,0.79,28.5,26.0,1.0,31.9,57.19,26.6,28.0,1.0,29.5,38.5,28.9,27.0
2023-06-04 17:50:00,30.6,46.0,40.9,29.5,34.06666666666667,27.1,27.1,[27.1],0.0,40.9,0.79,28.4,26.0,1.0,31.8,57.19,26.3,28.0,1.0,29.5,38.8,28.6,27.0
2023-06-04 17:55:00,30.6,46.0,40.9,29.5,34.06666666666667,27.0,27.0,[27.0],0.0,40.9,0.79,28.3,26.0,1.0,31.8,55.59,26.2,28.0,1.0,29.5,39.1,28.6,27.0
2023-06-04 18:00:00,30.6,46.0,40.5,29.5,33.86666666666667,26.9,26.9,[26.9],0.0,40.5,0.79,28.2,26.0,1.0,31.6,56.89,26.2,28.0,1.0,29.5,38.9,28.6,27.0
2023-06-04 18:05:00,30.6,46.0,39.8,29.4,33.6,27.0,27.0,[27.0],0.0,39.8,0.79,28.2,26.0,1.0,31.6,11.27,26.3,28.0,1.0,29.4,39.1,28.8,28.0
2023-06-04 18:10:00,30.6,46.0,39.8,29.4,33.56666666666666,27.1,27.1,[27.1],0.0,39.8,0.79,28.2,26.0,1.0,31.5,11.17,26.4,28.0,1.0,29.4,39.2,29.1,28.0
2023-06-04 18:15:00,30.6,46.0,40.3,29.4,33.76666666666667,27.3,27.3,[27.3],0.0,40.3,0.8,28.4,26.0,1.0,31.6,11.17,26.6,28.0,1.0,29.4,39.1,29.4,28.0
2023-06-04 18:20:00,30.6,46.0,41.1,29.4,34.06666666666666,27.5,27.5,[27.5],0.0,41.1,0.79,28.5,26.0,1.0,31.7,11.17,27.1,28.0,1.0,29.4,38.5,29.4,28.0
2023-06-04 18:25:00,30.5,46.0,42.1,29.4,34.46666666666667,27.4,27.4,[27.4],0.0,42.1,0.79,28.5,26.0,1.0,31.9,56.89,26.9,28.0,1.0,29.4,39.3,29.1,28.0
2023-06-04 18:30:00,30.5,46.0,42.2,29.5,34.53333333333333,27.2,27.2,[27.2],0.0,42.2,0.79,28.5,26.0,1.0,31.9,56.99,26.9,28.0,1.0,29.5,39.8,28.9,28.0
2023-06-04 18:35:00,30.5,46.0,41.8,29.5,34.4,27.1,27.1,[27.1],0.0,41.8,0.79,28.4,26.0,1.0,31.9,57.19,26.3,28.0,1.0,29.5,38.7,28.6,28.0
2023-06-04 18:40:00,30.5,46.0,,,,27.0,27.0,[27.0],0.0,,0.79,28.3,26.0,1.0,,56.99,26.2,28.0,1.0,,38.6,28.6,28.0
2023-06-04 18:45:00,30.5,46.0,40.5,29.4,33.86666666666667,26.9,26.9,[26.9],0.0,40.5,0.79,28.2,26.0,1.0,31.7,56.99,26.2,28.0,1.0,29.4,38.5,28.5,28.0
2023-06-04 18:50:00,30.5,46.0,40.0,29.4,33.666666666666664,26.9,26.9,[26.9],0.0,40.0,0.79,28.1,26.0,1.0,31.6,11.17,26.1,28.0,1.0,29.4,39.1,28.6,28.0
2023-06-04 18:55:00,30.4,46.0,39.7,29.3,33.53333333333334,27.1,27.1,[27.1],0.0,39.7,0.79,28.2,26.0,1.0,31.6,11.17,26.2,28.0,1.0,29.3,38.6,29.0,28.0
2023-06-04 19:00:00,30.4,46.0,40.1,29.3,33.666666666666664,27.3,27.3,[27.3],0.0,40.1,0.79,28.4,26.0,1.0,31.6,11.17,26.5,28.0,1.0,29.3,38.9,29.3,28.0
2023-06-04 19:05:00,30.4,46.0,41.9,29.4,34.333333333333336,27.5,27.5,[27.5],0.0,41.9,,28.5,26.0,1.0,31.7,,26.9,28.0,1.0,29.4,,29.7,28.0
2023-06-04 19:10:00,30.3,46.0,41.9,29.4,34.36666666666667,27.4,27.4,[27.4],0.0,41.9,0.79,28.6,26.0,1.0,31.8,55.49,26.9,28.0,1.0,29.4,38.3,29.2,28.0
2023-06-04 19:15:00,30.3,46.0,42.0,29.5,34.46666666666667,27.3,27.3,[27.3],0.0,42.0,0.79,28.5,26.0,1.0,31.9,55.79,26.5,28.0,1.0,29.5,38.6,28.9,28.0
2023-06-04 19:20:00,30.3,46.0,42.0,29.5,34.46666666666667,27.1,27.1,[27.1],0.0,42.0,0.79,28.5,26.0,1.0,31.9,57.2,26.3,28.0,1.0,29.5,39.1,28.7,28.0
2023-06-04 19:25:00,30.3,46.0,41.4,29.5,34.233333333333334,27.1,27.1,[27.1],0.0,41.4,0.79,28.3,26.0,1.0,31.8,55.69,26.2,28.0,1.0,29.5,38.3,28.7,28.0
2023-06-04 19:30:00,30.2,46.0,40.7,29.5,33.96666666666667,26.9,26.9,[26.9],0.0,40.7,0.79,28.2,26.0,1.0,31.7,57.2,26.2,28.0,1.0,29.5,38.5,28.5,28.0
2023-06-04 19:35:00,30.2,46.0,40.3,29.4,33.76666666666667,26.9,26.9,[26.9],0.0,40.3,0.79,28.2,26.0,1.0,31.6,11.17,26.1,28.0,1.0,29.4,38.3,28.5,28.0
2023-06-04 19:40:00,30.3,46.0,40.0,29.3,33.63333333333333,27.0,27.0,[27.0],0.0,40.0,0.79,28.2,26.0,1.0,31.6,11.17,26.3,28.0,1.0,29.3,38.6,28.9,28.0
2023-06-04 19:45:00,30.2,46.0,40.0,29.3,33.63333333333333,27.3,27.3,[27.3],0.0,40.0,0.79,28.3,26.0,1.0,31.6,12.17,26.5,28.0,1.0,29.3,38.0,29.3,28.0
2023-06-04 19:50:00,30.2,46.0,40.9,29.3,33.93333333333333,27.5,27.5,[27.5],0.0,40.9,0.79,28.5,26.0,1.0,31.6,11.27,26.9,28.0,1.0,29.3,38.7,29.6,28.0
2023-06-04 19:55:00,30.2,46.0,41.8,29.5,34.36666666666667,27.4,27.4,[27.4],0.0,41.8,0.79,28.6,26.0,1.0,31.8,55.59,27.0,28.0,1.0,29.5,37.9,29.2,28.0
2023-06-04 20:00:00,30.2,46.0,41.9,29.5,34.43333333333333,27.3,27.3,[27.3],0.0,41.9,0.8,28.5,26.0,1.0,31.9,57.0,26.6,28.0,1.0,29.5,38.4,28.9,28.0
2023-06-04 20:05:00,30.2,46.0,41.9,29.5,34.43333333333333,27.1,27.1,[27.1],0.0,41.9,0.79,28.5,26.0,1.0,31.9,55.69,26.3,28.0,1.0,29.5,38.7,28.8,28.0
2023-06-04 20:10:00,30.2,46.0,40.8,29.5,34.03333333333333,27.0,27.0,[27.0],0.0,40.8,0.79,28.4,26.0,1.0,31.8,55.9,26.2,28.0,1.0,29.5,38.7,28.6,28.0
2023-06-04 20:15:00,30.2,46.0,40.8,29.4,33.96666666666667,26.9,26.9,[26.9],0.0,40.8,0.79,28.2,26.0,1.0,31.7,54.59,26.1,28.0,1.0,29.4,38.7,28.4,28.0
2023-06-04 20:20:00,30.2,46.0,40.3,29.4,33.76666666666667,26.9,26.9,[26.9],0.0,40.3,0.79,28.2,26.0,1.0,31.6,54.49,26.1,28.0,1.0,29.4,37.9,28.7,28.0
2023-06-04 20:25:00,30.2,46.0,39.8,29.3,33.56666666666667,27.0,27.0,[27.0],0.0,39.8,0.79,28.2,26.0,1.0,31.6,11.17,26.2,28.0,1.0,29.3,37.9,29.1,28.0
2023-06-04 20:30:00,30.2,46.0,40.1,29.3,33.666666666666664,27.3,27.3,[27.3],0.0,40.1,0.79,28.4,26.0,1.0,31.6,11.17,26.5,28.0,1.0,29.3,38.3,29.2,28.0
2023-06-04 20:35:00,30.2,46.0,41.9,29.3,34.3,27.5,27.5,[27.5],0.0,41.9,0.79,28.5,26.0,1.0,31.7,11.17,26.8,28.0,1.0,29.3,38.5,29.7,28.0
2023-06-04 20:40:00,30.2,46.0,42.5,29.4,34.56666666666666,27.4,27.4,[27.4],0.0,42.5,0.79,28.6,26.0,1.0,31.8,56.99,27.1,28.0,1.0,29.4,38.2,29.2,28.0
2023-06-04 20:45:00,30.2,46.0,42.5,29.5,34.63333333333333,27.3,27.3,[27.3],0.0,42.5,0.79,28.6,26.0,1.0,31.9,56.2,26.6,28.0,1.0,29.5,38.3,29.1,28.0
2023-06-04 20:50:00,30.1,46.0,41.9,29.5,34.43333333333333,27.2,27.2,[27.2],0.0,41.9,0.79,28.5,26.0,1.0,31.9,54.9,26.4,28.0,1.0,29.5,38.8,28.8,28.0
2023-06-04 20:55:00,30.1,46.0,40.9,29.5,34.06666666666667,27.1,27.1,[27.1],0.0,40.9,0.79,28.4,26.0,1.0,31.8,54.89,26.2,28.0,1.0,29.5,38.3,28.7,28.0
2023-06-04 21:00:00,30.1,46.0,40.9,29.4,34.0,27.0,27.0,[27.0],0.0,40.9,0.79,28.3,26.0,1.0,31.7,55.89,26.1,28.0,1.0,29.4,38.3,28.6,28.0
2023-06-04 21:05:00,30.1,46.0,40.3,29.4,33.800000000000004,27.0,27.0,[27.0],0.0,40.3,0.79,28.2,26.0,1.0,31.7,11.17,26.3,28.0,1.0,29.4,38.5,28.9,28.0
2023-06-04 21:10:00,30.1,46.0,40.0,29.4,33.666666666666664,27.1,27.1,[27.1],0.0,40.0,0.79,28.3,26.0,1.0,31.6,11.17,26.2,28.0,1.0,29.4,38.2,29.2,28.0
2023-06-04 21:15:00,30.1,46.0,40.4,29.4,33.833333333333336,27.4,27.4,[27.4],0.0,40.4,0.79,28.5,26.0,1.0,31.7,11.17,26.5,28.0,1.0,29.4,38.5,29.3,28.0
2023-06-04 21:20:00,30.1,46.0,41.2,29.4,34.13333333333333,27.5,27.5,[27.5],0.0,41.2,0.79,28.6,26.0,1.0,31.8,11.27,27.2,28.0,1.0,29.4,37.9,29.3,28.0
2023-06-04 21:25:00,30.1,46.0,42.1,29.4,34.46666666666667,27.3,27.3,[27.3],0.0,42.1,0.79,28.6,26.0,1.0,31.9,54.19,26.6,28.0,1.0,29.4,38.5,29.1,28.0
2023-06-04 21:30:00,30.0,46.0,42.1,29.5,34.5,27.2,27.2,[27.2],0.0,42.1,0.79,28.5,26.0,1.0,31.9,55.99,26.5,28.0,1.0,29.5,38.9,28.8,28.0
2023-06-04 21:35:00,30.0,46.0,41.1,29.5,34.166666666666664,27.1,27.1,[27.1],0.0,41.1,0.79,28.4,26.0,1.0,31.9,55.29,26.4,28.0,1.0,29.5,38.6,28.7,28.0
2023-06-04 21:40:00,30.0,46.0,41.1,29.5,34.13333333333333,27.0,27.0,[27.0],0.0,41.1,0.79,28.3,26.0,1.0,31.8,54.59,26.2,28.0,1.0,29.5,38.3,28.5,28.0
2023-06-04 21:45:00,30.0,46.0,40.4,29.4,33.800000000000004,27.0,27.0,[27.0],0.0,40.4,0.79,28.2,26.0,1.0,31.6,11.17,26.1,28.0,1.0,29.4,38.5,28.7,28.0
2023-06-04 21:50:00,30.0,46.0,40.0,29.3,33.63333333333333,27.1,27.1,[27.1],0.0,40.0,0.79,28.3,26.0,1.0,31.6,11.27,26.3,28.0,1.0,29.3,38.7,29.1,28.0
2023-06-04 21:55:00,30.0,46.0,40.3,29.3,33.766666666666666,27.3,27.3,[27.3],0.0,40.3,0.79,28.4,26.0,1.0,31.7,11.17,26.5,28.0,1.0,29.3,37.8,29.4,28.0
2023-06-04 22:00:00,30.0,46.0,41.1,29.4,34.06666666666666,27.6,27.6,[27.6],0.0,41.1,0.79,28.5,26.0,1.0,31.7,51.17,26.9,28.0,1.0,29.4,38.4,29.7,28.0
2023-06-04 22:05:00,30.0,46.0,42.0,29.5,34.43333333333333,27.4,27.4,[27.4],0.0,42.0,,28.6,26.0,1.0,31.8,,26.9,28.0,1.0,29.5,,29.1,27.0
2023-06-04 22:10:00,29.9,46.0,41.9,29.5,34.43333333333333,27.3,27.3,[27.3],0.0,41.9,0.79,28.6,26.0,1.0,31.9,54.39,26.5,28.0,1.0,29.5,37.9,29.0,27.0
2023-06-04 22:15:00,29.9,46.0,41.9,29.5,34.43333333333333,27.1,27.1,[27.1],0.0,41.9,0.79,28.5,26.0,1.0,31.9,54.09,26.3,28.0,1.0,29.5,37.5,28.8,27.0
2023-06-04 22:20:00,29.9,46.0,41.2,29.5,34.166666666666664,27.1,27.1,[27.1],0.0,41.2,0.79,28.4,26.0,1.0,31.8,54.79,26.2,28.0,1.0,29.5,38.2,28.7,27.0
2023-06-04 22:25:00,29.9,46.0,40.7,29.5,34.0,27.0,27.0,[27.0],0.0,40.7,0.79,28.3,26.0,1.0,31.8,54.39,26.2,28.0,1.0,29.5,38.0,28.7,27.0
2023-06-04 22:30:00,29.9,46.0,40.2,29.4,33.76666666666667,26.9,26.9,[26.9],0.0,40.2,0.79,28.3,26.0,1.0,31.7,11.27,26.2,28.0,1.0,29.4,38.6,28.6,27.0
2023-06-04 22:35:00,29.9,46.0,40.1,29.4,33.7,27.1,27.1,[27.1],0.0,40.1,0.79,28.3,26.0,1.0,31.6,11.27,26.4,28.0,1.0,29.4,38.4,29.0,28.0
2023-06-04 22:40:00,29.9,46.0,40.1,29.4,33.7,27.3,27.3,[27.3],0.0,40.1,0.79,28.4,26.0,1.0,31.6,11.17,26.6,28.0,1.0,29.4,38.6,29.3,28.0
2023-06-04 22:45:00,29.9,46.0,41.1,29.5,34.13333333333333,27.4,27.4,[27.4],0.0,41.1,0.79,28.6,26.0,1.0,31.8,55.38,27.1,28.0,1.0,29.5,38.4,29.3,28.0
2023-06-04 22:50:00,29.9,46.0,42.0,29.5,34.46666666666667,27.3,27.3,[27.3],0.0,42.0,0.79,28.6,26.0,1.0,31.9,55.28,26.6,28.0,1.0,29.5,37.9,28.8,28.0
2023-06-04 22:55:00,29.9,46.0,42.1,29.5,34.5,27.2,27.2,[27.2],0.0,42.1,0.79,28.5,26.0,1.0,31.9,55.28,26.5,28.0,1.0,29.5,37.9,28.9,28.0
2023-06-04 23:00:00,29.9,46.0,41.6,29.5,34.333333333333336,27.1,27.1,[27.1],0.0,41.6,0.79,28.4,26.0,1.0,31.9,55.88,26.2,28.0,1.0,29.5,38.3,28.8,28.0
2023-06-04 23:05:00,29.9,46.0,41.0,29.5,34.06666666666667,27.0,27.0,[27.0],0.0,41.0,0.79,28.3,26.0,1.0,31.7,57.08,26.2,28.0,1.0,29.5,38.3,28.6,28.0
2023-06-04 23:10:00,29.9,46.0,40.5,29.4,33.86666666666667,26.9,26.9,[26.9],0.0,40.5,0.79,28.2,26.0,1.0,31.7,55.78,26.1,28.0,1.0,29.4,38.2,28.5,28.0
2023-06-04 23:15:00,29.8,46.0,39.9,29.4,33.666666666666664,26.9,26.9,[26.9],0.0,39.9,0.79,28.2,26.0,1.0,31.7,11.17,26.4,28.0,1.0,29.4,37.9,28.7,28.0
2023-06-04 23:20:00,29.8,46.0,39.7,29.3,33.53333333333334,27.0,27.0,[27.0],0.0,39.7,0.79,28.2,26.0,1.0,31.6,11.17,26.3,28.0,1.0,29.3,38.8,29.1,28.0
2023-06-04 23:25:00,29.8,46.0,40.1,29.3,33.666666666666664,27.2,27.2,[27.2],0.0,40.1,0.79,28.4,26.0,1.0,31.6,11.17,26.6,28.0,1.0,29.3,37.4,29.2,28.0
2023-06-04 23:30:00,29.8,46.0,42.0,29.3,34.333333333333336,27.5,27.5,[27.5],0.0,42.0,0.79,28.5,26.0,1.0,31.7,11.17,26.9,28.0,1.0,29.3,38.4,29.6,28.0
2023-06-04 23:35:00,29.8,46.0,42.5,29.4,34.6,27.5,27.5,[27.5],0.0,42.5,0.79,28.6,26.0,1.0,31.9,55.88,27.2,28.0,1.0,29.4,37.4,29.4,27.0
2023-06-04 23:40:00,29.8,46.0,42.0,29.5,34.5,27.3,27.3,[27.3],0.0,42.0,0.79,28.6,26.0,1.0,32.0,55.98,26.6,28.0,1.0,29.5,38.6,29.1,27.0
2023-06-04 23:45:00,29.8,46.0,42.0,29.5,34.5,27.2,27.2,[27.2],0.0,42.0,0.79,28.5,26.0,1.0,32.0,55.88,26.5,28.0,1.0,29.5,38.2,28.8,27.0
2023-06-04 23:50:00,29.8,46.0,41.4,29.5,34.266666666666666,27.0,27.0,[27.0],0.0,41.4,0.79,28.4,26.0,1.0,31.9,55.57,26.2,28.0,1.0,29.5,37.7,28.6,27.0
2023-06-04 23:55:00,29.8,46.0,40.9,29.5,34.06666666666667,27.0,27.0,[27.0],0.0,40.9,0.79,28.3,26.0,1.0,31.8,55.47,26.3,28.0,1.0,29.5,37.2,28.6,27.0
2023-06-05 00:00:00,29.8,46.0,40.4,29.4,33.833333333333336,26.9,26.9,[26.9],0.0,40.4,0.79,28.2,26.0,1.0,31.7,55.27,26.2,28.0,1.0,29.4,37.7,28.4,27.0
2023-06-05 00:05:00,29.8,46.0,39.9,29.4,33.63333333333333,26.9,26.9,[26.9],0.0,39.9,0.79,28.2,21.0,1.0,31.6,11.27,26.1,21.0,1.0,29.4,37.0,28.9,21.0
2023-06-05 00:10:00,29.7,46.0,39.6,29.3,33.5,27.0,27.0,[27.0],0.0,39.6,0.79,28.2,21.0,1.0,31.6,11.17,26.2,21.0,1.0,29.3,38.2,29.0,21.0
2023-06-05 00:15:00,29.7,46.0,40.1,29.3,33.666666666666664,27.2,27.2,[27.2],0.0,40.1,0.79,28.3,21.0,1.0,31.6,11.17,26.3,21.0,1.0,29.3,38.4,29.2,21.0
2023-06-05 00:20:00,29.7,46.0,40.9,29.3,33.96666666666666,27.5,27.5,[27.5],0.0,40.9,0.79,28.6,21.0,1.0,31.7,11.17,26.8,21.0,1.0,29.3,37.3,29.7,21.0
2023-06-05 00:25:00,29.7,46.0,42.1,29.4,34.5,27.4,27.4,[27.4],0.0,42.1,0.79,28.6,21.0,1.0,32.0,54.87,27.0,21.0,1.0,29.4,38.2,29.7,21.0
2023-06-05 00:30:00,29.7,46.0,42.3,29.5,34.6,27.3,27.3,[27.3],0.0,42.3,0.79,28.6,21.0,1.0,32.0,55.58,27.0,21.0,1.0,29.5,37.4,29.0,21.0
2023-06-05 00:35:00,29.7,46.0,41.3,29.5,34.23333333333333,27.1,27.1,[27.1],0.0,41.3,0.79,28.5,21.0,1.0,31.9,55.57,26.3,24.0,1.0,29.5,38.0,28.9,21.0
2023-06-05 00:40:00,29.7,46.0,41.3,29.5,34.23333333333333,27.0,27.0,[27.0],0.0,41.3,0.79,28.4,21.0,1.0,31.9,55.58,26.2,24.0,1.0,29.5,38.3,28.6,24.0
2023-06-05 00:45:00,29.7,46.0,40.7,29.4,33.96666666666667,27.0,27.0,[27.0],0.0,40.7,0.79,28.3,21.0,1.0,31.8,55.78,26.1,24.0,1.0,29.4,37.3,28.6,24.0
2023-06-05 00:50:00,29.7,46.0,40.3,29.4,33.800000000000004,27.0,27.0,[27.0],0.0,40.3,0.79,28.3,21.0,1.0,31.7,11.27,26.3,24.0,1.0,29.4,38.1,28.9,24.0
2023-06-05 00:55:00,29.6,46.0,40.0,29.3,33.666666666666664,27.1,27.1,[27.1],0.0,40.0,0.79,28.3,21.0,1.0,31.7,11.17,26.4,24.0,1.0,29.3,37.9,29.0,24.0
2023-06-05 01:00:00,29.6,46.0,40.4,29.3,33.8,27.3,27.3,[27.3],0.0,40.4,0.79,28.5,21.0,1.0,31.7,11.17,26.5,24.0,1.0,29.3,37.3,29.3,24.0
2023-06-05 01:05:00,29.6,46.0,41.4,29.4,34.2,27.4,27.4,[27.4],0.0,41.4,,28.6,21.0,1.0,31.8,,26.8,24.0,1.0,29.4,,29.4,21.0
2023-06-05 01:10:00,29.6,46.0,42.3,29.5,34.6,27.3,27.3,[27.3],0.0,42.3,0.79,28.6,21.0,1.0,32.0,55.78,27.0,21.0,1.0,29.5,37.9,29.2,21.0
2023-06-05 01:15:00,29.6,46.0,42.0,29.5,34.46666666666667,27.2,27.2,[27.2],0.0,42.0,0.79,28.5,21.0,1.0,31.9,55.67,26.4,21.0,1.0,29.5,38.1,29.0,21.0
2023-06-05 01:20:00,29.6,46.0,41.5,29.4,34.26666666666667,27.1,27.1,[27.1],0.0,41.5,0.79,28.5,21.0,1.0,31.9,55.67,26.2,21.0,1.0,29.4,37.3,28.5,21.0
2023-06-05 01:25:00,29.6,46.0,40.4,29.4,33.833333333333336,27.0,27.0,[27.0],0.0,40.4,0.79,28.4,21.0,1.0,31.7,55.57,26.3,21.0,1.0,29.4,37.9,28.3,21.0
2023-06-05 01:30:00,29.6,46.0,40.4,29.4,33.800000000000004,26.9,26.9,[26.9],0.0,40.4,0.79,28.2,21.0,1.0,31.6,55.07,26.1,21.0,1.0,29.4,37.9,28.5,21.0
2023-06-05 01:35:00,29.6,46.0,39.9,29.3,33.6,26.9,26.9,[26.9],0.0,39.9,0.79,28.2,21.0,1.0,31.6,11.27,26.1,21.0,1.0,29.3,37.3,28.7,24.0
2023-06-05 01:40:00,29.6,46.0,39.7,29.3,33.53333333333334,27.0,27.0,[27.0],0.0,39.7,0.79,28.2,21.0,1.0,31.6,11.17,26.2,24.0,1.0,29.3,37.2,29.0,24.0
2023-06-05 01:45:00,29.6,46.0,40.1,29.3,33.7,27.2,27.2,[27.2],0.0,40.1,0.79,28.4,21.0,1.0,31.7,11.17,26.3,24.0,1.0,29.3,37.9,29.1,24.0
2023-06-05 01:50:00,29.6,46.0,42.0,29.3,34.333333333333336,27.4,27.4,[27.4],0.0,42.0,0.79,28.5,21.0,1.0,31.7,11.17,26.8,24.0,1.0,29.3,38.8,29.6,24.0
2023-06-05 01:55:00,29.6,46.0,42.0,29.5,34.43333333333333,27.4,27.4,[27.4],0.0,42.0,0.79,28.6,21.0,1.0,31.8,55.67,27.0,24.0,1.0,29.5,38.3,29.1,24.0
2023-06-05 02:00:00,29.5,46.0,42.0,29.5,34.46666666666667,27.3,27.3,[27.3],0.0,42.0,0.79,28.6,21.0,1.0,31.9,55.07,26.6,24.0,1.0,29.5,37.3,29.0,24.0
2023-06-05 02:05:00,29.5,46.0,42.0,29.5,34.46666666666667,27.1,27.1,[27.1],0.0,42.0,0.79,28.5,21.0,1.0,31.9,55.57,26.4,21.0,1.0,29.5,37.1,28.8,21.0
2023-06-05 02:10:00,29.5,46.0,41.3,29.5,34.23333333333333,27.1,27.1,[27.1],0.0,41.3,0.79,28.4,21.0,1.0,31.9,55.17,26.2,21.0,1.0,29.5,38.1,28.6,21.0
2023-06-05 02:15:00,29.5,46.0,40.8,29.4,33.96666666666667,26.9,26.9,[26.9],0.0,40.8,0.79,28.3,21.0,1.0,31.7,55.37,26.1,21.0,1.0,29.4,37.7,28.5,21.0
2023-06-05 02:20:00,29.5,46.0,40.0,29.3,33.63333333333333,27.0,27.0,[27.0],0.0,40.0,0.79,28.3,21.0,1.0,31.6,11.17,26.1,21.0,1.0,29.3,37.8,28.8,21.0
2023-06-05 02:25:00,29.5,46.0,40.0,29.3,33.63333333333333,27.1,27.1,[27.1],0.0,40.0,0.79,28.3,21.0,1.0,31.6,11.17,26.2,21.0,1.0,29.3,37.7,29.1,21.0
2023-06-05 02:30:00,29.5,46.0,41.5,29.3,34.13333333333333,27.3,27.3,[27.3],0.0,41.5,0.79,28.5,21.0,1.0,31.6,11.27,26.6,21.0,1.0,29.3,37.9,29.3,21.0
2023-06-05 02:35:00,29.5,46.0,41.5,29.4,34.23333333333333,27.5,27.5,[27.5],0.0,41.5,0.79,28.6,21.0,1.0,31.8,55.37,27.0,24.0,1.0,29.4,37.6,29.7,24.0
2023-06-05 02:40:00,29.5,46.0,42.1,29.4,34.46666666666667,27.3,27.3,[27.3],0.0,42.1,0.79,28.6,21.0,1.0,31.9,55.57,26.6,24.0,1.0,29.4,38.2,29.1,24.0
2023-06-05 02:45:00,29.5,46.0,41.8,29.5,34.4,27.2,27.2,[27.2],0.0,41.8,0.79,28.6,21.0,1.0,31.9,55.37,26.3,24.0,1.0,29.5,37.9,28.8,24.0
2023-06-05 02:50:00,29.5,46.0,41.8,29.5,34.4,27.1,27.1,[27.1],0.0,41.8,0.79,28.5,21.0,1.0,31.9,55.06,26.3,24.0,1.0,29.5,37.3,28.9,24.0
2023-06-05 02:55:00,29.5,46.0,40.5,29.4,33.9,27.0,27.0,[27.0],0.0,40.5,0.79,28.4,21.0,1.0,31.8,55.07,26.1,24.0,1.0,29.4,37.9,28.5,24.0
2023-06-05 03:00:00,29.5,46.0,40.5,29.4,33.86666666666667,26.9,26.9,[26.9],0.0,40.5,0.79,28.3,21.0,1.0,31.7,55.57,26.0,24.0,1.0,29.4,38.0,28.5,24.0
2023-06-05 03:05:00,29.5,46.0,40.0,29.3,33.63333333333333,27.0,27.0,[27.0],0.0,40.0,0.79,28.2,21.0,1.0,31.6,11.27,26.3,25.0,1.0,29.3,38.0,28.9,25.0
2023-06-05 03:10:00,29.5,46.0,39.9,29.3,33.6,27.1,27.1,[27.1],0.0,39.9,0.79,28.4,21.0,1.0,31.6,11.17,26.4,25.0,1.0,29.3,37.0,29.2,25.0
2023-06-05 03:15:00,29.4,46.0,40.7,29.3,33.9,27.3,27.3,[27.3],0.0,40.7,0.79,28.5,21.0,1.0,31.7,11.17,26.6,25.0,1.0,29.3,37.7,29.3,25.0
2023-06-05 03:20:00,29.4,46.0,41.6,29.3,34.233333333333334,27.5,27.5,[27.5],0.0,41.6,0.79,28.6,21.0,1.0,31.8,55.27,27.0,25.0,1.0,29.3,37.9,29.6,25.0
2023-06-05 03:25:00,29.4,46.0,42.3,29.4,34.53333333333333,27.3,27.3,[27.3],0.0,42.3,0.79,28.7,21.0,1.0,31.9,55.27,26.8,25.0,1.0,29.4,38.0,29.1,25.0
2023-06-05 03:30:00,29.4,46.0,42.2,29.5,34.56666666666667,27.2,27.2,[27.2],0.0,42.2,0.79,28.6,21.0,1.0,32.0,55.27,26.4,25.0,1.0,29.5,37.9,28.9,25.0
2023-06-05 03:35:00,29.4,46.0,41.6,29.5,34.333333333333336,27.1,27.1,[27.1],0.0,41.6,0.79,28.5,21.0,1.0,31.9,55.07,26.3,25.0,1.0,29.5,37.3,28.6,26.0
2023-06-05 03:40:00,29.4,46.0,41.1,29.4,34.1,27.0,27.0,[27.0],0.0,41.1,0.79,28.4,21.0,1.0,31.8,55.27,26.1,26.0,1.0,29.4,37.6,28.6,26.0
2023-06-05 03:45:00,29.4,46.0,40.6,29.4,33.9,26.9,26.9,[26.9],0.0,40.6,0.79,28.3,21.0,1.0,31.7,11.37,25.8,26.0,1.0,29.4,37.7,28.4,26.0
2023-06-05 03:50:00,29.4,46.0,40.0,29.3,33.63333333333333,27.0,27.0,[27.0],0.0,40.0,0.79,28.3,21.0,1.0,31.6,11.27,26.3,26.0,1.0,29.3,37.5,28.9,26.0
2023-06-05 03:55:00,29.4,46.0,40.1,29.3,33.666666666666664,27.2,27.2,[27.2],0.0,40.1,0.79,28.4,21.0,1.0,31.6,11.17,26.4,26.0,1.0,29.3,37.7,29.3,26.0
2023-06-05 04:00:00,29.3,46.0,40.7,29.3,33.86666666666667,27.4,27.4,[27.4],0.0,40.7,0.79,28.5,21.0,1.0,31.6,11.17,26.8,26.0,1.0,29.3,37.6,29.4,26.0
2023-06-05 04:05:00,29.3,46.0,41.9,29.4,34.333333333333336,27.4,27.4,[27.4],0.0,41.9,,28.7,21.0,1.0,31.7,,27.1,26.0,1.0,29.4,,29.3,26.0
2023-06-05 04:10:00,29.3,46.0,42.4,29.4,34.56666666666666,27.3,27.3,[27.3],0.0,42.4,0.79,28.6,21.0,1.0,31.9,55.47,26.6,26.0,1.0,29.4,37.9,29.0,26.0
2023-06-05 04:15:00,29.3,46.0,41.3,29.4,34.2,27.1,27.1,[27.1],0.0,41.3,0.79,28.5,21.0,1.0,31.9,55.37,26.3,26.0,1.0,29.4,37.7,28.9,26.0
2023-06-05 04:20:00,29.3,46.0,40.8,29.4,33.96666666666667,27.0,27.0,[27.0],0.0,40.8,0.79,28.4,21.0,1.0,31.7,55.37,26.2,26.0,1.0,29.4,37.3,28.6,26.0
2023-06-05 04:25:00,29.3,46.0,40.8,29.4,33.96666666666667,27.0,27.0,[27.0],0.0,40.8,0.79,28.4,21.0,1.0,31.7,11.17,26.1,26.0,1.0,29.4,37.4,28.7,26.0
2023-06-05 04:30:00,29.3,46.0,40.4,29.3,33.8,27.2,27.2,[27.2],0.0,40.4,0.79,28.4,21.0,1.0,31.7,11.17,26.4,26.0,1.0,29.3,37.6,28.8,26.0
2023-06-05 04:35:00,29.3,46.0,40.7,29.3,33.9,27.3,27.3,[27.3],0.0,40.7,0.79,28.5,21.0,1.0,31.7,11.17,26.5,27.0,1.0,29.3,37.7,29.2,27.0
2023-06-05 04:40:00,29.3,46.0,41.3,29.4,34.166666666666664,27.5,27.5,[27.5],0.0,41.3,0.79,28.6,21.0,1.0,31.8,54.46,26.9,27.0,1.0,29.4,37.4,29.7,27.0
2023-06-05 04:45:00,29.3,46.0,42.2,29.4,34.5,27.4,27.4,[27.4],0.0,42.2,0.79,28.7,21.0,1.0,31.9,55.37,26.9,27.0,1.0,29.4,37.6,29.1,27.0
2023-06-05 04:50:00,29.3,46.0,42.5,29.5,34.666666666666664,27.2,27.2,[27.2],0.0,42.5,0.79,28.6,21.0,1.0,32.0,54.66,26.4,27.0,1.0,29.5,37.6,29.0,27.0
2023-06-05 04:55:00,29.3,46.0,42.0,29.4,34.4,27.1,27.1,[27.1],0.0,42.0,0.79,28.6,21.0,1.0,31.8,55.27,26.1,27.0,1.0,29.4,37.6,29.0,27.0
2023-06-05 05:00:00,29.3,46.0,41.4,29.4,34.2,27.0,27.0,[27.0],0.0,41.4,0.79,28.4,21.0,1.0,31.8,13.39,26.1,27.0,1.0,29.4,37.9,28.7,27.0
2023-06-05 05:05:00,29.2,46.0,40.6,29.3,33.9,27.0,27.0,[27.0],0.0,40.6,0.79,28.4,21.0,1.0,31.8,11.17,26.2,28.0,1.0,29.3,37.1,29.0,28.0
2023-06-05 05:10:00,29.2,46.0,40.3,29.3,33.733333333333334,27.1,27.1,[27.1],0.0,40.3,0.79,28.4,21.0,1.0,31.6,11.17,26.4,28.0,1.0,29.3,37.7,29.1,28.0
