time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3809012_c,3809012_h,3809012_p,3809012_r,3809012_s,3809013_c,3809013_h,3809013_p,3809013_r,3809013_s,3809014_c,3809014_h,3809014_p,3809014_r,3809014_s,685973_c,685973_h,685973_p,685973_r,685973_s
2023-05-30 09:00:00,,,,,,,,,,,4.18,,,,,2.88,,,,,3.04,,,,,5.28,,
2023-05-30 09:05:00,,,31.6,28.4,29.625,25.1,25.1,[25.1],1.0,31.6,4.19,27.0,21.0,1.0,29.0,2.93,31.0,21.0,1.0,29.5,3.0,23.0,22.0,1.0,28.4,5.37,26.0,22.0
2023-05-30 09:10:00,,,31.8,28.4,29.75,25.1,25.1,[25.1],1.0,31.8,4.19,27.0,21.0,1.0,29.2,2.88,31.0,21.0,1.0,29.6,3.01,23.0,22.0,1.0,28.4,5.3,26.0,22.0
2023-05-30 09:15:00,,,31.8,28.4,29.775,25.2,25.2,[25.2],1.0,31.8,4.2,27.0,21.0,1.0,29.2,2.94,31.0,21.0,1.0,29.7,3.06,24.0,22.0,1.0,28.4,5.31,26.0,22.0
2023-05-30 09:20:00,,,31.8,28.4,29.75,25.2,25.2,[25.2],1.0,31.8,4.26,27.0,21.0,1.0,29.1,2.94,31.0,21.0,1.0,29.7,3.06,24.0,22.0,1.0,28.4,5.41,26.0,22.0
2023-05-30 09:25:00,,,31.8,28.5,29.775,25.3,25.3,[25.3],1.0,31.8,4.25,27.0,21.0,1.0,29.1,2.98,31.0,21.0,1.0,29.7,3.05,24.0,22.0,1.0,28.5,5.3,26.0,22.0
2023-05-30 09:30:00,,,31.9,28.6,29.875,25.3,25.3,[25.3],1.0,31.9,4.24,27.0,21.0,1.0,29.2,2.89,31.0,21.0,1.0,29.8,3.01,24.0,22.0,1.0,28.6,5.25,26.0,22.0
2023-05-30 09:35:00,,,32.0,28.6,29.9,25.3,25.3,[25.3],1.0,32.0,4.25,27.0,21.0,1.0,29.2,2.94,31.0,21.0,1.0,29.8,3.1,24.0,22.0,1.0,28.6,5.35,26.0,22.0
2023-05-30 09:40:00,,,32.0,28.6,29.925,25.3,25.3,[25.3],1.0,32.0,4.3,27.0,21.0,1.0,29.3,2.94,31.0,21.0,1.0,29.8,3.06,24.0,22.0,1.0,28.6,5.41,26.0,22.0
2023-05-30 09:45:00,,,32.0,28.6,29.950000000000003,25.3,25.3,[25.3],1.0,32.0,4.31,27.0,21.0,1.0,29.4,2.94,31.0,21.0,1.0,29.8,3.11,24.0,22.0,1.0,28.6,5.36,26.0,22.0
2023-05-30 09:50:00,,,32.0,28.6,29.950000000000003,25.3,25.3,[25.3],1.0,32.0,4.4,27.0,21.0,1.0,29.4,2.9,31.0,21.0,1.0,29.8,3.11,24.0,22.0,1.0,28.6,5.41,26.0,22.0
2023-05-30 09:55:00,,,32.1,28.7,30.025,25.3,25.3,[25.3],1.0,32.1,4.35,27.0,21.0,1.0,29.4,2.94,31.0,21.0,1.0,29.9,3.06,24.0,22.0,1.0,28.7,5.41,26.0,22.0
2023-05-30 10:00:00,,,32.1,28.7,30.000000000000004,25.4,25.4,[25.4],1.0,32.1,,27.0,21.0,1.0,29.3,,31.0,21.0,1.0,29.9,,24.0,22.0,1.0,28.7,,26.0,22.0
2023-05-30 10:05:00,,,32.2,28.7,30.025,25.3,25.3,[25.3],1.0,32.2,4.26,27.0,21.0,1.0,29.3,2.94,31.0,21.0,1.0,29.9,3.06,24.0,22.0,1.0,28.7,5.38,26.0,22.0
2023-05-30 10:10:00,,,32.3,28.8,30.075,25.3,25.3,[25.3],1.0,32.3,4.2,27.0,21.0,1.0,29.3,2.89,30.0,21.0,1.0,29.9,3.1,24.0,22.0,1.0,28.8,5.34,26.0,22.0
2023-05-30 10:15:00,,,32.3,28.8,30.1,25.4,25.4,[25.4],1.0,32.3,4.21,27.0,21.0,1.0,29.3,2.9,31.0,21.0,1.0,30.0,3.11,24.0,22.0,1.0,28.8,5.32,26.0,22.0
2023-05-30 10:20:00,,,32.3,28.8,30.1,25.3,25.3,[25.3],1.0,32.3,4.22,27.0,21.0,1.0,29.3,2.9,31.0,21.0,1.0,30.0,3.12,24.0,22.0,1.0,28.8,5.37,26.0,22.0
2023-05-30 10:25:00,,,32.3,28.8,30.1,25.3,25.3,[25.3],1.0,32.3,4.26,27.0,21.0,1.0,29.3,2.94,31.0,21.0,1.0,30.0,3.11,24.0,22.0,1.0,28.8,5.46,26.0,22.0
2023-05-30 10:30:00,,,32.2,28.8,30.075,25.4,25.4,[25.4],1.0,32.2,4.19,27.0,21.0,1.0,29.3,2.88,31.0,21.0,1.0,30.0,3.1,24.0,22.0,1.0,28.8,5.25,26.0,22.0
2023-05-30 10:35:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 10:40:00,,,32.1,28.8,30.05,25.4,25.4,[25.4],1.0,32.1,4.25,27.0,21.0,1.0,29.3,2.89,31.0,21.0,1.0,30.0,3.1,24.0,22.0,1.0,28.8,5.4,26.0,22.0
2023-05-30 10:45:00,,,32.1,28.8,30.025,25.4,25.4,[25.4],1.0,32.1,4.21,27.0,21.0,1.0,29.2,2.94,31.0,21.0,1.0,30.0,3.16,24.0,22.0,1.0,28.8,5.37,26.0,22.0
2023-05-30 10:50:00,,,32.1,28.8,30.025,25.4,25.4,[25.4],1.0,32.1,4.26,27.0,21.0,1.0,29.3,2.94,30.0,21.0,1.0,29.9,3.11,24.0,22.0,1.0,28.8,5.37,26.0,22.0
2023-05-30 10:55:00,,,32.1,28.8,30.025,25.3,25.3,[25.3],1.0,32.1,4.27,27.0,21.0,1.0,29.3,2.9,30.0,21.0,1.0,29.9,3.11,24.0,22.0,1.0,28.8,5.37,26.0,22.0
2023-05-30 11:00:00,,,32.1,28.8,30.05,25.3,25.3,[25.3],1.0,32.1,4.36,27.0,21.0,1.0,29.3,2.95,31.0,21.0,1.0,30.0,3.12,24.0,22.0,1.0,28.8,5.42,26.0,22.0
2023-05-30 11:05:00,,,32.1,28.8,30.075,25.4,25.4,[25.4],1.0,32.1,4.21,27.0,21.0,1.0,29.4,2.94,31.0,21.0,1.0,30.0,3.16,24.0,22.0,1.0,28.8,5.36,26.0,22.0
2023-05-30 11:10:00,,,32.1,28.8,30.05,25.4,25.4,[25.4],1.0,32.1,4.18,27.0,21.0,1.0,29.3,2.92,31.0,21.0,1.0,30.0,3.09,24.0,22.0,1.0,28.8,5.23,26.0,22.0
2023-05-30 11:15:00,,,32.2,28.8,30.1,25.4,25.4,[25.4],1.0,32.2,4.13,27.0,21.0,1.0,29.4,2.84,31.0,21.0,1.0,30.0,2.96,24.0,22.0,1.0,28.8,5.17,26.0,22.0
2023-05-30 11:20:00,,,32.2,28.8,30.1,25.5,25.5,[25.5],1.0,32.2,4.13,27.0,21.0,1.0,29.4,2.84,31.0,21.0,1.0,30.0,3.0,24.0,22.0,1.0,28.8,5.12,26.0,22.0
2023-05-30 11:25:00,,,32.3,28.8,30.15,25.5,25.5,[25.5],1.0,32.3,4.07,27.0,21.0,1.0,29.5,2.83,31.0,21.0,1.0,30.0,3.0,24.0,22.0,1.0,28.8,5.06,26.0,22.0
2023-05-30 11:30:00,,,32.3,28.9,30.175,25.4,25.4,[25.4],1.0,32.3,4.13,27.0,21.0,1.0,29.5,2.84,31.0,21.0,1.0,30.0,3.05,24.0,22.0,1.0,28.9,5.17,26.0,22.0
2023-05-30 11:35:00,,,32.4,28.9,30.25,25.5,25.5,[25.5],1.0,32.4,4.07,27.0,21.0,1.0,29.6,2.83,31.0,21.0,1.0,30.1,3.0,24.0,22.0,1.0,28.9,5.06,26.0,22.0
2023-05-30 11:40:00,,,32.4,28.9,30.25,25.6,25.6,[25.6],1.0,32.4,4.06,27.0,21.0,1.0,29.6,2.82,31.0,21.0,1.0,30.1,3.03,24.0,22.0,1.0,28.9,5.09,26.0,22.0
2023-05-30 11:45:00,,,32.4,28.9,30.225,25.5,25.5,[25.5],1.0,32.4,4.05,27.0,21.0,1.0,29.5,2.81,30.0,21.0,1.0,30.1,2.93,24.0,22.0,1.0,28.9,4.98,26.0,22.0
2023-05-30 11:50:00,,,32.4,28.9,30.225,25.5,25.5,[25.5],1.0,32.4,4.1,27.0,21.0,1.0,29.5,2.82,31.0,21.0,1.0,30.1,2.93,24.0,22.0,1.0,28.9,5.12,26.0,22.0
2023-05-30 11:55:00,,,32.4,28.9,30.225,25.6,25.6,[25.6],1.0,32.4,4.09,27.0,21.0,1.0,29.5,2.81,31.0,21.0,1.0,30.1,2.93,24.0,22.0,1.0,28.9,5.07,26.0,22.0
2023-05-30 12:00:00,,,32.4,28.9,30.225,25.6,25.6,[25.6],1.0,32.4,4.03,27.0,21.0,1.0,29.5,2.8,31.0,21.0,1.0,30.1,2.92,24.0,22.0,1.0,28.9,4.97,26.0,22.0
2023-05-30 12:05:00,,,32.5,29.0,30.275,25.6,25.6,[25.6],1.0,32.5,4.03,27.0,21.0,1.0,29.5,2.8,31.0,21.0,1.0,30.1,2.91,24.0,22.0,1.0,29.0,4.9,26.0,22.0
2023-05-30 12:10:00,,,32.5,29.0,30.325,25.6,25.6,[25.6],1.0,32.5,4.01,27.0,21.0,1.0,29.6,2.79,31.0,21.0,1.0,30.2,2.91,24.0,22.0,1.0,29.0,4.89,26.0,22.0
2023-05-30 12:15:00,,,32.5,29.0,30.325,25.6,25.6,[25.6],1.0,32.5,4.14,27.0,21.0,1.0,29.6,2.85,30.0,21.0,1.0,30.2,3.01,24.0,22.0,1.0,29.0,5.18,26.0,22.0
2023-05-30 12:20:00,,,32.5,29.0,30.3,25.6,25.6,[25.6],1.0,32.5,4.09,27.0,21.0,1.0,29.6,2.84,31.0,21.0,1.0,30.1,3.05,24.0,22.0,1.0,29.0,5.12,26.0,22.0
2023-05-30 12:25:00,,,32.5,29.0,30.325,25.6,25.6,[25.6],1.0,32.5,4.17,27.0,21.0,1.0,29.6,2.86,31.0,21.0,1.0,30.2,3.12,24.0,22.0,1.0,29.0,5.21,26.0,22.0
2023-05-30 12:30:00,,,32.5,29.0,30.325,25.6,25.6,[25.6],1.0,32.5,4.23,27.0,21.0,1.0,29.6,2.87,31.0,21.0,1.0,30.2,3.14,24.0,22.0,1.0,29.0,5.28,26.0,22.0
2023-05-30 12:35:00,,,32.5,29.0,30.325,25.6,25.6,[25.6],1.0,32.5,4.22,27.0,21.0,1.0,29.6,2.91,31.0,21.0,1.0,30.2,3.13,24.0,22.0,1.0,29.0,5.22,26.0,22.0
2023-05-30 12:40:00,,,32.5,29.0,30.325,25.6,25.6,[25.6],1.0,32.5,4.22,27.0,21.0,1.0,29.6,2.87,31.0,21.0,1.0,30.2,3.13,24.0,22.0,1.0,29.0,5.22,26.0,22.0
2023-05-30 12:45:00,,,32.5,29.1,30.375,25.6,25.6,[25.6],1.0,32.5,4.21,27.0,21.0,1.0,29.7,2.86,31.0,21.0,1.0,30.2,3.08,24.0,22.0,1.0,29.1,5.26,26.0,22.0
2023-05-30 12:50:00,,,32.6,29.1,30.375,25.6,25.6,[25.6],1.0,32.6,4.21,27.0,21.0,1.0,29.6,2.86,31.0,21.0,1.0,30.2,3.13,24.0,22.0,1.0,29.1,5.21,26.0,22.0
2023-05-30 12:55:00,,,32.6,29.1,30.375,25.6,25.6,[25.6],1.0,32.6,4.23,27.0,21.0,1.0,29.6,2.96,31.0,21.0,1.0,30.2,3.13,24.0,22.0,1.0,29.1,5.27,26.0,22.0
2023-05-30 13:00:00,,,32.6,29.1,30.375,25.6,25.6,[25.6],1.0,32.6,4.22,27.0,21.0,1.0,29.6,2.92,31.0,21.0,1.0,30.2,3.13,24.0,22.0,1.0,29.1,5.23,26.0,22.0
2023-05-30 13:05:00,,,,,,25.7,25.7,[25.7],1.0,,4.23,27.0,21.0,1.0,,2.97,31.0,21.0,1.0,,3.15,24.0,22.0,1.0,,5.39,26.0,22.0
2023-05-30 13:10:00,,,32.6,29.1,30.375,25.6,25.6,[25.6],1.0,32.6,4.44,27.0,21.0,1.0,29.6,3.02,31.0,21.0,1.0,30.2,3.33,24.0,22.0,1.0,29.1,5.61,26.0,22.0
2023-05-30 13:15:00,,,32.6,29.1,30.375,25.6,25.6,[25.6],1.0,32.6,4.39,27.0,21.0,1.0,29.6,3.01,31.0,21.0,1.0,30.2,3.33,24.0,22.0,1.0,29.1,5.6,26.0,22.0
2023-05-30 13:20:00,,,32.6,29.1,30.375,25.7,25.7,[25.7],1.0,32.6,4.25,27.0,21.0,1.0,29.6,2.99,31.0,21.0,1.0,30.2,3.16,24.0,22.0,1.0,29.1,5.41,26.0,22.0
2023-05-30 13:25:00,,,32.6,29.1,30.375,25.6,25.6,[25.6],1.0,32.6,4.4,27.0,21.0,1.0,29.6,2.99,31.0,21.0,1.0,30.2,3.16,24.0,22.0,1.0,29.1,5.6,26.0,22.0
2023-05-30 13:30:00,,,32.6,29.1,30.375,25.6,25.6,[25.6],1.0,32.6,4.26,27.0,21.0,1.0,29.6,2.99,31.0,21.0,1.0,30.2,3.2,24.0,22.0,1.0,29.1,5.41,26.0,22.0
2023-05-30 13:35:00,,,32.6,29.1,30.375,25.6,25.6,[25.6],1.0,32.6,4.25,27.0,21.0,1.0,29.6,2.98,31.0,21.0,1.0,30.2,3.15,24.0,22.0,1.0,29.1,5.4,26.0,22.0
2023-05-30 13:40:00,,,32.6,29.1,30.375,25.7,25.7,[25.7],1.0,32.6,4.26,27.0,21.0,1.0,29.6,2.99,31.0,21.0,1.0,30.2,3.16,24.0,22.0,1.0,29.1,5.41,26.0,22.0
2023-05-30 13:45:00,,,32.6,29.1,30.375,25.7,25.7,[25.7],1.0,32.6,4.25,27.0,21.0,1.0,29.6,2.99,30.0,21.0,1.0,30.2,3.25,24.0,22.0,1.0,29.1,5.41,26.0,22.0
2023-05-30 13:50:00,,,32.6,29.1,30.375,25.7,25.7,[25.7],1.0,32.6,4.35,27.0,21.0,1.0,29.6,3.02,31.0,21.0,1.0,30.2,3.19,24.0,22.0,1.0,29.1,5.61,26.0,22.0
2023-05-30 13:55:00,,,32.6,29.1,30.35,25.7,25.7,[25.7],1.0,32.6,4.3,27.0,21.0,1.0,29.6,2.99,31.0,21.0,1.0,30.1,3.2,24.0,22.0,1.0,29.1,5.41,26.0,22.0
2023-05-30 14:00:00,,,32.6,29.1,30.35,25.7,25.7,[25.7],1.0,32.6,4.23,27.0,21.0,1.0,29.6,2.92,31.0,21.0,1.0,30.1,3.14,24.0,22.0,1.0,29.1,5.37,27.0,22.0
2023-05-30 14:05:00,,,32.6,29.1,30.375,25.7,25.7,[25.7],1.0,32.6,4.24,27.0,21.0,1.0,29.6,2.93,30.0,21.0,1.0,30.2,3.14,24.0,22.0,1.0,29.1,5.29,26.0,22.0
2023-05-30 14:10:00,,,,,,25.7,25.7,[25.7],1.0,,4.23,27.0,21.0,1.0,,2.92,30.0,21.0,1.0,,3.13,24.0,22.0,1.0,,5.23,26.0,22.0
2023-05-30 14:15:00,,,32.6,29.1,30.35,25.7,25.7,[25.7],1.0,32.6,4.23,27.0,21.0,1.0,29.6,2.92,31.0,21.0,1.0,30.1,3.14,24.0,22.0,1.0,29.1,5.28,27.0,22.0
2023-05-30 14:20:00,,,32.5,29.1,30.325000000000003,25.7,25.7,[25.7],1.0,32.5,4.23,27.0,21.0,1.0,29.6,2.88,30.0,21.0,1.0,30.1,3.24,24.0,22.0,1.0,29.1,5.38,27.0,22.0
2023-05-30 14:25:00,,,32.5,29.1,30.325000000000003,25.7,25.7,[25.7],1.0,32.5,4.22,27.0,21.0,1.0,29.6,2.87,30.0,21.0,1.0,30.1,3.18,24.0,22.0,1.0,29.1,5.27,27.0,22.0
2023-05-30 14:30:00,,,32.6,29.1,30.35,25.7,25.7,[25.7],1.0,32.6,4.18,27.0,21.0,1.0,29.6,2.92,30.0,21.0,1.0,30.1,3.13,24.0,22.0,1.0,29.1,5.27,26.0,22.0
2023-05-30 14:35:00,,,32.6,29.1,30.35,25.7,25.7,[25.7],1.0,32.6,4.19,27.0,21.0,1.0,29.6,2.92,30.0,21.0,1.0,30.1,3.14,24.0,22.0,1.0,29.1,5.23,26.0,22.0
2023-05-30 14:40:00,,,32.6,29.1,30.35,25.7,25.7,[25.7],1.0,32.6,4.25,27.0,21.0,1.0,29.6,2.9,30.0,21.0,1.0,30.1,3.12,24.0,22.0,1.0,29.1,5.33,26.0,22.0
2023-05-30 14:45:00,,,32.6,29.1,30.35,25.7,25.7,[25.7],1.0,32.6,4.14,27.0,21.0,1.0,29.6,2.84,30.0,21.0,1.0,30.1,3.1,24.0,22.0,1.0,29.1,5.16,26.0,22.0
2023-05-30 14:50:00,,,32.6,29.1,30.35,25.8,25.8,[25.8],1.0,32.6,4.14,27.0,21.0,1.0,29.6,2.84,30.0,21.0,1.0,30.1,3.1,24.0,22.0,1.0,29.1,5.08,27.0,22.0
2023-05-30 14:55:00,,,32.6,29.1,30.35,25.8,25.8,[25.8],1.0,32.6,4.15,27.0,21.0,1.0,29.6,2.85,30.0,21.0,1.0,30.1,3.11,24.0,22.0,1.0,29.1,5.18,26.0,22.0
2023-05-30 15:00:00,,,32.7,29.2,30.4,25.8,25.8,[25.8],1.0,32.7,4.15,27.0,21.0,1.0,29.6,2.9,30.0,21.0,1.0,30.1,3.11,24.0,22.0,1.0,29.2,5.15,26.0,22.0
2023-05-30 15:05:00,,,32.7,29.2,30.4,25.8,25.8,[25.8],1.0,32.7,4.16,27.0,21.0,1.0,29.6,2.86,31.0,21.0,1.0,30.1,3.12,24.0,22.0,1.0,29.2,5.2,26.0,22.0
2023-05-30 15:10:00,,,32.7,29.2,30.4,25.8,25.8,[25.8],1.0,32.7,4.2,27.0,21.0,1.0,29.6,2.86,31.0,21.0,1.0,30.1,3.12,24.0,22.0,1.0,29.2,5.2,26.0,22.0
2023-05-30 15:15:00,,,32.7,29.1,30.375,25.8,25.8,[25.8],1.0,32.7,4.15,27.0,21.0,1.0,29.6,2.85,31.0,21.0,1.0,30.1,3.11,24.0,22.0,1.0,29.1,5.19,26.0,22.0
2023-05-30 15:20:00,,,32.7,29.1,30.375,25.8,25.8,[25.8],1.0,32.7,4.15,27.0,21.0,1.0,29.6,2.85,31.0,21.0,1.0,30.1,3.11,24.0,22.0,1.0,29.1,5.19,26.0,22.0
2023-05-30 15:25:00,,,32.7,29.1,30.375,25.7,25.7,[25.7],1.0,32.7,4.17,27.0,21.0,1.0,29.6,2.87,30.0,21.0,1.0,30.1,3.12,24.0,22.0,1.0,29.1,5.22,26.0,22.0
2023-05-30 15:30:00,,,32.7,29.1,30.375,25.7,25.7,[25.7],1.0,32.7,4.17,27.0,21.0,1.0,29.6,2.86,30.0,21.0,1.0,30.1,3.13,24.0,22.0,1.0,29.1,5.22,26.0,22.0
2023-05-30 15:35:00,,,32.7,29.1,30.375,25.7,25.7,[25.7],1.0,32.7,4.12,27.0,21.0,1.0,29.6,2.86,30.0,21.0,1.0,30.1,3.12,24.0,22.0,1.0,29.1,5.21,26.0,22.0
2023-05-30 15:40:00,,,32.6,29.1,30.35,25.7,25.7,[25.7],1.0,32.6,4.17,27.0,21.0,1.0,29.6,2.86,30.0,21.0,1.0,30.1,3.12,24.0,22.0,1.0,29.1,5.21,27.0,22.0
2023-05-30 15:45:00,,,32.6,29.1,30.35,25.7,25.7,[25.7],1.0,32.6,4.18,27.0,21.0,1.0,29.6,2.87,30.0,21.0,1.0,30.1,3.13,24.0,22.0,1.0,29.1,5.23,26.0,22.0
2023-05-30 15:50:00,,,32.6,29.1,30.35,25.6,25.6,[25.6],1.0,32.6,4.12,27.0,21.0,1.0,29.6,2.86,31.0,21.0,1.0,30.1,3.12,24.0,22.0,1.0,29.1,5.21,26.0,22.0
2023-05-30 15:55:00,,,32.6,29.1,30.35,25.7,25.7,[25.7],,32.6,,,,,29.6,,,,,30.1,,,,,29.1,,,
2023-05-30 16:00:00,,,32.6,29.1,30.35,25.7,25.7,[25.7],1.0,32.6,4.1,27.0,21.0,1.0,29.6,2.85,30.0,21.0,1.0,30.1,3.11,24.0,22.0,1.0,29.1,5.13,26.0,22.0
2023-05-30 16:05:00,,,32.6,29.0,30.325000000000003,25.6,25.6,[25.6],1.0,32.6,4.1,27.0,21.0,1.0,29.6,2.85,30.0,21.0,1.0,30.1,3.11,24.0,22.0,1.0,29.0,5.1,26.0,22.0
2023-05-30 16:10:00,,,32.6,29.0,30.3,25.6,25.6,[25.6],1.0,32.6,4.21,27.0,21.0,1.0,29.6,2.86,30.0,21.0,1.0,30.0,3.12,24.0,22.0,1.0,29.0,5.2,26.0,22.0
2023-05-30 16:15:00,,,32.5,29.0,30.25,25.6,25.6,[25.6],1.0,32.5,4.23,27.0,21.0,1.0,29.5,2.87,30.0,21.0,1.0,30.0,3.13,24.0,22.0,1.0,29.0,5.36,26.0,22.0
2023-05-30 16:20:00,,,32.5,29.0,30.2,25.6,25.6,[25.6],0.0,32.5,4.18,27.0,21.0,1.0,29.3,2.87,30.0,21.0,1.0,30.0,3.14,24.0,22.0,1.0,29.0,5.23,26.0,22.0
2023-05-30 16:25:00,,,32.5,29.3,30.275,26.1,26.1,[26.1],0.0,32.5,0.0,27.0,21.0,1.0,29.3,2.89,31.0,21.0,1.0,30.0,3.15,25.0,22.0,1.0,29.3,5.36,27.0,22.0
2023-05-30 16:30:00,,,32.5,29.3,30.275,26.0,26.0,[26.0],1.0,32.5,4.11,28.0,21.0,1.0,29.3,2.89,31.0,21.0,1.0,30.0,3.16,25.0,22.0,1.0,29.3,5.26,27.0,22.0
2023-05-30 16:35:00,,,32.7,29.6,30.550000000000004,25.8,25.8,[25.8],1.0,32.7,4.25,27.0,26.0,1.0,29.7,2.89,30.0,21.0,1.0,30.2,3.15,24.0,22.0,1.0,29.6,5.25,26.0,22.0
2023-05-30 16:40:00,,,32.9,29.6,30.6,25.8,25.8,[25.8],1.0,32.9,4.25,27.0,26.0,1.0,29.7,2.89,30.0,21.0,1.0,30.2,3.15,24.0,22.0,1.0,29.6,5.39,26.0,22.0
2023-05-30 16:45:00,,,32.9,29.5,30.575,25.7,25.7,[25.7],1.0,32.9,4.23,27.0,21.0,1.0,29.7,2.87,30.0,21.0,1.0,30.2,3.14,24.0,22.0,1.0,29.5,5.23,26.0,22.0
2023-05-30 16:50:00,,,32.8,29.4,30.525,25.7,25.7,[25.7],1.0,32.8,4.25,27.0,21.0,1.0,29.7,2.89,30.0,21.0,1.0,30.2,3.15,24.0,22.0,1.0,29.4,5.26,26.0,22.0
2023-05-30 16:55:00,,,32.8,29.3,30.5,25.8,25.8,[25.8],1.0,32.8,4.25,28.0,21.0,0.0,29.7,2.9,30.0,21.0,1.0,30.2,3.15,24.0,22.0,1.0,29.3,0.0,26.0,22.0
2023-05-30 17:00:00,,,32.8,29.3,30.525,25.8,25.8,[25.8],1.0,32.8,4.19,27.0,21.0,1.0,29.7,2.88,30.0,28.0,1.0,30.3,3.15,24.0,22.0,1.0,29.3,5.24,26.0,22.0
2023-05-30 17:05:00,,,33.1,29.4,30.675,25.8,25.8,[25.8],1.0,33.1,4.25,27.0,21.0,1.0,29.9,2.89,30.0,22.0,1.0,30.3,3.15,24.0,22.0,1.0,29.4,5.35,26.0,22.0
2023-05-30 17:10:00,,,33.1,29.3,30.625,25.8,25.8,[25.8],1.0,33.1,4.2,27.0,21.0,1.0,29.8,2.88,31.0,22.0,1.0,30.3,3.15,24.0,22.0,1.0,29.3,5.29,27.0,22.0
2023-05-30 17:15:00,,,33.0,29.3,30.6,25.7,25.7,[25.7],1.0,33.0,4.25,27.0,21.0,1.0,29.8,2.89,30.0,21.0,1.0,30.3,3.15,24.0,22.0,1.0,29.3,5.34,26.0,22.0
2023-05-30 17:20:00,,,32.9,29.2,30.475,25.7,25.7,[25.7],1.0,32.9,4.25,27.0,21.0,1.0,29.6,2.88,30.0,21.0,1.0,30.2,3.15,24.0,22.0,1.0,29.2,5.35,26.0,22.0
2023-05-30 17:25:00,,,32.8,29.2,30.425,26.3,26.3,[26.3],1.0,32.8,4.24,28.0,21.0,1.0,29.6,0.0,31.0,21.0,1.0,30.1,3.14,24.0,22.0,0.0,29.2,5.26,27.0,22.0
2023-05-30 17:30:00,,,32.8,29.5,30.6,25.9,25.9,[25.9],1.0,32.8,4.2,27.0,21.0,1.0,30.0,2.93,31.0,21.0,1.0,30.1,3.15,24.0,22.0,1.0,29.5,5.25,27.0,22.0
2023-05-30 17:35:00,,,32.9,29.5,30.625,26.7,26.7,[26.7],1.0,32.9,4.18,27.0,21.0,1.0,29.9,0.38,31.0,21.0,1.0,30.2,3.14,25.0,22.0,1.0,29.5,5.24,27.0,26.0
2023-05-30 17:40:00,,,32.9,29.6,30.675,27.4,27.4,[27.4],1.0,32.9,4.23,28.0,21.0,1.0,30.1,0.38,31.0,21.0,1.0,30.1,3.14,26.0,22.0,1.0,29.6,5.3,27.0,28.0
2023-05-30 17:45:00,,,33.1,29.6,30.75,26.3,26.3,[26.3],1.0,33.1,4.22,27.0,21.0,1.0,30.0,2.91,31.0,21.0,1.0,30.3,3.13,25.0,22.0,1.0,29.6,5.22,27.0,22.0
2023-05-30 17:50:00,,,33.1,29.7,30.775,26.1,26.1,[26.1],1.0,33.1,4.17,27.0,21.0,1.0,30.0,2.91,30.0,21.0,1.0,30.3,3.12,24.0,22.0,1.0,29.7,5.21,27.0,26.0
2023-05-30 17:55:00,,,33.0,29.6,30.700000000000003,26.1,26.1,[26.1],1.0,33.0,4.23,27.0,21.0,1.0,29.9,2.91,31.0,21.0,0.0,30.3,0.0,25.0,22.0,1.0,29.6,5.21,27.0,26.0
2023-05-30 18:00:00,,,33.0,29.6,30.675,26.3,26.3,[26.3],1.0,33.0,4.17,27.0,21.0,1.0,29.8,2.91,30.0,21.0,0.0,30.3,0.0,26.0,22.0,1.0,29.6,5.22,27.0,26.0
2023-05-30 18:05:00,,,33.0,29.6,30.675,26.3,26.3,[26.3],1.0,33.0,4.18,27.0,21.0,1.0,29.8,2.91,31.0,21.0,0.0,30.3,0.0,26.0,22.0,1.0,29.6,5.22,27.0,26.0
2023-05-30 18:10:00,,,33.0,29.6,30.725,26.2,26.2,[26.2],1.0,33.0,4.16,27.0,21.0,1.0,29.9,2.91,31.0,21.0,1.0,30.4,2.98,26.0,26.0,1.0,29.6,5.21,27.0,26.0
2023-05-30 18:15:00,,,32.9,29.6,30.7,26.0,26.0,[26.0],1.0,32.9,4.21,27.0,21.0,1.0,29.9,2.91,30.0,21.0,1.0,30.4,3.03,25.0,26.0,1.0,29.6,5.3,27.0,26.0
2023-05-30 18:20:00,,,32.9,29.6,30.7,25.9,25.9,[25.9],1.0,32.9,4.13,27.0,21.0,1.0,29.9,2.92,30.0,21.0,1.0,30.4,3.04,25.0,26.0,1.0,29.6,5.22,27.0,26.0
2023-05-30 18:25:00,,,32.9,29.5,30.625,25.9,25.9,[25.9],1.0,32.9,4.18,27.0,21.0,1.0,29.8,2.92,30.0,21.0,1.0,30.3,0.1,26.0,26.0,1.0,29.5,5.22,26.0,26.0
2023-05-30 18:30:00,,,32.8,29.5,30.6,26.0,26.0,[26.0],1.0,32.8,4.13,27.0,21.0,1.0,29.8,2.91,31.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.5,5.17,27.0,26.0
2023-05-30 18:35:00,,,32.8,29.5,30.6,26.1,26.1,[26.1],1.0,32.8,4.19,27.0,21.0,1.0,29.8,2.92,30.0,21.0,1.0,30.3,0.1,27.0,26.0,1.0,29.5,5.28,27.0,26.0
2023-05-30 18:40:00,,,32.8,29.6,30.625,26.1,26.1,[26.1],1.0,32.8,4.22,27.0,21.0,1.0,29.8,2.91,31.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.6,5.21,27.0,26.0
2023-05-30 18:45:00,,,32.8,29.6,30.675,26.1,26.1,[26.1],1.0,32.8,4.08,27.0,21.0,1.0,29.9,2.86,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.6,5.21,27.0,26.0
2023-05-30 18:50:00,,,32.8,29.6,30.675,26.1,26.1,[26.1],1.0,32.8,4.08,27.0,21.0,1.0,29.9,2.91,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.6,5.21,27.0,26.0
2023-05-30 18:55:00,,,32.8,29.7,30.7,26.1,26.1,[26.1],1.0,32.8,4.08,27.0,21.0,1.0,29.9,2.91,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.21,27.0,26.0
2023-05-30 19:00:00,,,32.9,29.7,30.725,26.2,26.2,[26.2],1.0,32.9,4.08,27.0,21.0,1.0,29.9,2.91,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.21,27.0,26.0
2023-05-30 19:05:00,,,32.9,29.7,30.75,26.2,26.2,[26.2],1.0,32.9,4.08,27.0,21.0,1.0,30.0,2.86,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.21,27.0,26.0
2023-05-30 19:10:00,,,32.9,29.7,30.725,26.2,26.2,[26.2],1.0,32.9,4.06,27.0,21.0,1.0,29.9,2.9,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.19,27.0,26.0
2023-05-30 19:15:00,,,32.9,29.7,30.725,26.2,26.2,[26.2],1.0,32.9,4.15,27.0,21.0,1.0,29.9,2.92,30.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.24,27.0,26.0
2023-05-30 19:20:00,,,32.9,29.7,30.725,26.2,26.2,[26.2],1.0,32.9,4.14,27.0,21.0,1.0,29.9,2.92,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.24,27.0,26.0
2023-05-30 19:25:00,,,32.9,29.7,30.725,26.2,26.2,[26.2],1.0,32.9,4.09,27.0,21.0,1.0,29.9,2.92,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.23,27.0,26.0
2023-05-30 19:30:00,,,32.9,29.7,30.725,26.1,26.1,[26.1],1.0,32.9,4.09,27.0,21.0,1.0,29.9,2.83,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.19,27.0,26.0
2023-05-30 19:35:00,,,32.9,29.7,30.725,26.1,26.1,[26.1],1.0,32.9,4.14,27.0,21.0,1.0,29.9,2.87,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.19,27.0,26.0
2023-05-30 19:40:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.11,27.0,21.0,1.0,29.9,2.93,30.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.25,27.0,26.0
2023-05-30 19:45:00,,,32.8,29.7,30.7,26.1,26.1,[26.1],1.0,32.8,4.11,27.0,21.0,1.0,29.9,2.89,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.21,27.0,26.0
2023-05-30 19:50:00,,,32.8,29.7,30.7,26.1,26.1,[26.1],1.0,32.8,4.11,27.0,21.0,1.0,29.9,2.88,30.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.25,27.0,26.0
2023-05-30 19:55:00,,,32.8,29.7,30.675,26.2,26.2,[26.2],1.0,32.8,4.17,27.0,21.0,1.0,29.8,2.95,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.27,27.0,26.0
2023-05-30 20:00:00,,,32.8,29.7,30.675,26.2,26.2,[26.2],1.0,32.8,4.15,27.0,21.0,1.0,29.8,2.88,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.25,27.0,26.0
2023-05-30 20:05:00,,,32.8,29.7,30.7,26.1,26.1,[26.1],1.0,32.8,4.28,27.0,21.0,1.0,29.9,2.88,30.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.24,27.0,26.0
2023-05-30 20:10:00,,,32.8,29.6,30.675,26.2,26.2,[26.2],1.0,32.8,4.15,27.0,21.0,1.0,29.9,2.88,30.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.6,5.19,27.0,26.0
2023-05-30 20:15:00,,,32.8,29.7,30.675,26.1,26.1,[26.1],1.0,32.8,4.13,27.0,21.0,1.0,29.8,2.87,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.17,27.0,26.0
2023-05-30 20:20:00,,,32.8,29.7,30.7,26.1,26.1,[26.1],1.0,32.8,4.13,27.0,21.0,1.0,29.9,2.87,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.18,27.0,26.0
2023-05-30 20:25:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.13,27.0,21.0,1.0,29.9,2.82,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.12,27.0,26.0
2023-05-30 20:30:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.12,27.0,21.0,1.0,29.9,2.86,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.12,27.0,26.0
2023-05-30 20:35:00,,,32.8,29.7,30.675,26.1,26.1,[26.1],1.0,32.8,4.12,27.0,21.0,1.0,29.8,2.91,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.12,27.0,26.0
2023-05-30 20:40:00,,,32.8,29.7,30.7,26.1,26.1,[26.1],1.0,32.8,4.12,27.0,21.0,1.0,29.9,2.91,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.12,27.0,26.0
2023-05-30 20:45:00,,,32.8,29.7,30.675,26.2,26.2,[26.2],1.0,32.8,4.12,27.0,21.0,1.0,29.8,2.86,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.17,27.0,26.0
2023-05-30 20:50:00,,,,,,26.1,26.1,[26.1],1.0,,4.13,27.0,21.0,1.0,,2.91,31.0,21.0,1.0,,0.09,27.0,26.0,1.0,,5.16,27.0,26.0
2023-05-30 20:55:00,,,32.8,29.7,30.675,26.2,26.2,[26.2],1.0,32.8,4.13,27.0,21.0,1.0,29.8,2.92,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.21,27.0,26.0
2023-05-30 21:00:00,,,32.8,29.7,30.675,26.2,26.2,[26.2],1.0,32.8,4.2,27.0,21.0,1.0,29.8,2.93,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.25,27.0,26.0
2023-05-30 21:05:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.2,27.0,21.0,1.0,29.9,2.88,30.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.25,27.0,26.0
2023-05-30 21:10:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.18,27.0,21.0,1.0,29.9,2.87,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.17,27.0,26.0
2023-05-30 21:15:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.18,27.0,21.0,1.0,29.9,2.87,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.18,27.0,26.0
2023-05-30 21:20:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.2,27.0,21.0,1.0,29.9,2.89,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.24,27.0,26.0
2023-05-30 21:25:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.19,27.0,21.0,1.0,29.9,2.93,30.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.29,27.0,26.0
2023-05-30 21:30:00,,,32.9,29.7,30.725,26.2,26.2,[26.2],1.0,32.9,4.19,27.0,21.0,1.0,29.9,2.93,30.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.2,27.0,26.0
2023-05-30 21:35:00,,,32.9,29.7,30.7,26.2,26.2,[26.2],1.0,32.9,4.19,27.0,21.0,1.0,29.8,2.92,30.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.24,27.0,26.0
2023-05-30 21:40:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.2,27.0,21.0,1.0,29.9,2.93,30.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.25,27.0,26.0
2023-05-30 21:45:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.18,27.0,21.0,1.0,29.9,2.92,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.18,27.0,26.0
2023-05-30 21:50:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.12,27.0,21.0,1.0,29.9,2.91,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.22,27.0,26.0
2023-05-30 21:55:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.1,27.0,21.0,1.0,29.9,2.85,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.04,27.0,26.0
2023-05-30 22:00:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.11,27.0,21.0,1.0,29.9,2.86,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.1,27.0,26.0
2023-05-30 22:05:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.16,27.0,21.0,1.0,29.9,2.9,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.14,27.0,26.0
2023-05-30 22:10:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.11,27.0,21.0,1.0,29.9,2.85,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.05,27.0,26.0
2023-05-30 22:15:00,,,32.9,29.7,30.725,26.2,26.2,[26.2],1.0,32.9,4.05,27.0,21.0,1.0,29.9,2.85,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.05,27.0,26.0
2023-05-30 22:20:00,,,32.9,29.7,30.725,26.2,26.2,[26.2],1.0,32.9,4.08,27.0,21.0,1.0,29.9,2.79,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.02,27.0,26.0
2023-05-30 22:25:00,,,32.9,29.7,30.725,26.2,26.2,[26.2],1.0,32.9,4.19,27.0,21.0,1.0,29.9,2.87,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.19,27.0,26.0
2023-05-30 22:30:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.13,27.0,21.0,1.0,29.9,2.87,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.17,27.0,26.0
2023-05-30 22:35:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.13,27.0,21.0,1.0,29.9,2.87,30.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.28,27.0,26.0
2023-05-30 22:40:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.12,27.0,21.0,1.0,29.9,2.86,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.12,27.0,26.0
2023-05-30 22:45:00,,,32.8,29.7,30.7,26.2,26.2,[26.2],1.0,32.8,4.14,27.0,21.0,1.0,29.9,2.88,30.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.19,27.0,26.0
2023-05-30 22:50:00,,,32.8,29.7,30.675,26.2,26.2,[26.2],1.0,32.8,4.12,27.0,21.0,1.0,29.8,2.86,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.11,27.0,26.0
2023-05-30 22:55:00,,,32.8,29.7,30.675,26.2,26.2,[26.2],1.0,32.8,4.21,27.0,21.0,1.0,29.8,2.94,30.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.31,27.0,26.0
2023-05-30 23:00:00,,,32.8,29.7,30.675,26.2,26.2,[26.2],1.0,32.8,4.13,27.0,21.0,1.0,29.8,2.94,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.7,5.32,27.0,26.0
2023-05-30 23:05:00,,,32.8,29.7,30.675,26.2,26.2,[26.2],1.0,32.8,4.12,27.0,21.0,1.0,29.8,2.87,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.17,27.0,26.0
2023-05-30 23:10:00,,,32.8,29.7,30.675,26.2,26.2,[26.2],1.0,32.8,4.06,27.0,21.0,1.0,29.8,2.85,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.04,27.0,26.0
2023-05-30 23:15:00,,,32.7,29.6,30.625,26.2,26.2,[26.2],1.0,32.7,4.04,27.0,21.0,1.0,29.8,2.79,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.6,5.02,27.0,26.0
2023-05-30 23:20:00,,,32.7,29.7,30.65,26.2,26.2,[26.2],1.0,32.7,4.1,27.0,21.0,1.0,29.8,2.81,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.09,27.0,26.0
2023-05-30 23:25:00,,,32.7,29.7,30.675,26.2,26.2,[26.2],1.0,32.7,4.03,27.0,21.0,1.0,29.9,2.79,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.7,5.02,27.0,26.0
2023-05-30 23:30:00,,,32.8,29.6,30.65,26.2,26.2,[26.2],1.0,32.8,3.98,27.0,21.0,1.0,29.8,2.79,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.6,5.02,27.0,26.0
2023-05-30 23:35:00,,,32.8,29.6,30.65,26.2,26.2,[26.2],1.0,32.8,3.98,27.0,21.0,1.0,29.8,2.78,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.6,5.01,27.0,26.0
2023-05-30 23:40:00,,,32.8,29.6,30.65,26.2,26.2,[26.2],1.0,32.8,3.97,27.0,21.0,1.0,29.8,2.78,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.6,4.91,27.0,26.0
2023-05-30 23:45:00,,,32.8,29.6,30.65,26.2,26.2,[26.2],1.0,32.8,3.98,27.0,21.0,1.0,29.8,2.79,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.6,4.97,27.0,26.0
2023-05-30 23:50:00,,,32.7,29.6,30.65,26.2,26.2,[26.2],1.0,32.7,4.04,27.0,21.0,1.0,29.9,2.79,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.6,5.03,27.0,26.0
2023-05-30 23:55:00,,,32.7,29.6,30.625,26.2,26.2,[26.2],1.0,32.7,3.98,27.0,21.0,1.0,29.8,2.79,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.6,5.02,27.0,26.0
2023-05-31 00:00:00,,,32.7,29.6,30.625,26.2,26.2,[26.2],1.0,32.7,3.98,27.0,21.0,1.0,29.8,2.78,30.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.6,5.01,27.0,26.0
2023-05-31 00:05:00,,,32.7,29.6,30.6,26.2,26.2,[26.2],1.0,32.7,3.97,27.0,21.0,1.0,29.8,2.78,30.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.6,5.01,27.0,26.0
2023-05-31 00:10:00,,,32.7,29.6,30.6,26.2,26.2,[26.2],1.0,32.7,4.04,27.0,21.0,1.0,29.8,2.79,30.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.6,5.03,27.0,26.0
2023-05-31 00:15:00,,,32.7,29.6,30.6,26.1,26.1,[26.1],1.0,32.7,4.04,27.0,21.0,1.0,29.8,2.79,30.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.6,5.02,27.0,26.0
2023-05-31 00:20:00,,,32.7,29.5,30.575,26.2,26.2,[26.2],1.0,32.7,4.05,27.0,21.0,1.0,29.8,2.84,30.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.5,5.03,27.0,26.0
2023-05-31 00:25:00,,,32.7,29.5,30.55,26.2,26.2,[26.2],1.0,32.7,4.05,27.0,21.0,1.0,29.7,2.85,30.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.5,5.04,27.0,26.0
2023-05-31 00:30:00,,,32.7,29.5,30.55,26.2,26.2,[26.2],1.0,32.7,4.07,27.0,21.0,1.0,29.7,2.86,30.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.5,5.11,27.0,26.0
2023-05-31 00:35:00,,,32.7,29.5,30.55,26.1,26.1,[26.1],1.0,32.7,4.06,27.0,21.0,1.0,29.7,2.85,30.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.5,5.05,27.0,26.0
2023-05-31 00:40:00,,,32.7,29.5,30.575,26.1,26.1,[26.1],1.0,32.7,4.08,27.0,21.0,1.0,29.8,2.86,30.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.5,5.12,27.0,26.0
2023-05-31 00:45:00,,,32.6,29.5,30.55,26.1,26.1,[26.1],1.0,32.6,4.08,27.0,21.0,1.0,29.8,2.87,30.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.5,5.12,27.0,26.0
2023-05-31 00:50:00,,,32.6,29.5,30.525,26.1,26.1,[26.1],1.0,32.6,4.12,27.0,21.0,1.0,29.7,2.91,30.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.5,5.16,27.0,26.0
2023-05-31 00:55:00,,,32.6,29.5,30.525,26.1,26.1,[26.1],1.0,32.6,4.23,27.0,21.0,1.0,29.7,2.87,30.0,21.0,1.0,30.3,0.1,27.0,26.0,1.0,29.5,5.28,27.0,26.0
2023-05-31 01:00:00,,,32.6,29.5,30.525,26.1,26.1,[26.1],1.0,32.6,4.12,27.0,21.0,1.0,29.7,2.86,30.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.5,5.19,27.0,26.0
2023-05-31 01:05:00,,,32.6,29.5,30.525,26.1,26.1,[26.1],1.0,32.6,4.11,27.0,21.0,1.0,29.7,2.86,30.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.5,5.06,27.0,26.0
2023-05-31 01:10:00,,,32.7,29.5,30.55,26.1,26.1,[26.1],1.0,32.7,4.1,27.0,21.0,1.0,29.7,2.8,30.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.5,5.19,27.0,26.0
2023-05-31 01:15:00,,,32.7,29.5,30.525,26.1,26.1,[26.1],1.0,32.7,4.05,27.0,21.0,1.0,29.7,2.8,31.0,21.0,1.0,30.2,0.09,27.0,26.0,1.0,29.5,5.04,27.0,26.0
2023-05-31 01:20:00,,,32.6,29.5,30.5,26.1,26.1,[26.1],1.0,32.6,4.1,27.0,21.0,1.0,29.7,2.89,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.5,5.21,27.0,26.0
2023-05-31 01:25:00,,,32.6,29.5,30.5,26.1,26.1,[26.1],1.0,32.6,4.11,27.0,21.0,1.0,29.7,2.89,30.0,21.0,1.0,30.2,0.14,27.0,26.0,1.0,29.5,5.31,27.0,26.0
2023-05-31 01:30:00,,,32.6,29.5,30.5,26.1,26.1,[26.1],1.0,32.6,4.2,27.0,21.0,1.0,29.7,2.96,30.0,21.0,1.0,30.2,0.14,27.0,26.0,1.0,29.5,5.36,27.0,26.0
2023-05-31 01:35:00,,,32.6,29.4,30.450000000000003,26.0,26.0,[26.0],1.0,32.6,4.2,27.0,21.0,1.0,29.6,2.97,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.4,5.41,27.0,26.0
2023-05-31 01:40:00,,,32.5,29.4,30.425,26.0,26.0,[26.0],1.0,32.5,4.12,27.0,21.0,1.0,29.6,2.9,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.4,5.33,27.0,26.0
2023-05-31 01:45:00,,,32.5,29.4,30.425,26.0,26.0,[26.0],1.0,32.5,4.13,27.0,21.0,1.0,29.6,2.91,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.4,5.34,27.0,26.0
2023-05-31 01:50:00,,,32.5,29.4,30.425,26.0,26.0,[26.0],1.0,32.5,4.14,27.0,21.0,1.0,29.6,2.91,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.4,5.34,27.0,26.0
2023-05-31 01:55:00,,,32.5,29.4,30.425,26.0,26.0,[26.0],1.0,32.5,4.14,27.0,21.0,1.0,29.6,2.91,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.4,5.35,27.0,26.0
2023-05-31 02:00:00,,,32.5,29.4,30.425,26.0,26.0,[26.0],1.0,32.5,4.14,27.0,21.0,1.0,29.6,2.91,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.4,5.35,27.0,26.0
2023-05-31 02:05:00,,,32.5,29.3,30.4,25.9,25.9,[25.9],1.0,32.5,4.13,27.0,21.0,1.0,29.6,2.9,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.3,5.29,27.0,26.0
2023-05-31 02:10:00,,,32.4,29.4,30.375,26.0,26.0,[26.0],1.0,32.4,4.29,27.0,21.0,1.0,29.5,2.9,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.4,5.33,27.0,26.0
2023-05-31 02:15:00,,,32.4,29.4,30.35,26.0,26.0,[26.0],1.0,32.4,4.19,27.0,21.0,1.0,29.5,2.96,30.0,21.0,1.0,30.1,0.1,27.0,26.0,1.0,29.4,5.34,27.0,26.0
2023-05-31 02:20:00,,,32.4,29.3,30.325,26.0,26.0,[26.0],1.0,32.4,4.09,27.0,21.0,1.0,29.5,2.83,30.0,21.0,1.0,30.1,0.09,27.0,26.0,1.0,29.3,5.23,27.0,26.0
2023-05-31 02:25:00,,,32.4,29.3,30.325,26.0,26.0,[26.0],1.0,32.4,4.08,27.0,21.0,1.0,29.5,2.82,30.0,21.0,1.0,30.1,0.09,27.0,26.0,1.0,29.3,5.08,27.0,26.0
2023-05-31 02:30:00,,,32.4,29.3,30.325,26.0,26.0,[26.0],1.0,32.4,4.06,27.0,21.0,1.0,29.5,2.81,30.0,21.0,1.0,30.1,0.09,27.0,26.0,1.0,29.3,5.06,27.0,26.0
2023-05-31 02:35:00,,,32.4,29.3,30.325,25.9,25.9,[25.9],,32.4,,,,,29.5,,,,,30.1,,,,,29.3,,,
2023-05-31 02:40:00,,,32.4,29.3,30.325,26.0,26.0,[26.0],1.0,32.4,4.02,27.0,21.0,1.0,29.5,2.81,30.0,21.0,1.0,30.1,0.09,27.0,26.0,1.0,29.3,5.06,27.0,26.0
2023-05-31 02:45:00,,,32.4,29.3,30.325,25.9,25.9,[25.9],1.0,32.4,4.07,27.0,21.0,1.0,29.5,2.82,30.0,21.0,1.0,30.1,0.09,27.0,26.0,1.0,29.3,5.06,27.0,26.0
2023-05-31 02:50:00,,,32.4,29.3,30.325,26.0,26.0,[26.0],1.0,32.4,4.08,27.0,21.0,1.0,29.5,2.82,30.0,21.0,1.0,30.1,0.09,27.0,26.0,1.0,29.3,5.08,27.0,26.0
2023-05-31 02:55:00,,,32.4,29.3,30.325,25.9,25.9,[25.9],1.0,32.4,4.08,27.0,21.0,1.0,29.5,2.87,30.0,21.0,1.0,30.1,0.1,27.0,26.0,1.0,29.3,5.14,27.0,26.0
2023-05-31 03:00:00,,,32.4,29.3,30.325,25.9,25.9,[25.9],1.0,32.4,4.2,27.0,21.0,1.0,29.5,2.89,30.0,21.0,1.0,30.1,0.1,27.0,26.0,1.0,29.3,5.3,27.0,26.0
2023-05-31 03:05:00,,,32.4,29.3,30.325,25.9,25.9,[25.9],1.0,32.4,4.11,27.0,21.0,1.0,29.5,2.89,30.0,21.0,1.0,30.1,0.1,27.0,26.0,1.0,29.3,5.26,27.0,26.0
2023-05-31 03:10:00,,,32.4,29.3,30.325,25.9,25.9,[25.9],1.0,32.4,4.11,27.0,21.0,1.0,29.5,2.95,30.0,21.0,1.0,30.1,0.1,27.0,26.0,1.0,29.3,5.28,27.0,26.0
2023-05-31 03:15:00,,,32.4,29.3,30.3,25.9,25.9,[25.9],1.0,32.4,4.1,27.0,21.0,1.0,29.5,2.88,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.3,5.2,27.0,26.0
2023-05-31 03:20:00,,,32.4,29.3,30.325,26.0,26.0,[26.0],1.0,32.4,4.1,27.0,21.0,1.0,29.5,2.89,30.0,21.0,1.0,30.1,0.1,27.0,26.0,1.0,29.3,5.2,27.0,26.0
2023-05-31 03:25:00,,,32.4,29.3,30.325,26.0,26.0,[26.0],1.0,32.4,4.12,27.0,21.0,1.0,29.5,2.9,30.0,21.0,1.0,30.1,0.1,27.0,26.0,1.0,29.3,5.27,27.0,26.0
2023-05-31 03:30:00,,,32.4,29.3,30.325,25.9,25.9,[25.9],1.0,32.4,4.1,27.0,21.0,1.0,29.5,2.89,30.0,21.0,1.0,30.1,0.1,27.0,26.0,1.0,29.3,5.26,27.0,26.0
2023-05-31 03:35:00,,,32.4,29.3,30.3,25.9,25.9,[25.9],1.0,32.4,4.07,27.0,21.0,1.0,29.5,2.81,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.3,5.07,27.0,26.0
2023-05-31 03:40:00,,,32.4,29.3,30.3,26.0,26.0,[26.0],1.0,32.4,4.02,27.0,21.0,1.0,29.5,2.81,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.3,5.06,27.0,26.0
2023-05-31 03:45:00,,,32.4,29.3,30.3,25.9,25.9,[25.9],1.0,32.4,4.03,27.0,21.0,1.0,29.5,2.82,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.3,5.07,27.0,26.0
2023-05-31 03:50:00,,,32.4,29.3,30.3,25.9,25.9,[25.9],1.0,32.4,4.02,27.0,21.0,1.0,29.5,2.81,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.3,5.07,27.0,26.0
2023-05-31 03:55:00,,,32.4,29.3,30.3,25.9,25.9,[25.9],1.0,32.4,4.02,27.0,21.0,1.0,29.5,2.81,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.3,5.06,27.0,26.0
2023-05-31 04:00:00,,,32.3,29.3,30.25,25.9,25.9,[25.9],1.0,32.3,4.19,27.0,21.0,1.0,29.4,2.83,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.3,5.24,27.0,26.0
2023-05-31 04:05:00,,,32.2,29.3,30.225,25.9,25.9,[25.9],1.0,32.2,4.03,27.0,21.0,1.0,29.4,2.82,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.3,5.08,27.0,26.0
2023-05-31 04:10:00,,,32.2,29.2,30.2,25.9,25.9,[25.9],1.0,32.2,4.03,27.0,21.0,1.0,29.4,2.82,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.2,5.08,27.0,26.0
2023-05-31 04:15:00,,,32.2,29.2,30.2,25.9,25.9,[25.9],1.0,32.2,4.08,27.0,21.0,1.0,29.4,2.82,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.2,5.08,27.0,26.0
2023-05-31 04:20:00,,,32.2,29.2,30.225,25.9,25.9,[25.9],1.0,32.2,4.06,27.0,21.0,1.0,29.5,2.81,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.2,5.11,27.0,26.0
2023-05-31 04:25:00,,,32.2,29.2,30.2,25.9,25.9,[25.9],1.0,32.2,4.08,27.0,21.0,1.0,29.4,2.82,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.2,5.17,27.0,26.0
2023-05-31 04:30:00,,,32.1,29.2,30.15,25.9,25.9,[25.9],1.0,32.1,4.08,27.0,21.0,1.0,29.4,2.82,30.0,21.0,1.0,29.9,0.09,27.0,26.0,1.0,29.2,5.23,27.0,26.0
2023-05-31 04:35:00,,,32.1,29.2,30.175,25.9,25.9,[25.9],1.0,32.1,4.04,27.0,21.0,1.0,29.5,2.82,30.0,21.0,1.0,29.9,0.09,27.0,26.0,1.0,29.2,5.08,27.0,26.0
2023-05-31 04:40:00,,,32.1,29.2,30.175,25.9,25.9,[25.9],1.0,32.1,4.2,27.0,21.0,1.0,29.5,2.89,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.25,27.0,26.0
2023-05-31 04:45:00,,,32.1,29.2,30.15,25.9,25.9,[25.9],1.0,32.1,4.13,27.0,21.0,1.0,29.4,2.95,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.33,27.0,26.0
2023-05-31 04:50:00,,,32.1,29.2,30.15,25.9,25.9,[25.9],1.0,32.1,4.24,27.0,21.0,1.0,29.4,2.96,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.4,26.0,26.0
2023-05-31 04:55:00,,,32.1,29.2,30.15,25.9,25.9,[25.9],1.0,32.1,4.2,27.0,21.0,1.0,29.4,2.96,30.0,21.0,1.0,29.9,0.14,27.0,26.0,1.0,29.2,5.45,27.0,26.0
2023-05-31 05:00:00,,,32.0,29.2,30.1,25.8,25.8,[25.8],1.0,32.0,4.14,27.0,21.0,1.0,29.3,2.91,30.0,21.0,1.0,29.9,0.14,27.0,26.0,1.0,29.2,5.34,26.0,26.0
2023-05-31 05:05:00,,,32.0,29.3,30.15,25.8,25.8,[25.8],,32.0,,,,,29.4,,,,,29.9,,,,,29.3,,,
2023-05-31 05:10:00,,,32.1,29.2,30.15,25.9,25.9,[25.9],1.0,32.1,4.12,27.0,21.0,1.0,29.4,2.89,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.33,27.0,26.0
2023-05-31 05:15:00,,,32.1,29.2,30.15,25.9,25.9,[25.9],1.0,32.1,4.13,27.0,21.0,1.0,29.4,2.9,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.28,27.0,26.0
2023-05-31 05:20:00,,,32.1,29.2,30.175,25.9,25.9,[25.9],1.0,32.1,4.11,27.0,21.0,1.0,29.5,2.89,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.26,27.0,26.0
2023-05-31 05:25:00,,,32.1,29.2,30.15,25.9,25.9,[25.9],1.0,32.1,4.21,27.0,21.0,1.0,29.4,2.84,30.0,21.0,1.0,29.9,0.14,27.0,26.0,1.0,29.2,5.26,26.0,26.0
2023-05-31 05:30:00,,,32.1,29.2,30.175,25.9,25.9,[25.9],1.0,32.1,4.1,27.0,21.0,1.0,29.5,2.84,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.15,26.0,26.0
2023-05-31 05:35:00,,,32.1,29.2,30.15,25.9,25.9,[25.9],1.0,32.1,4.12,27.0,21.0,1.0,29.4,2.85,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.22,27.0,26.0
2023-05-31 05:40:00,,,32.1,29.2,30.15,25.9,25.9,[25.9],1.0,32.1,4.12,27.0,21.0,1.0,29.4,2.9,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.22,27.0,26.0
2023-05-31 05:45:00,,,32.1,29.2,30.15,25.8,25.8,[25.8],1.0,32.1,4.1,27.0,21.0,1.0,29.4,2.84,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.21,26.0,26.0
2023-05-31 05:50:00,,,32.1,29.2,30.125000000000004,25.8,25.8,[25.8],1.0,32.1,4.11,27.0,21.0,1.0,29.3,2.84,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.21,27.0,26.0
2023-05-31 05:55:00,,,32.1,29.2,30.125000000000004,25.8,25.8,[25.8],1.0,32.1,4.12,27.0,21.0,1.0,29.3,2.89,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.22,26.0,26.0
2023-05-31 06:00:00,,,32.0,29.2,30.125,25.8,25.8,[25.8],1.0,32.0,4.1,27.0,21.0,1.0,29.4,2.83,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.2,26.0,26.0
2023-05-31 06:05:00,,,32.0,29.2,30.125,25.8,25.8,[25.8],1.0,32.0,4.08,27.0,21.0,1.0,29.4,2.82,30.0,21.0,1.0,29.9,0.09,27.0,26.0,1.0,29.2,5.23,27.0,26.0
2023-05-31 06:10:00,,,32.0,29.2,30.1,25.8,25.8,[25.8],1.0,32.0,4.07,27.0,21.0,1.0,29.3,2.86,30.0,21.0,1.0,29.9,0.09,27.0,26.0,1.0,29.2,5.16,27.0,26.0
2023-05-31 06:15:00,,,32.0,29.2,30.125,25.8,25.8,[25.8],1.0,32.0,4.08,27.0,21.0,1.0,29.4,2.83,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.23,26.0,26.0
2023-05-31 06:20:00,,,32.1,29.2,30.15,25.8,25.8,[25.8],1.0,32.1,4.1,27.0,21.0,1.0,29.4,2.84,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.25,26.0,26.0
2023-05-31 06:25:00,,,32.1,29.2,30.15,25.8,25.8,[25.8],1.0,32.1,4.1,27.0,21.0,1.0,29.4,2.84,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.15,26.0,26.0
2023-05-31 06:30:00,,,32.1,29.2,30.15,25.8,25.8,[25.8],1.0,32.1,4.1,27.0,21.0,1.0,29.4,2.83,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.15,26.0,26.0
2023-05-31 06:35:00,,,32.1,29.2,30.15,25.9,25.9,[25.9],1.0,32.1,4.07,27.0,21.0,1.0,29.4,2.82,30.0,21.0,1.0,29.9,0.09,27.0,26.0,1.0,29.2,5.07,26.0,26.0
2023-05-31 06:40:00,,,32.1,29.2,30.15,25.9,25.9,[25.9],1.0,32.1,4.08,27.0,21.0,1.0,29.4,2.82,30.0,21.0,1.0,29.9,0.09,27.0,26.0,1.0,29.2,5.07,27.0,26.0
2023-05-31 06:45:00,,,32.1,29.2,30.15,25.9,25.9,[25.9],1.0,32.1,4.07,27.0,21.0,1.0,29.4,2.82,30.0,21.0,1.0,29.9,0.09,27.0,26.0,1.0,29.2,5.07,27.0,26.0
2023-05-31 06:50:00,,,32.1,29.2,30.15,25.9,25.9,[25.9],1.0,32.1,4.16,27.0,21.0,1.0,29.4,2.81,30.0,21.0,1.0,29.9,0.09,27.0,26.0,1.0,29.2,5.2,27.0,26.0
2023-05-31 06:55:00,,,32.1,29.2,30.15,25.9,25.9,[25.9],1.0,32.1,4.11,27.0,21.0,1.0,29.4,2.81,30.0,21.0,1.0,29.9,0.09,27.0,26.0,1.0,29.2,5.1,27.0,26.0
2023-05-31 07:00:00,,,32.1,29.2,30.2,25.9,25.9,[25.9],1.0,32.1,4.11,27.0,21.0,1.0,29.5,2.85,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.2,5.2,27.0,26.0
2023-05-31 07:05:00,,,32.1,29.2,30.2,25.9,25.9,[25.9],1.0,32.1,4.06,27.0,21.0,1.0,29.5,2.8,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.2,5.19,27.0,26.0
2023-05-31 07:10:00,,,32.2,29.2,30.225,26.0,26.0,[26.0],1.0,32.2,4.04,27.0,21.0,1.0,29.5,2.79,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.2,5.03,27.0,26.0
2023-05-31 07:15:00,,,32.2,29.2,30.2,26.0,26.0,[26.0],1.0,32.2,4.04,27.0,21.0,1.0,29.4,2.79,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.2,5.03,27.0,26.0
2023-05-31 07:20:00,,,32.2,29.3,30.225,26.0,26.0,[26.0],1.0,32.2,4.04,27.0,21.0,1.0,29.4,2.8,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.3,5.08,27.0,26.0
2023-05-31 07:25:00,,,32.2,29.3,30.25,26.0,26.0,[26.0],1.0,32.2,4.0,27.0,21.0,1.0,29.5,2.79,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.3,5.03,27.0,26.0
2023-05-31 07:30:00,,,32.2,29.3,30.25,26.0,26.0,[26.0],1.0,32.2,3.94,27.0,21.0,1.0,29.5,2.79,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.3,4.97,27.0,26.0
2023-05-31 07:35:00,,,32.3,29.3,30.275,26.0,26.0,[26.0],1.0,32.3,4.08,27.0,21.0,1.0,29.5,2.82,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.3,5.02,27.0,26.0
2023-05-31 07:40:00,,,32.3,29.3,30.3,25.9,25.9,[25.9],1.0,32.3,3.97,27.0,21.0,1.0,29.6,2.81,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.3,5.07,27.0,26.0
2023-05-31 07:45:00,,,32.3,29.3,30.275,25.9,25.9,[25.9],1.0,32.3,4.12,27.0,21.0,1.0,29.5,2.81,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.3,5.21,27.0,26.0
2023-05-31 07:50:00,,,32.3,29.3,30.275,25.9,25.9,[25.9],1.0,32.3,4.08,27.0,21.0,1.0,29.5,2.87,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.3,5.04,27.0,26.0
2023-05-31 07:55:00,,,32.3,29.3,30.275,25.9,25.9,[25.9],1.0,32.3,4.09,27.0,21.0,1.0,29.5,2.83,30.0,21.0,1.0,30.0,0.14,27.0,26.0,1.0,29.3,5.2,27.0,26.0
2023-05-31 08:00:00,,,32.3,29.3,30.275,25.9,25.9,[25.9],1.0,32.3,4.12,27.0,21.0,1.0,29.5,2.85,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.3,5.31,27.0,26.0
2023-05-31 08:05:00,,,32.3,29.3,30.275,25.9,25.9,[25.9],1.0,32.3,4.02,27.0,21.0,1.0,29.5,2.81,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.3,5.06,27.0,26.0
2023-05-31 08:10:00,,,32.3,29.3,30.275,25.9,25.9,[25.9],1.0,32.3,4.13,27.0,21.0,1.0,29.5,2.91,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.3,5.29,27.0,26.0
2023-05-31 08:15:00,,,32.4,29.3,30.3,25.9,25.9,[25.9],1.0,32.4,4.2,27.0,21.0,1.0,29.5,2.97,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.3,5.46,27.0,26.0
2023-05-31 08:20:00,,,32.4,29.3,30.3,25.9,25.9,[25.9],1.0,32.4,4.16,27.0,21.0,1.0,29.5,2.97,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.3,5.37,27.0,26.0
2023-05-31 08:25:00,,,32.4,29.3,30.3,25.9,25.9,[25.9],1.0,32.4,4.13,27.0,21.0,1.0,29.5,2.9,30.0,21.0,1.0,30.0,0.14,27.0,26.0,1.0,29.3,5.34,27.0,26.0
2023-05-31 08:30:00,,,32.3,29.3,30.25,25.9,25.9,[25.9],1.0,32.3,4.12,27.0,21.0,1.0,29.4,2.9,30.0,21.0,1.0,30.0,0.14,27.0,26.0,1.0,29.3,5.27,27.0,26.0
2023-05-31 08:35:00,,,32.3,29.3,30.25,25.9,25.9,[25.9],1.0,32.3,4.11,27.0,21.0,1.0,29.4,2.89,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.3,5.27,27.0,26.0
2023-05-31 08:40:00,,,32.3,29.2,30.25,25.9,25.9,[25.9],1.0,32.3,4.12,27.0,21.0,1.0,29.5,2.84,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.17,27.0,26.0
2023-05-31 08:45:00,,,32.3,29.2,30.225,25.9,25.9,[25.9],1.0,32.3,4.11,27.0,21.0,1.0,29.4,2.84,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.26,27.0,26.0
2023-05-31 08:50:00,,,32.3,29.2,30.225,25.9,25.9,[25.9],1.0,32.3,4.11,27.0,21.0,1.0,29.4,2.84,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.21,27.0,26.0
2023-05-31 08:55:00,,,32.3,29.2,30.225,25.9,25.9,[25.9],1.0,32.3,4.1,27.0,21.0,1.0,29.4,2.84,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.15,27.0,26.0
2023-05-31 09:00:00,,,32.2,29.2,30.225,25.9,25.9,[25.9],1.0,32.2,4.11,27.0,21.0,1.0,29.5,2.84,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.26,26.0,26.0
2023-05-31 09:05:00,,,32.2,29.2,30.225,25.9,25.9,[25.9],1.0,32.2,4.11,27.0,21.0,1.0,29.5,2.84,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.2,27.0,26.0
2023-05-31 09:10:00,,,32.2,29.2,30.2,25.9,25.9,[25.9],1.0,32.2,4.1,27.0,21.0,1.0,29.4,2.84,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.24,27.0,26.0
2023-05-31 09:15:00,,,32.2,29.2,30.2,25.9,25.9,[25.9],1.0,32.2,4.09,27.0,21.0,1.0,29.4,2.83,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.19,27.0,26.0
2023-05-31 09:20:00,,,32.2,29.2,30.175,25.9,25.9,[25.9],1.0,32.2,4.11,27.0,21.0,1.0,29.4,2.84,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.21,27.0,26.0
2023-05-31 09:25:00,,,32.2,29.2,30.175,25.9,25.9,[25.9],1.0,32.2,4.11,27.0,21.0,1.0,29.4,2.84,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.26,27.0,26.0
2023-05-31 09:30:00,,,32.2,29.2,30.175,25.9,25.9,[25.9],1.0,32.2,4.04,27.0,21.0,1.0,29.4,2.83,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.09,27.0,26.0
2023-05-31 09:35:00,,,32.2,29.2,30.2,25.9,25.9,[25.9],1.0,32.2,4.04,27.0,21.0,1.0,29.5,2.83,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.14,27.0,26.0
2023-05-31 09:40:00,,,32.1,29.2,30.175,25.8,25.8,[25.8],1.0,32.1,4.06,27.0,21.0,1.0,29.4,2.84,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.21,27.0,26.0
2023-05-31 09:45:00,,,32.1,29.2,30.15,25.8,25.8,[25.8],1.0,32.1,4.05,27.0,21.0,1.0,29.4,2.84,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.2,26.0,26.0
2023-05-31 09:50:00,,,32.1,29.2,30.15,25.8,25.8,[25.8],1.0,32.1,4.15,27.0,21.0,1.0,29.4,2.83,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.2,26.0,26.0
2023-05-31 09:55:00,,,32.1,29.2,30.15,25.8,25.8,[25.8],1.0,32.1,4.14,27.0,21.0,1.0,29.4,2.83,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.19,26.0,26.0
2023-05-31 10:00:00,,,32.1,29.2,30.175,25.9,25.9,[25.9],1.0,32.1,4.05,27.0,21.0,1.0,29.5,2.83,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.15,26.0,26.0
2023-05-31 10:05:00,,,32.1,29.2,30.125000000000004,25.8,25.8,[25.8],1.0,32.1,4.1,27.0,21.0,1.0,29.3,2.84,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.2,27.0,26.0
2023-05-31 10:10:00,,,32.1,29.2,30.15,25.9,25.9,[25.9],1.0,32.1,4.1,27.0,21.0,1.0,29.3,2.83,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.19,26.0,26.0
2023-05-31 10:15:00,,,32.1,29.2,30.175,25.9,25.9,[25.9],1.0,32.1,4.1,27.0,21.0,1.0,29.4,2.84,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.25,27.0,26.0
2023-05-31 10:20:00,,,32.1,29.2,30.175,25.8,25.8,[25.8],1.0,32.1,4.05,27.0,21.0,1.0,29.4,2.83,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.2,27.0,26.0
2023-05-31 10:25:00,,,32.1,29.2,30.2,25.9,25.9,[25.9],1.0,32.1,4.1,27.0,21.0,1.0,29.5,2.84,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.16,27.0,26.0
2023-05-31 10:30:00,,,32.1,29.2,30.2,25.9,25.9,[25.9],1.0,32.1,4.1,27.0,21.0,1.0,29.5,2.83,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.14,27.0,26.0
2023-05-31 10:35:00,,,32.1,29.2,30.2,25.9,25.9,[25.9],1.0,32.1,4.1,27.0,21.0,1.0,29.5,2.84,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.2,27.0,26.0
2023-05-31 10:40:00,,,32.1,29.2,30.2,25.9,25.9,[25.9],1.0,32.1,4.11,27.0,21.0,1.0,29.5,2.84,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.21,26.0,26.0
2023-05-31 10:45:00,,,32.1,29.2,30.175,25.9,25.9,[25.9],1.0,32.1,4.12,27.0,21.0,1.0,29.4,2.9,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.22,27.0,26.0
2023-05-31 10:50:00,,,32.2,29.2,30.2,25.9,25.9,[25.9],1.0,32.2,4.12,27.0,21.0,1.0,29.4,2.9,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.21,27.0,26.0
2023-05-31 10:55:00,,,32.2,29.2,30.2,25.9,25.9,[25.9],1.0,32.2,4.13,27.0,21.0,1.0,29.4,2.91,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.29,27.0,26.0
2023-05-31 11:00:00,,,32.2,29.2,30.2,25.9,25.9,[25.9],,32.2,,,,,29.4,,,,,30.0,,,,,29.2,,,
2023-05-31 11:05:00,,,32.2,29.2,30.225,25.9,25.9,[25.9],1.0,32.2,4.12,27.0,21.0,1.0,29.5,2.89,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.27,27.0,26.0
2023-05-31 11:10:00,,,32.2,29.2,30.225,25.8,25.8,[25.8],1.0,32.2,4.03,27.0,21.0,1.0,29.5,2.82,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.2,5.08,27.0,26.0
2023-05-31 11:15:00,,,32.2,29.2,30.225,25.8,25.8,[25.8],1.0,32.2,4.02,27.0,21.0,1.0,29.5,2.81,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.2,5.01,27.0,26.0
2023-05-31 11:20:00,,,32.2,29.2,30.225,25.9,25.9,[25.9],1.0,32.2,3.97,27.0,21.0,1.0,29.5,2.81,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.2,5.06,27.0,26.0
2023-05-31 11:25:00,,,32.2,29.2,30.225,25.9,25.9,[25.9],1.0,32.2,3.92,27.0,21.0,1.0,29.5,2.73,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.2,4.91,27.0,26.0
2023-05-31 11:30:00,,,32.2,29.2,30.225,25.9,25.9,[25.9],1.0,32.2,3.95,27.0,21.0,1.0,29.5,2.75,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.2,4.95,27.0,26.0
2023-05-31 11:35:00,,,32.2,29.2,30.225,25.9,25.9,[25.9],1.0,32.2,4.06,27.0,21.0,1.0,29.5,2.76,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.2,5.05,27.0,26.0
2023-05-31 11:40:00,,,32.2,29.2,30.225,25.9,25.9,[25.9],1.0,32.2,3.97,27.0,21.0,1.0,29.5,2.81,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,29.2,5.06,27.0,26.0
