time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3809012_c,3809012_h,3809012_p,3809012_r,3809012_s,3809013_c,3809013_h,3809013_p,3809013_r,3809013_s,3809014_c,3809014_h,3809014_p,3809014_r,3809014_s,685973_c,685973_h,685973_p,685973_r,685973_s
2023-06-01 13:55:00,26.5,,32.5,29.4,30.450000000000003,26.1,26.1,[26.1],1.0,32.5,4.11,27.0,21.0,1.0,29.6,2.84,30.0,21.0,1.0,30.3,0.1,27.0,26.0,1.0,29.4,5.26,27.0,26.0
2023-06-01 14:00:00,26.5,,32.4,29.4,30.425,26.1,26.1,[26.1],1.0,32.4,4.11,27.0,21.0,1.0,29.6,2.84,30.0,21.0,1.0,30.3,0.1,27.0,26.0,1.0,29.4,5.26,27.0,26.0
2023-06-01 14:05:00,26.5,,32.4,29.3,30.375,26.2,26.2,[26.2],1.0,32.4,4.11,28.0,21.0,1.0,29.6,2.84,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.3,5.26,27.0,26.0
2023-06-01 14:10:00,26.5,,32.4,29.2,30.35,26.2,26.2,[26.2],1.0,32.4,4.12,27.0,21.0,1.0,29.6,2.84,31.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.2,5.26,27.0,26.0
2023-06-01 14:15:00,26.5,,32.6,29.2,30.15,26.2,26.2,[26.2],1.0,32.6,4.11,27.0,21.0,1.0,29.4,2.84,31.0,21.0,1.0,29.4,0.1,27.0,26.0,1.0,29.2,5.26,27.0,26.0
2023-06-01 14:20:00,26.5,,32.7,29.1,30.075000000000003,26.2,26.2,[26.2],1.0,32.7,4.11,27.0,21.0,1.0,29.4,2.89,31.0,21.0,1.0,29.1,0.1,27.0,26.0,1.0,29.1,5.26,27.0,26.0
2023-06-01 14:25:00,26.5,,33.2,28.7,30.200000000000003,26.2,26.2,[26.2],1.0,33.2,4.12,26.0,21.0,1.0,29.8,2.84,30.0,21.0,1.0,28.7,0.1,27.0,26.0,1.0,29.1,5.26,27.0,26.0
2023-06-01 14:30:00,26.5,,33.3,28.8,30.275,26.3,26.3,[26.3],1.0,33.3,4.1,27.0,21.0,1.0,29.8,2.83,30.0,21.0,1.0,28.8,2.72,27.0,26.0,1.0,29.2,5.15,28.0,26.0
2023-06-01 14:35:00,26.5,,33.3,29.3,30.45,25.9,25.9,[25.9],1.0,33.3,4.11,27.0,21.0,1.0,29.8,2.84,30.0,21.0,1.0,29.3,2.87,25.0,26.0,1.0,29.4,5.26,26.0,26.0
2023-06-01 14:40:00,26.5,,30.0,29.3,29.625,26.7,26.7,[26.7],1.0,30.0,4.12,27.0,21.0,1.0,29.8,0.38,30.0,21.0,1.0,29.3,3.02,25.0,26.0,1.0,29.4,5.29,26.0,26.0
2023-06-01 14:45:00,26.3,,30.0,29.4,29.725,26.4,26.4,[26.4],1.0,30.0,4.1,27.0,21.0,1.0,29.8,2.84,30.0,21.0,1.0,29.7,2.95,25.0,26.0,1.0,29.4,5.2,27.0,26.0
2023-06-01 14:50:00,26.2,,29.8,29.5,29.575,26.9,26.9,[26.9],1.0,29.5,4.12,27.0,21.0,1.0,29.5,0.38,31.0,21.0,1.0,29.8,0.1,26.0,26.0,1.0,29.5,5.28,27.0,26.0
2023-06-01 14:55:00,26.3,,29.6,29.5,29.525,27.1,27.1,[27.1],1.0,29.5,4.11,27.0,21.0,1.0,29.5,2.84,31.0,21.0,1.0,29.6,0.1,27.0,26.0,1.0,29.5,5.25,28.0,26.0
2023-06-01 15:00:00,26.3,,30.1,29.5,29.825000000000003,26.6,26.6,[26.6],1.0,30.1,4.2,27.0,21.0,1.0,30.1,2.84,31.0,21.0,1.0,29.6,0.1,27.0,26.0,1.0,29.5,5.21,27.0,26.0
2023-06-01 15:05:00,26.4,,29.9,29.6,29.75,26.4,26.4,[26.4],1.0,29.9,4.11,26.0,21.0,1.0,29.9,2.84,31.0,21.0,1.0,29.6,0.1,27.0,26.0,1.0,29.6,5.26,27.0,26.0
2023-06-01 15:10:00,26.4,,30.1,29.6,29.85,26.4,26.4,[26.4],1.0,30.1,4.11,27.0,21.0,1.0,30.1,2.84,31.0,21.0,1.0,29.6,0.1,27.0,26.0,1.0,29.6,5.26,27.0,26.0
2023-06-01 15:15:00,26.4,,29.8,29.5,29.675,26.3,26.3,[26.3],1.0,29.8,4.11,27.0,21.0,1.0,29.8,2.84,31.0,21.0,1.0,29.5,0.1,27.0,26.0,1.0,29.6,5.2,27.0,26.0
2023-06-01 15:20:00,26.3,,31.6,29.4,30.15,26.2,26.2,[26.2],1.0,31.6,4.1,27.0,21.0,1.0,29.8,2.83,30.0,21.0,1.0,29.8,0.1,27.0,26.0,1.0,29.4,5.15,27.0,26.0
2023-06-01 15:25:00,26.3,,32.0,29.4,30.225,26.2,26.2,[26.2],1.0,32.0,4.11,27.0,21.0,1.0,29.7,2.84,30.0,21.0,1.0,29.8,0.1,27.0,26.0,1.0,29.4,5.25,27.0,26.0
2023-06-01 15:30:00,26.3,,32.6,29.2,30.35,26.2,26.2,[26.2],1.0,32.6,4.1,27.0,21.0,1.0,29.7,2.83,30.0,21.0,1.0,29.9,0.1,27.0,26.0,1.0,29.2,5.19,27.0,26.0
2023-06-01 15:35:00,26.4,,33.4,29.2,30.575,26.2,26.2,[26.2],1.0,33.4,4.1,27.0,21.0,1.0,29.7,2.83,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.2,5.14,27.0,26.0
2023-06-01 15:40:00,26.3,,33.8,29.1,30.7,26.2,26.2,[26.2],1.0,33.8,4.1,27.0,21.0,1.0,29.8,2.83,30.0,21.0,1.0,30.1,0.1,27.0,26.0,1.0,29.1,5.14,27.0,26.0
2023-06-01 15:45:00,26.4,,33.8,29.2,30.75,26.3,26.3,[26.3],1.0,33.8,4.1,27.0,21.0,1.0,29.8,2.83,31.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.2,5.24,27.0,26.0
2023-06-01 15:50:00,26.4,,32.4,29.2,30.4,26.2,26.2,[26.2],1.0,32.4,4.09,27.0,21.0,1.0,29.8,2.83,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.2,5.18,27.0,26.0
2023-06-01 15:55:00,26.4,,32.4,29.2,30.375,26.2,26.2,[26.2],1.0,32.4,4.11,27.0,21.0,1.0,29.7,2.83,31.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.2,5.24,27.0,26.0
2023-06-01 16:00:00,26.4,,30.3,29.3,29.8,26.2,26.2,[26.2],1.0,29.8,4.1,27.0,21.0,1.0,29.8,2.83,31.0,21.0,1.0,30.3,0.14,27.0,26.0,1.0,29.3,5.15,27.0,26.0
2023-06-01 16:05:00,26.4,,30.3,29.3,29.8,26.3,26.3,[26.3],1.0,29.8,4.17,27.0,21.0,1.0,29.8,2.9,31.0,21.0,1.0,30.3,0.1,27.0,26.0,1.0,29.3,5.27,27.0,26.0
2023-06-01 16:10:00,26.4,,30.3,29.2,29.775,26.2,26.2,[26.2],1.0,29.8,4.12,27.0,21.0,1.0,29.8,2.85,31.0,21.0,1.0,30.3,0.1,27.0,26.0,1.0,29.2,5.22,27.0,26.0
2023-06-01 16:15:00,26.3,,30.3,29.2,29.775,26.2,26.2,[26.2],1.0,29.8,4.22,27.0,21.0,1.0,29.8,2.9,30.0,21.0,1.0,30.3,0.1,27.0,26.0,1.0,29.2,5.27,27.0,26.0
2023-06-01 16:20:00,26.3,,30.3,29.2,29.725,26.2,26.2,[26.2],1.0,29.7,4.13,27.0,21.0,1.0,29.7,2.95,31.0,21.0,1.0,30.3,0.1,27.0,26.0,1.0,29.2,5.29,27.0,26.0
2023-06-01 16:25:00,26.4,,30.3,29.2,29.675,26.1,26.1,[26.1],1.0,29.6,4.18,27.0,21.0,1.0,29.6,2.86,30.0,21.0,1.0,30.3,0.1,27.0,26.0,1.0,29.2,5.44,27.0,26.0
2023-06-01 16:30:00,26.3,,30.3,29.2,29.675,26.1,26.1,[26.1],1.0,29.6,4.29,27.0,21.0,1.0,29.6,2.96,30.0,21.0,1.0,30.3,0.1,27.0,26.0,1.0,29.2,5.44,27.0,26.0
2023-06-01 16:35:00,26.2,,30.3,29.1,29.65,26.1,26.1,[26.1],1.0,29.6,4.2,27.0,21.0,1.0,29.6,2.97,30.0,21.0,1.0,30.3,0.14,27.0,26.0,1.0,29.1,5.41,27.0,26.0
2023-06-01 16:40:00,26.2,,30.2,29.1,29.625,26.1,26.1,[26.1],1.0,29.6,4.24,27.0,21.0,1.0,29.6,2.96,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.1,5.39,27.0,26.0
2023-06-01 16:45:00,26.2,,30.2,29.1,29.625,26.1,26.1,[26.1],1.0,29.6,4.17,27.0,21.0,1.0,29.6,2.9,30.0,21.0,1.0,30.2,0.14,27.0,26.0,1.0,29.1,5.28,27.0,26.0
2023-06-01 16:50:00,26.2,,30.2,29.1,29.575000000000003,26.1,26.1,[26.1],1.0,29.5,4.27,27.0,21.0,1.0,29.5,2.95,30.0,21.0,1.0,30.2,0.14,27.0,26.0,1.0,29.1,5.38,27.0,26.0
2023-06-01 16:55:00,26.2,,30.2,29.0,29.6,26.0,26.0,[26.0],1.0,29.6,4.29,27.0,21.0,1.0,29.6,2.96,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.0,5.45,27.0,26.0
2023-06-01 17:00:00,26.2,,30.2,29.0,29.55,26.0,26.0,[26.0],1.0,29.5,4.19,27.0,21.0,1.0,29.5,2.96,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.0,5.39,27.0,26.0
2023-06-01 17:05:00,26.2,,30.2,29.0,29.55,26.0,26.0,[26.0],1.0,29.5,4.16,27.0,21.0,1.0,29.5,2.89,30.0,21.0,1.0,30.2,0.14,27.0,26.0,1.0,29.0,5.27,27.0,26.0
2023-06-01 17:10:00,26.2,,30.2,29.0,29.55,26.0,26.0,[26.0],1.0,29.5,4.15,27.0,21.0,1.0,29.5,2.84,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.0,5.25,27.0,26.0
2023-06-01 17:15:00,26.2,,30.2,29.0,29.55,26.0,26.0,[26.0],1.0,29.5,4.15,27.0,21.0,1.0,29.5,2.84,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.0,5.29,27.0,26.0
2023-06-01 17:20:00,26.2,,30.2,29.0,29.6,26.0,26.0,[26.0],1.0,29.6,4.15,27.0,21.0,1.0,29.6,2.84,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.0,5.25,27.0,26.0
2023-06-01 17:25:00,26.1,,30.2,29.0,29.6,26.0,26.0,[26.0],1.0,29.6,4.1,27.0,21.0,1.0,29.6,2.83,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.0,5.15,27.0,26.0
2023-06-01 17:30:00,26.2,,30.2,29.0,29.6,26.0,26.0,[26.0],1.0,29.6,,27.0,21.0,1.0,29.6,,30.0,21.0,1.0,30.2,,27.0,26.0,1.0,29.0,,27.0,26.0
2023-06-01 17:35:00,26.2,,30.2,29.0,29.55,26.1,26.1,[26.1],1.0,29.5,4.09,27.0,21.0,1.0,29.5,2.82,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.0,5.13,27.0,26.0
2023-06-01 17:40:00,26.2,,30.2,29.0,29.55,25.9,25.9,[25.9],1.0,29.5,4.08,27.0,21.0,1.0,29.5,2.82,30.0,21.0,1.0,30.2,0.09,27.0,26.0,1.0,29.0,5.13,27.0,26.0
2023-06-01 17:45:00,26.2,,30.2,29.0,29.6,26.0,26.0,[26.0],1.0,29.6,4.09,27.0,21.0,1.0,29.6,2.83,30.0,21.0,1.0,30.2,0.09,27.0,26.0,1.0,29.0,5.13,27.0,26.0
2023-06-01 17:50:00,26.2,,30.2,29.0,29.55,26.0,26.0,[26.0],1.0,29.5,4.09,27.0,21.0,1.0,29.5,2.83,30.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,29.0,5.24,27.0,26.0
2023-06-01 17:55:00,26.3,,30.1,29.0,29.525,25.9,25.9,[25.9],1.0,29.5,4.1,27.0,21.0,1.0,29.5,2.83,30.0,21.0,1.0,30.1,0.1,27.0,26.0,1.0,29.0,5.14,27.0,26.0
2023-06-01 18:00:00,26.3,,30.1,29.0,29.475,25.9,25.9,[25.9],1.0,29.4,4.08,27.0,21.0,1.0,29.4,2.82,30.0,21.0,1.0,30.1,0.09,27.0,26.0,1.0,29.0,5.17,27.0,26.0
2023-06-01 18:05:00,26.3,,30.1,28.9,29.450000000000003,25.9,25.9,[25.9],1.0,29.4,4.08,26.0,21.0,1.0,29.4,2.82,30.0,21.0,1.0,30.1,0.09,27.0,26.0,1.0,28.9,5.13,27.0,26.0
2023-06-01 18:10:00,26.3,,30.1,28.9,29.450000000000003,25.9,25.9,[25.9],1.0,29.4,4.08,27.0,21.0,1.0,29.4,2.82,30.0,21.0,1.0,30.1,0.09,27.0,26.0,1.0,28.9,5.13,27.0,26.0
2023-06-01 18:15:00,26.3,,30.1,28.9,29.450000000000003,25.9,25.9,[25.9],,29.4,,,,,29.4,,,,,30.1,,,,,28.9,,,
2023-06-01 18:20:00,26.3,,30.1,28.9,29.450000000000003,25.9,25.9,[25.9],1.0,29.4,4.08,27.0,21.0,1.0,29.4,2.82,30.0,21.0,1.0,30.1,0.09,27.0,26.0,1.0,28.9,5.12,27.0,26.0
2023-06-01 18:25:00,26.2,,30.1,28.9,29.5,25.9,25.9,[25.9],1.0,29.5,4.09,27.0,21.0,1.0,29.5,2.83,30.0,21.0,1.0,30.1,0.1,27.0,26.0,1.0,28.9,5.18,27.0,26.0
2023-06-01 18:30:00,26.3,,30.0,28.9,29.475,25.9,25.9,[25.9],1.0,29.5,4.09,27.0,21.0,1.0,29.5,2.83,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,28.9,5.14,27.0,26.0
2023-06-01 18:35:00,26.2,,30.0,28.8,29.4,25.9,25.9,[25.9],1.0,29.4,4.09,27.0,21.0,1.0,29.4,2.83,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,28.8,5.13,27.0,26.0
2023-06-01 18:40:00,26.3,,30.0,28.8,29.35,25.9,25.9,[25.9],1.0,29.3,4.08,26.0,21.0,1.0,29.3,2.82,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,28.8,5.12,27.0,26.0
2023-06-01 18:45:00,26.2,,30.0,28.8,29.35,25.9,25.9,[25.9],1.0,29.3,4.07,27.0,21.0,1.0,29.3,2.82,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,28.8,5.07,27.0,26.0
2023-06-01 18:50:00,26.2,,30.0,28.8,29.35,25.9,25.9,[25.9],1.0,29.3,4.08,26.0,21.0,1.0,29.3,2.82,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,28.8,5.13,27.0,26.0
2023-06-01 18:55:00,26.2,,30.0,28.7,29.275,25.8,25.8,[25.8],1.0,29.2,4.08,26.0,21.0,1.0,29.2,2.82,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,28.7,5.13,27.0,26.0
2023-06-01 19:00:00,26.2,,30.0,28.7,29.325,25.8,25.8,[25.8],1.0,29.3,4.07,27.0,21.0,1.0,29.3,2.81,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,28.7,5.16,27.0,26.0
2023-06-01 19:05:00,26.2,,30.0,28.7,29.275,25.8,25.8,[25.8],1.0,29.2,3.97,26.0,21.0,1.0,29.2,2.81,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,28.7,5.06,27.0,26.0
2023-06-01 19:10:00,26.2,,29.9,28.7,29.25,25.7,25.7,[25.7],1.0,29.2,3.97,26.0,21.0,1.0,29.2,2.81,30.0,21.0,1.0,29.9,0.09,27.0,26.0,1.0,28.7,5.11,27.0,26.0
2023-06-01 19:15:00,26.2,,29.9,28.8,29.325,25.7,25.7,[25.7],1.0,29.3,4.01,26.0,21.0,1.0,29.3,2.8,30.0,21.0,1.0,29.9,0.09,27.0,26.0,1.0,28.8,5.0,27.0,26.0
2023-06-01 19:20:00,26.2,,29.9,28.8,29.275,25.8,25.8,[25.8],1.0,29.2,3.97,26.0,21.0,1.0,29.2,2.81,30.0,21.0,1.0,29.9,0.09,27.0,26.0,1.0,28.8,5.06,27.0,26.0
2023-06-01 19:25:00,26.2,,29.9,28.7,29.25,25.7,25.7,[25.7],1.0,29.2,3.97,26.0,21.0,1.0,29.2,2.81,30.0,21.0,1.0,29.9,0.09,27.0,26.0,1.0,28.7,5.06,27.0,26.0
2023-06-01 19:30:00,26.2,,29.9,28.7,29.25,25.7,25.7,[25.7],1.0,29.2,4.02,26.0,21.0,1.0,29.2,2.81,30.0,21.0,1.0,29.9,0.09,27.0,26.0,1.0,28.7,5.08,27.0,26.0
2023-06-01 19:35:00,26.1,,29.9,28.7,29.25,25.7,25.7,[25.7],1.0,29.2,4.02,26.0,21.0,1.0,29.2,2.81,30.0,21.0,1.0,29.9,0.09,27.0,26.0,1.0,28.7,5.07,27.0,26.0
2023-06-01 19:40:00,26.1,,29.8,28.7,29.225,25.7,25.7,[25.7],1.0,29.2,4.12,27.0,21.0,1.0,29.2,2.82,30.0,21.0,1.0,29.8,0.09,27.0,26.0,1.0,28.7,5.12,27.0,26.0
2023-06-01 19:45:00,26.0,,29.8,28.6,29.15,25.7,25.7,[25.7],1.0,29.1,4.13,26.0,21.0,1.0,29.1,2.82,30.0,21.0,1.0,29.8,0.09,27.0,26.0,1.0,28.6,5.13,27.0,26.0
2023-06-01 19:50:00,26.0,,29.8,28.6,29.200000000000003,25.7,25.7,[25.7],1.0,29.2,4.03,26.0,21.0,1.0,29.2,2.82,30.0,21.0,1.0,29.8,0.09,27.0,26.0,1.0,28.6,5.13,27.0,26.0
2023-06-01 19:55:00,26.0,,29.8,28.7,29.225,25.7,25.7,[25.7],1.0,29.2,4.03,26.0,21.0,1.0,29.2,2.82,30.0,21.0,1.0,29.8,0.09,27.0,26.0,1.0,28.7,5.12,27.0,26.0
2023-06-01 20:00:00,26.0,,29.8,28.7,29.225,25.7,25.7,[25.7],1.0,29.2,4.08,26.0,21.0,1.0,29.2,2.82,30.0,21.0,1.0,29.8,0.09,27.0,26.0,1.0,28.7,5.13,27.0,26.0
2023-06-01 20:05:00,26.0,,29.8,28.7,29.225,25.7,25.7,[25.7],1.0,29.2,4.04,26.0,21.0,1.0,29.2,2.83,30.0,21.0,1.0,29.8,0.1,26.0,26.0,1.0,28.7,5.14,27.0,26.0
2023-06-01 20:10:00,26.0,,29.8,28.7,29.175,25.7,25.7,[25.7],1.0,29.1,3.99,26.0,21.0,1.0,29.1,2.82,30.0,21.0,1.0,29.8,0.1,27.0,26.0,1.0,28.7,5.13,27.0,26.0
2023-06-01 20:15:00,25.9,,29.7,28.6,29.125,25.6,25.6,[25.6],1.0,29.1,4.08,26.0,21.0,1.0,29.1,2.83,30.0,21.0,1.0,29.7,0.1,27.0,26.0,1.0,28.6,5.14,27.0,26.0
2023-06-01 20:20:00,25.9,,29.8,28.6,29.15,25.7,25.7,[25.7],1.0,29.1,4.13,27.0,21.0,1.0,29.1,2.82,30.0,21.0,1.0,29.8,0.09,27.0,26.0,1.0,28.6,5.17,27.0,26.0
2023-06-01 20:25:00,25.8,,29.8,28.6,29.15,25.6,25.6,[25.6],1.0,29.1,4.07,26.0,21.0,1.0,29.1,2.82,30.0,21.0,1.0,29.8,0.09,27.0,26.0,1.0,28.6,5.12,27.0,26.0
2023-06-01 20:30:00,25.8,,29.7,28.6,29.125,25.7,25.7,[25.7],1.0,29.1,3.98,26.0,21.0,1.0,29.1,2.82,30.0,21.0,1.0,29.7,0.09,27.0,26.0,1.0,28.6,5.07,27.0,26.0
2023-06-01 20:35:00,25.9,,29.7,28.6,29.125,25.6,25.6,[25.6],1.0,29.1,3.97,26.0,21.0,1.0,29.1,2.81,30.0,21.0,1.0,29.7,0.09,27.0,26.0,1.0,28.6,5.07,27.0,26.0
2023-06-01 20:40:00,25.9,,29.7,28.6,29.125,25.6,25.6,[25.6],1.0,29.1,3.98,26.0,21.0,1.0,29.1,2.82,30.0,21.0,1.0,29.7,0.09,27.0,26.0,1.0,28.6,5.07,27.0,26.0
2023-06-01 20:45:00,26.0,,29.7,28.6,29.125,25.6,25.6,[25.6],1.0,29.1,3.97,26.0,21.0,1.0,29.1,2.81,30.0,21.0,1.0,29.7,0.09,27.0,26.0,1.0,28.6,5.06,27.0,26.0
2023-06-01 20:50:00,26.0,,29.7,28.6,29.075000000000003,25.6,25.6,[25.6],1.0,29.0,4.08,26.0,21.0,1.0,29.0,2.82,30.0,21.0,1.0,29.7,0.09,27.0,26.0,1.0,28.6,5.17,26.0,26.0
2023-06-01 20:55:00,25.8,,29.7,28.6,29.075000000000003,25.6,25.6,[25.6],1.0,29.0,4.09,26.0,21.0,1.0,29.0,2.83,30.0,21.0,1.0,29.7,0.09,26.0,26.0,1.0,28.6,5.14,27.0,26.0
2023-06-01 21:00:00,25.8,,29.7,28.5,29.05,25.6,25.6,[25.6],1.0,29.0,4.08,26.0,21.0,1.0,29.0,2.83,30.0,21.0,1.0,29.7,0.1,27.0,26.0,1.0,28.5,5.14,27.0,26.0
2023-06-01 21:05:00,25.8,,29.7,28.6,29.125,25.6,25.6,[25.6],1.0,29.1,4.0,26.0,21.0,1.0,29.1,2.83,30.0,21.0,1.0,29.7,0.1,26.0,26.0,1.0,28.6,5.15,26.0,26.0
2023-06-01 21:10:00,25.8,,29.7,28.6,29.125,25.5,25.5,[25.5],1.0,29.1,4.0,26.0,21.0,1.0,29.1,2.83,30.0,21.0,1.0,29.7,0.1,26.0,26.0,1.0,28.6,5.14,27.0,26.0
2023-06-01 21:15:00,25.8,,29.6,28.6,29.1,25.6,25.6,[25.6],1.0,29.1,4.09,26.0,21.0,1.0,29.1,2.83,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.6,5.19,27.0,26.0
2023-06-01 21:20:00,25.8,,29.6,28.6,29.05,25.6,25.6,[25.6],1.0,29.0,4.1,26.0,21.0,1.0,29.0,2.84,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.6,5.2,26.0,26.0
2023-06-01 21:25:00,25.7,,29.6,28.6,29.1,25.6,25.6,[25.6],1.0,29.1,4.09,26.0,21.0,1.0,29.1,2.83,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.6,5.14,27.0,26.0
2023-06-01 21:30:00,25.7,,29.6,28.6,29.05,25.6,25.6,[25.6],1.0,29.0,4.04,26.0,21.0,1.0,29.0,2.83,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.6,5.1,27.0,26.0
2023-06-01 21:35:00,25.8,,29.6,28.6,29.05,25.6,25.6,[25.6],1.0,29.0,4.1,26.0,21.0,1.0,29.0,2.84,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.6,5.2,26.0,26.0
2023-06-01 21:40:00,25.8,,29.6,28.6,29.05,25.5,25.5,[25.5],1.0,29.0,4.05,26.0,21.0,1.0,29.0,2.83,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.6,5.15,26.0,26.0
2023-06-01 21:45:00,25.8,,29.6,28.6,29.1,25.5,25.5,[25.5],1.0,29.1,4.1,26.0,21.0,1.0,29.1,2.83,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.6,5.24,26.0,26.0
2023-06-01 21:50:00,25.7,,29.6,28.5,29.025,25.5,25.5,[25.5],1.0,29.0,4.1,26.0,21.0,1.0,29.0,2.84,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.5,5.2,26.0,26.0
2023-06-01 21:55:00,25.7,,29.6,28.5,29.025,25.5,25.5,[25.5],1.0,29.0,4.05,26.0,21.0,1.0,29.0,2.84,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.5,5.21,27.0,26.0
2023-06-01 22:00:00,25.7,,29.6,28.5,29.025,25.5,25.5,[25.5],1.0,29.0,4.09,26.0,21.0,1.0,29.0,2.83,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.5,5.2,27.0,26.0
2023-06-01 22:05:00,25.7,,29.6,28.5,29.025,25.6,25.6,[25.6],1.0,29.0,4.08,26.0,21.0,1.0,29.0,2.82,30.0,21.0,1.0,29.6,0.09,26.0,26.0,1.0,28.5,5.18,27.0,26.0
2023-06-01 22:10:00,25.7,,29.6,28.5,28.975,25.6,25.6,[25.6],1.0,28.9,3.94,26.0,21.0,1.0,28.9,2.69,30.0,21.0,1.0,29.6,0.09,26.0,26.0,1.0,28.5,4.92,26.0,26.0
2023-06-01 22:15:00,25.7,,29.6,28.4,28.950000000000003,25.5,25.5,[25.5],1.0,28.9,4.1,26.0,21.0,1.0,28.9,2.84,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.4,5.2,27.0,26.0
2023-06-01 22:20:00,25.7,,29.6,28.4,28.950000000000003,25.5,25.5,[25.5],1.0,28.9,4.04,26.0,21.0,1.0,28.9,2.83,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.4,5.14,27.0,26.0
2023-06-01 22:25:00,25.6,,29.5,28.4,28.925,25.5,25.5,[25.5],1.0,28.9,4.09,26.0,21.0,1.0,28.9,2.83,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.4,5.14,26.0,26.0
2023-06-01 22:30:00,25.7,,29.6,28.4,28.950000000000003,25.5,25.5,[25.5],1.0,28.9,4.09,26.0,21.0,1.0,28.9,2.83,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.4,5.19,27.0,26.0
2023-06-01 22:35:00,25.7,,29.6,28.5,28.975,25.5,25.5,[25.5],1.0,28.9,4.03,26.0,21.0,1.0,28.9,2.82,30.0,21.0,1.0,29.6,0.09,26.0,26.0,1.0,28.5,5.17,27.0,26.0
2023-06-01 22:40:00,25.7,,29.6,28.4,28.950000000000003,25.4,25.4,[25.4],1.0,28.9,4.09,26.0,21.0,1.0,28.9,2.83,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.4,5.14,26.0,26.0
2023-06-01 22:45:00,25.6,,29.6,28.4,28.950000000000003,25.5,25.5,[25.5],1.0,28.9,4.03,26.0,21.0,1.0,28.9,2.82,30.0,21.0,1.0,29.6,0.09,26.0,26.0,1.0,28.4,5.08,27.0,26.0
2023-06-01 22:50:00,25.7,,29.6,28.4,28.950000000000003,25.5,25.5,[25.5],1.0,28.9,4.09,26.0,21.0,1.0,28.9,2.83,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.4,5.18,27.0,26.0
2023-06-01 22:55:00,25.7,,29.6,28.4,28.950000000000003,25.4,25.4,[25.4],1.0,28.9,4.03,26.0,21.0,1.0,28.9,2.82,30.0,21.0,1.0,29.6,0.09,26.0,26.0,1.0,28.4,5.08,26.0,26.0
2023-06-01 23:00:00,25.6,,29.5,28.4,28.925,25.4,25.4,[25.4],1.0,28.9,4.08,26.0,21.0,1.0,28.9,2.82,30.0,21.0,1.0,29.5,0.09,26.0,26.0,1.0,28.4,5.13,26.0,26.0
2023-06-01 23:05:00,25.7,,29.5,28.4,28.925,25.4,25.4,[25.4],1.0,28.9,4.09,26.0,21.0,1.0,28.9,2.83,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.4,5.09,26.0,26.0
2023-06-01 23:10:00,25.7,,29.5,28.3,28.9,25.3,25.3,[25.3],1.0,28.9,4.04,26.0,21.0,1.0,28.9,2.83,30.0,21.0,1.0,29.5,0.09,26.0,26.0,1.0,28.3,5.08,26.0,26.0
2023-06-01 23:15:00,25.7,,29.5,28.4,28.925,25.4,25.4,[25.4],1.0,28.9,3.99,26.0,21.0,1.0,28.9,2.8,30.0,21.0,1.0,29.5,0.09,26.0,26.0,1.0,28.4,5.05,26.0,26.0
2023-06-01 23:20:00,25.6,,29.5,28.4,28.925,25.4,25.4,[25.4],1.0,28.9,3.98,26.0,21.0,1.0,28.9,2.81,30.0,21.0,1.0,29.5,0.09,26.0,26.0,1.0,28.4,5.07,26.0,26.0
2023-06-01 23:25:00,25.6,,29.5,28.4,28.925,25.4,25.4,[25.4],1.0,28.9,3.93,26.0,21.0,1.0,28.9,2.82,30.0,21.0,1.0,29.5,0.09,26.0,26.0,1.0,28.4,5.07,26.0,26.0
2023-06-01 23:30:00,25.6,,29.5,28.4,28.925,25.4,25.4,[25.4],1.0,28.9,4.07,26.0,21.0,1.0,28.9,2.82,30.0,21.0,1.0,29.5,0.09,26.0,26.0,1.0,28.4,5.07,26.0,26.0
2023-06-01 23:35:00,25.6,,29.5,28.3,28.9,25.5,25.5,[25.5],1.0,28.9,4.07,26.0,21.0,1.0,28.9,2.81,30.0,21.0,1.0,29.5,0.09,26.0,26.0,1.0,28.3,5.07,27.0,26.0
2023-06-01 23:40:00,25.6,,29.5,28.3,28.9,25.4,25.4,[25.4],1.0,28.9,4.08,26.0,21.0,1.0,28.9,2.82,30.0,21.0,1.0,29.5,0.09,26.0,26.0,1.0,28.3,5.07,26.0,26.0
2023-06-01 23:45:00,25.6,,29.5,28.3,28.85,25.4,25.4,[25.4],1.0,28.8,4.07,26.0,21.0,1.0,28.8,2.82,30.0,21.0,1.0,29.5,0.09,26.0,26.0,1.0,28.3,5.08,26.0,26.0
2023-06-01 23:50:00,25.7,,29.5,28.3,28.8,25.4,25.4,[25.4],1.0,28.7,4.09,26.0,21.0,1.0,28.7,2.83,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.3,5.19,27.0,26.0
2023-06-01 23:55:00,25.6,,29.5,28.3,28.8,25.4,25.4,[25.4],1.0,28.7,4.08,26.0,21.0,1.0,28.7,2.82,30.0,21.0,1.0,29.5,0.09,26.0,26.0,1.0,28.3,5.08,27.0,26.0
2023-06-02 00:00:00,25.5,,29.5,28.3,28.8,25.4,25.4,[25.4],1.0,28.7,4.08,26.0,21.0,1.0,28.7,2.82,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.3,5.23,26.0,26.0
2023-06-02 00:05:00,25.5,,29.5,28.3,28.9,25.4,25.4,[25.4],1.0,28.9,4.07,26.0,21.0,1.0,28.9,2.82,30.0,21.0,1.0,29.5,0.09,26.0,26.0,1.0,28.3,5.07,26.0,26.0
2023-06-02 00:10:00,25.5,,29.5,28.3,28.85,25.4,25.4,[25.4],1.0,28.8,4.1,26.0,21.0,1.0,28.8,2.84,30.0,21.0,1.0,29.5,0.14,26.0,26.0,1.0,28.3,5.25,26.0,26.0
2023-06-02 00:15:00,25.5,,29.5,28.3,28.85,25.4,25.4,[25.4],1.0,28.8,4.14,26.0,21.0,1.0,28.8,2.91,30.0,21.0,1.0,29.5,0.14,26.0,26.0,1.0,28.3,5.35,26.0,26.0
2023-06-02 00:20:00,25.5,,29.5,28.3,28.85,25.4,25.4,[25.4],1.0,28.8,4.1,26.0,21.0,1.0,28.8,2.84,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.3,5.25,26.0,26.0
2023-06-02 00:25:00,25.6,,29.5,28.3,28.85,25.4,25.4,[25.4],1.0,28.8,4.1,26.0,21.0,1.0,28.8,2.84,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.3,5.25,26.0,26.0
2023-06-02 00:30:00,25.7,,29.5,28.3,28.85,25.4,25.4,[25.4],1.0,28.8,4.1,26.0,21.0,1.0,28.8,2.84,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.3,5.25,26.0,26.0
2023-06-02 00:35:00,25.7,,29.4,28.2,28.8,25.4,25.4,[25.4],1.0,28.8,4.1,26.0,21.0,1.0,28.8,2.84,30.0,21.0,1.0,29.4,0.1,26.0,26.0,1.0,28.2,5.26,26.0,26.0
2023-06-02 00:40:00,25.7,,29.4,28.3,28.825,26.6,26.6,[26.6],1.0,28.8,4.1,26.0,21.0,1.0,28.8,0.38,30.0,21.0,1.0,29.4,0.1,27.0,26.0,1.0,28.3,5.26,27.0,26.0
2023-06-02 00:45:00,25.7,,29.5,28.6,28.925,27.3,27.3,[27.3],1.0,28.8,4.11,27.0,21.0,1.0,28.8,0.38,30.0,21.0,1.0,29.5,2.71,28.0,26.0,1.0,28.6,5.27,28.0,26.0
2023-06-02 00:50:00,25.7,,29.6,28.6,29.05,25.7,25.7,[25.7],1.0,29.0,4.09,26.0,21.0,1.0,29.0,2.83,30.0,21.0,1.0,29.6,2.86,25.0,26.0,1.0,28.6,5.15,27.0,26.0
2023-06-02 00:55:00,25.6,,29.6,29.0,29.25,26.8,26.8,[26.8],1.0,29.2,4.08,27.0,21.0,1.0,29.2,0.38,30.0,21.0,1.0,29.6,2.9,26.0,26.0,1.0,29.0,5.14,26.0,26.0
2023-06-02 01:00:00,25.7,,29.6,29.0,29.25,26.3,26.3,[26.3],1.0,29.2,4.09,27.0,21.0,1.0,29.2,2.83,30.0,21.0,1.0,29.6,2.95,25.0,26.0,1.0,29.0,5.14,27.0,26.0
2023-06-02 01:05:00,25.6,,29.7,29.1,29.35,26.2,26.2,[26.2],1.0,29.3,4.09,27.0,21.0,1.0,29.3,0.38,30.0,21.0,1.0,29.7,0.1,26.0,26.0,1.0,29.1,5.15,26.0,26.0
2023-06-02 01:10:00,25.7,,29.8,29.1,29.375,27.4,27.4,[27.4],1.0,29.3,4.11,27.0,21.0,1.0,29.3,0.38,30.0,21.0,1.0,29.8,0.1,27.0,26.0,1.0,29.1,5.28,28.0,26.0
2023-06-02 01:15:00,25.7,,29.8,29.2,29.55,26.5,26.5,[26.5],1.0,29.6,4.11,27.0,21.0,1.0,29.6,2.84,30.0,21.0,1.0,29.8,2.91,26.0,26.0,1.0,29.2,5.22,27.0,26.0
2023-06-02 01:20:00,25.7,,29.8,29.3,29.575,26.1,26.1,[26.1],1.0,29.6,4.13,27.0,21.0,1.0,29.6,0.38,30.0,21.0,1.0,29.8,3.02,25.0,26.0,1.0,29.3,5.36,26.0,26.0
2023-06-02 01:25:00,25.7,,29.8,29.4,29.55,27.1,27.1,[27.1],1.0,29.5,4.15,27.0,21.0,1.0,29.5,0.38,30.0,21.0,1.0,29.8,3.04,25.0,26.0,1.0,29.4,5.48,27.0,26.0
2023-06-02 01:30:00,25.7,,29.8,29.4,29.55,27.3,27.3,[27.3],1.0,29.5,4.2,27.0,21.0,1.0,29.5,0.38,30.0,21.0,1.0,29.8,3.1,26.0,26.0,1.0,29.4,5.43,28.0,26.0
2023-06-02 01:35:00,25.7,,29.9,29.5,29.7,27.4,27.4,[27.4],1.0,29.7,4.18,27.0,21.0,1.0,29.7,0.38,30.0,21.0,1.0,29.9,3.03,26.0,26.0,1.0,29.5,5.36,28.0,26.0
2023-06-02 01:40:00,25.7,,30.0,29.5,29.725,26.7,26.7,[26.7],1.0,29.7,4.12,27.0,21.0,1.0,29.7,2.86,30.0,21.0,1.0,30.0,3.02,25.0,26.0,1.0,29.5,5.33,27.0,26.0
2023-06-02 01:45:00,25.7,,30.0,29.6,29.700000000000003,26.4,26.4,[26.4],1.0,29.6,4.13,27.0,21.0,1.0,29.6,0.38,30.0,21.0,1.0,30.0,0.14,26.0,26.0,1.0,29.6,5.36,26.0,26.0
2023-06-02 01:50:00,25.7,,30.0,29.6,29.700000000000003,27.4,27.4,[27.4],1.0,29.6,4.19,27.0,21.0,1.0,29.6,0.38,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.6,5.42,28.0,26.0
2023-06-02 01:55:00,25.7,,30.0,29.5,29.675,26.4,26.4,[26.4],1.0,29.6,4.12,27.0,21.0,1.0,29.6,2.95,30.0,21.0,1.0,30.0,0.14,27.0,26.0,1.0,29.5,5.32,27.0,26.0
2023-06-02 02:00:00,25.6,,30.0,29.4,29.700000000000003,26.1,26.1,[26.1],1.0,29.7,4.13,27.0,21.0,1.0,29.7,2.96,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,29.4,5.35,27.0,26.0
2023-06-02 02:05:00,25.6,,30.0,29.1,29.525,26.0,26.0,[26.0],1.0,29.5,4.13,27.0,21.0,1.0,29.5,2.9,30.0,21.0,1.0,30.0,0.14,27.0,26.0,1.0,29.1,5.28,27.0,26.0
2023-06-02 02:10:00,25.6,,30.0,28.9,29.475,25.9,25.9,[25.9],1.0,29.5,4.13,27.0,21.0,1.0,29.5,2.9,30.0,21.0,1.0,30.0,0.14,27.0,26.0,1.0,28.9,5.29,27.0,26.0
2023-06-02 02:15:00,25.6,,30.0,28.9,29.425,25.8,25.8,[25.8],1.0,29.4,4.13,27.0,21.0,1.0,29.4,2.9,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,28.9,5.29,27.0,26.0
2023-06-02 02:20:00,25.6,,30.0,28.9,29.425,25.8,25.8,[25.8],1.0,29.4,4.15,26.0,21.0,1.0,29.4,2.91,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,28.9,5.36,27.0,26.0
2023-06-02 02:25:00,25.6,,29.9,28.8,29.275,25.8,25.8,[25.8],1.0,29.2,4.13,26.0,21.0,1.0,29.2,2.91,30.0,21.0,1.0,29.9,0.1,26.0,26.0,1.0,28.8,5.29,27.0,26.0
2023-06-02 02:30:00,25.7,,29.9,28.7,29.25,25.7,25.7,[25.7],1.0,29.2,4.14,26.0,21.0,1.0,29.2,2.91,30.0,21.0,1.0,29.9,0.1,26.0,26.0,1.0,28.7,5.35,27.0,26.0
2023-06-02 02:35:00,25.7,,29.8,28.6,29.15,25.7,25.7,[25.7],1.0,29.1,4.22,26.0,21.0,1.0,29.1,2.97,30.0,21.0,1.0,29.8,0.1,27.0,26.0,1.0,28.6,5.43,27.0,26.0
2023-06-02 02:40:00,25.7,,29.8,28.6,29.15,25.6,25.6,[25.6],1.0,29.1,4.27,26.0,21.0,1.0,29.1,2.98,30.0,21.0,1.0,29.8,0.15,27.0,26.0,1.0,28.6,5.53,27.0,26.0
2023-06-02 02:45:00,25.6,,29.8,28.6,29.1,25.6,25.6,[25.6],1.0,29.0,4.27,26.0,21.0,1.0,29.0,2.98,30.0,21.0,1.0,29.8,0.15,26.0,26.0,1.0,28.6,5.44,27.0,26.0
2023-06-02 02:50:00,25.6,,29.8,28.5,29.125,25.5,25.5,[25.5],1.0,29.1,4.28,26.0,21.0,1.0,29.1,2.99,30.0,21.0,1.0,29.8,0.15,26.0,26.0,1.0,28.5,5.55,27.0,26.0
2023-06-02 02:55:00,25.6,,29.7,28.4,29.025,25.6,25.6,[25.6],1.0,29.0,4.28,26.0,21.0,1.0,29.0,2.99,30.0,21.0,1.0,29.7,0.15,26.0,26.0,1.0,28.4,5.56,26.0,26.0
2023-06-02 03:00:00,25.5,,29.7,28.4,29.025,25.6,25.6,[25.6],1.0,29.0,4.28,26.0,21.0,1.0,29.0,2.99,30.0,21.0,1.0,29.7,0.15,26.0,26.0,1.0,28.4,5.55,27.0,26.0
2023-06-02 03:05:00,25.5,,29.6,28.4,28.950000000000003,25.5,25.5,[25.5],1.0,28.9,4.28,26.0,21.0,1.0,28.9,2.99,30.0,21.0,1.0,29.6,0.15,26.0,26.0,1.0,28.4,5.54,27.0,26.0
2023-06-02 03:10:00,25.6,,29.7,28.4,28.975,25.5,25.5,[25.5],1.0,28.9,4.33,26.0,21.0,1.0,28.9,2.99,30.0,21.0,1.0,29.7,0.15,26.0,26.0,1.0,28.4,5.53,27.0,26.0
2023-06-02 03:15:00,25.6,,29.6,28.4,28.950000000000003,25.5,25.5,[25.5],1.0,28.9,4.33,26.0,21.0,1.0,28.9,2.99,30.0,21.0,1.0,29.6,0.15,26.0,26.0,1.0,28.4,5.55,26.0,26.0
2023-06-02 03:20:00,25.6,,29.6,28.3,28.975,25.5,25.5,[25.5],1.0,29.0,4.32,26.0,21.0,1.0,29.0,2.98,30.0,21.0,1.0,29.6,0.15,26.0,26.0,1.0,28.3,5.53,26.0,26.0
2023-06-02 03:25:00,25.6,,29.6,28.3,28.925,25.4,25.4,[25.4],1.0,28.9,4.26,26.0,21.0,1.0,28.9,2.97,30.0,21.0,1.0,29.6,0.15,26.0,26.0,1.0,28.3,5.47,26.0,26.0
2023-06-02 03:30:00,25.7,,29.6,28.4,29.0,25.5,25.5,[25.5],1.0,29.0,4.26,26.0,21.0,1.0,29.0,2.98,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.4,5.47,27.0,26.0
2023-06-02 03:35:00,25.7,,29.6,28.3,28.925,25.5,25.5,[25.5],1.0,28.9,4.25,26.0,21.0,1.0,28.9,2.96,30.0,21.0,1.0,29.6,0.14,26.0,26.0,1.0,28.3,5.44,26.0,26.0
2023-06-02 03:40:00,25.6,,29.6,28.3,28.925,25.4,25.4,[25.4],1.0,28.9,4.26,26.0,21.0,1.0,28.9,2.97,30.0,21.0,1.0,29.6,0.15,26.0,26.0,1.0,28.3,5.48,28.0,26.0
2023-06-02 03:45:00,25.7,,29.6,28.3,28.925,25.4,25.4,[25.4],1.0,28.9,4.26,26.0,21.0,1.0,28.9,2.97,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.3,5.42,26.0,26.0
2023-06-02 03:50:00,25.7,,29.6,28.3,28.925,25.4,25.4,[25.4],1.0,28.9,4.28,26.0,21.0,1.0,28.9,2.99,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.3,5.55,27.0,26.0
2023-06-02 03:55:00,25.6,,29.6,28.3,28.925,25.4,25.4,[25.4],1.0,28.9,4.29,26.0,21.0,1.0,28.9,3.0,30.0,21.0,1.0,29.6,0.15,26.0,26.0,1.0,28.3,5.55,26.0,26.0
2023-06-02 04:00:00,25.7,,29.6,28.3,28.875,25.4,25.4,[25.4],1.0,28.8,4.34,26.0,21.0,1.0,28.8,2.99,30.0,21.0,1.0,29.6,0.15,26.0,26.0,1.0,28.3,5.56,26.0,26.0
2023-06-02 04:05:00,25.7,,29.5,28.3,28.8,25.4,25.4,[25.4],1.0,28.7,4.28,26.0,21.0,1.0,28.7,2.99,30.0,21.0,1.0,29.5,0.15,26.0,26.0,1.0,28.3,5.55,26.0,26.0
2023-06-02 04:10:00,25.6,,29.5,28.3,28.85,25.4,25.4,[25.4],1.0,28.8,4.33,26.0,21.0,1.0,28.8,2.99,30.0,21.0,1.0,29.5,0.15,26.0,26.0,1.0,28.3,5.55,26.0,26.0
2023-06-02 04:15:00,25.7,,29.5,28.3,28.85,25.4,25.4,[25.4],1.0,28.8,4.29,26.0,21.0,1.0,28.8,3.0,30.0,21.0,1.0,29.5,0.15,26.0,26.0,1.0,28.3,5.56,26.0,26.0
2023-06-02 04:20:00,25.6,,29.5,28.2,28.825,25.4,25.4,[25.4],1.0,28.8,4.34,26.0,21.0,1.0,28.8,3.0,30.0,21.0,1.0,29.5,0.15,26.0,26.0,1.0,28.2,5.61,26.0,26.0
2023-06-02 04:25:00,25.7,,29.5,28.2,28.825,25.3,25.3,[25.3],1.0,28.8,4.34,26.0,21.0,1.0,28.8,3.05,30.0,21.0,1.0,29.5,0.15,26.0,26.0,1.0,28.2,5.56,26.0,26.0
2023-06-02 04:30:00,25.7,,29.5,28.3,28.9,25.4,25.4,[25.4],1.0,28.9,4.33,26.0,21.0,1.0,28.9,2.99,30.0,21.0,1.0,29.5,0.15,26.0,26.0,1.0,28.3,5.55,26.0,26.0
2023-06-02 04:35:00,25.7,,,,,25.4,25.4,[25.4],1.0,,4.35,26.0,21.0,1.0,,3.04,30.0,21.0,1.0,,0.15,26.0,26.0,1.0,,5.56,26.0,26.0
2023-06-02 04:40:00,25.7,,29.4,28.3,28.825,26.5,26.5,[26.5],1.0,28.8,4.36,27.0,21.0,1.0,28.8,0.39,30.0,21.0,1.0,29.4,0.15,27.0,26.0,1.0,28.3,5.75,28.0,26.0
2023-06-02 04:45:00,25.7,,29.4,28.3,28.825,26.2,26.2,[26.2],1.0,28.8,4.35,27.0,21.0,1.0,28.8,3.05,30.0,21.0,1.0,29.4,0.15,27.0,26.0,1.0,28.3,5.72,28.0,26.0
2023-06-02 04:50:00,25.6,,29.5,28.5,29.0,25.7,25.7,[25.7],1.0,29.0,4.31,26.0,21.0,1.0,29.0,2.98,30.0,21.0,1.0,29.5,0.1,27.0,26.0,1.0,28.5,5.48,27.0,26.0
2023-06-02 04:55:00,25.6,,29.5,28.5,29.0,25.6,25.6,[25.6],1.0,29.0,4.31,26.0,21.0,1.0,29.0,2.97,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.5,5.52,26.0,26.0
2023-06-02 05:00:00,25.7,,29.6,28.5,29.025,25.6,25.6,[25.6],1.0,29.0,4.27,26.0,21.0,1.0,29.0,3.04,30.0,21.0,1.0,29.6,0.15,27.0,26.0,1.0,28.5,5.54,27.0,26.0
2023-06-02 05:05:00,25.7,,29.6,28.5,29.025,25.6,25.6,[25.6],1.0,29.0,4.32,26.0,21.0,1.0,29.0,2.99,30.0,21.0,1.0,29.6,0.15,26.0,26.0,1.0,28.5,5.54,27.0,26.0
2023-06-02 05:10:00,25.7,,29.6,28.5,28.975,25.5,25.5,[25.5],1.0,28.9,4.25,26.0,21.0,1.0,28.9,2.97,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.5,5.46,27.0,26.0
2023-06-02 05:15:00,25.7,,29.6,28.5,28.975,25.5,25.5,[25.5],1.0,28.9,4.26,26.0,21.0,1.0,28.9,2.98,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.5,5.48,27.0,26.0
2023-06-02 05:20:00,25.7,,29.6,28.5,28.975,25.4,25.4,[25.4],1.0,28.9,4.26,26.0,21.0,1.0,28.9,2.97,30.0,21.0,1.0,29.6,0.14,26.0,26.0,1.0,28.5,5.41,26.0,26.0
2023-06-02 05:25:00,25.7,,29.6,28.4,29.0,25.4,25.4,[25.4],1.0,29.0,4.3,26.0,21.0,1.0,29.0,2.97,30.0,21.0,1.0,29.6,0.15,26.0,26.0,1.0,28.4,5.51,26.0,26.0
2023-06-02 05:30:00,25.7,,29.6,28.4,28.950000000000003,25.4,25.4,[25.4],1.0,28.9,4.29,26.0,21.0,1.0,28.9,2.97,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.4,5.46,26.0,26.0
2023-06-02 05:35:00,25.7,,29.6,28.3,28.925,25.4,25.4,[25.4],1.0,28.9,4.25,26.0,21.0,1.0,28.9,2.97,30.0,21.0,1.0,29.6,0.14,26.0,26.0,1.0,28.3,5.46,26.0,26.0
2023-06-02 05:40:00,25.7,,29.5,28.3,28.85,25.4,25.4,[25.4],1.0,28.8,4.25,26.0,21.0,1.0,28.8,2.97,30.0,21.0,1.0,29.5,0.14,26.0,26.0,1.0,28.3,5.46,26.0,26.0
2023-06-02 05:45:00,25.7,,29.5,28.3,28.85,25.4,25.4,[25.4],1.0,28.8,4.21,26.0,21.0,1.0,28.8,2.97,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.3,5.42,26.0,26.0
2023-06-02 05:50:00,25.7,,29.5,28.3,28.85,25.4,25.4,[25.4],1.0,28.8,4.2,26.0,21.0,1.0,28.8,2.97,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.3,5.41,26.0,26.0
2023-06-02 05:55:00,25.7,,29.5,28.3,28.85,25.5,25.5,[25.5],1.0,28.8,4.21,26.0,21.0,1.0,28.8,2.97,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.3,5.52,26.0,26.0
2023-06-02 06:00:00,25.7,,29.5,28.3,28.85,25.4,25.4,[25.4],1.0,28.8,4.2,26.0,21.0,1.0,28.8,2.97,30.0,21.0,1.0,29.5,0.15,26.0,26.0,1.0,28.3,5.42,27.0,26.0
2023-06-02 06:05:00,25.7,,29.5,28.2,28.825,25.4,25.4,[25.4],1.0,28.8,4.29,26.0,21.0,1.0,28.8,2.96,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.2,5.45,26.0,26.0
2023-06-02 06:10:00,25.7,,,,,25.4,25.4,[25.4],1.0,,4.29,26.0,21.0,1.0,,2.96,30.0,21.0,1.0,,0.1,26.0,26.0,1.0,,5.36,26.0,26.0
2023-06-02 06:15:00,25.7,,29.5,28.2,28.825,25.4,25.4,[25.4],1.0,28.8,4.19,26.0,21.0,1.0,28.8,2.96,30.0,21.0,1.0,29.5,0.14,26.0,26.0,1.0,28.2,5.36,26.0,26.0
2023-06-02 06:20:00,25.8,,29.5,28.2,28.825,25.4,25.4,[25.4],1.0,28.8,4.19,26.0,21.0,1.0,28.8,2.96,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.2,5.35,27.0,26.0
2023-06-02 06:25:00,25.8,,29.5,28.2,28.825,25.4,25.4,[25.4],1.0,28.8,4.14,26.0,21.0,1.0,28.8,2.91,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.2,5.35,26.0,26.0
2023-06-02 06:30:00,25.8,,29.5,28.2,28.775,25.4,25.4,[25.4],1.0,28.7,4.29,26.0,21.0,1.0,28.7,2.96,30.0,21.0,1.0,29.5,0.14,26.0,26.0,1.0,28.2,5.44,26.0,26.0
2023-06-02 06:35:00,25.9,,29.5,28.2,28.825,25.4,25.4,[25.4],1.0,28.8,4.28,26.0,21.0,1.0,28.8,2.96,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.2,5.44,26.0,26.0
2023-06-02 06:40:00,25.9,,29.5,28.2,28.825,25.4,25.4,[25.4],1.0,28.8,4.29,26.0,21.0,1.0,28.8,2.96,30.0,21.0,1.0,29.5,0.14,26.0,26.0,1.0,28.2,5.44,27.0,26.0
2023-06-02 06:45:00,25.9,,29.5,28.3,28.85,25.4,25.4,[25.4],1.0,28.8,4.28,26.0,21.0,1.0,28.8,2.95,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.3,5.44,26.0,26.0
2023-06-02 06:50:00,25.9,,29.5,28.3,28.9,25.4,25.4,[25.4],1.0,28.9,4.27,26.0,21.0,1.0,28.9,2.95,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.3,5.42,26.0,26.0
2023-06-02 06:55:00,25.9,,29.6,28.3,28.925,25.5,25.5,[25.5],1.0,28.9,4.12,26.0,21.0,1.0,28.9,2.9,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.3,5.27,26.0,26.0
2023-06-02 07:00:00,26.1,,29.6,28.3,28.875,25.5,25.5,[25.5],1.0,28.8,4.25,26.0,21.0,1.0,28.8,2.89,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.3,5.26,27.0,26.0
2023-06-02 07:05:00,26.1,,29.6,28.3,28.925,25.5,25.5,[25.5],1.0,28.9,4.21,26.0,21.0,1.0,28.9,2.9,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.3,5.36,26.0,26.0
2023-06-02 07:10:00,26.2,,29.6,28.3,28.925,25.5,25.5,[25.5],1.0,28.9,4.16,26.0,21.0,1.0,28.9,2.94,30.0,21.0,1.0,29.6,0.1,27.0,26.0,1.0,28.3,5.26,27.0,26.0
2023-06-02 07:15:00,26.4,,29.6,28.3,28.925,25.5,25.5,[25.5],1.0,28.9,4.19,26.0,21.0,1.0,28.9,2.88,30.0,21.0,1.0,29.6,0.1,27.0,26.0,1.0,28.3,5.23,27.0,26.0
2023-06-02 07:20:00,26.4,,29.7,28.5,29.05,25.6,25.6,[25.6],1.0,29.0,4.18,26.0,21.0,1.0,29.0,2.92,30.0,21.0,1.0,29.7,0.1,27.0,26.0,1.0,28.5,5.23,27.0,26.0
2023-06-02 07:25:00,26.6,,29.7,28.5,29.1,25.7,25.7,[25.7],1.0,29.1,4.26,27.0,21.0,1.0,29.1,2.94,31.0,21.0,1.0,29.7,0.1,27.0,26.0,1.0,28.5,5.31,27.0,26.0
2023-06-02 07:30:00,26.6,,29.8,28.6,29.200000000000003,25.7,25.7,[25.7],1.0,29.2,4.28,27.0,21.0,1.0,29.2,2.95,31.0,21.0,1.0,29.8,0.14,27.0,26.0,1.0,28.6,5.43,27.0,26.0
2023-06-02 07:35:00,26.4,,29.9,28.6,29.225,25.8,25.8,[25.8],1.0,29.2,4.26,27.0,21.0,1.0,29.2,2.95,31.0,21.0,1.0,29.9,0.14,27.0,26.0,1.0,28.6,5.37,27.0,26.0
2023-06-02 07:40:00,26.7,,30.0,28.6,29.25,25.8,25.8,[25.8],1.0,29.2,4.25,27.0,21.0,1.0,29.2,2.93,31.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,28.6,5.25,27.0,26.0
2023-06-02 07:45:00,26.7,,30.1,28.6,29.375,25.9,25.9,[25.9],1.0,29.4,4.25,27.0,21.0,1.0,29.4,2.98,31.0,21.0,1.0,30.1,0.1,27.0,26.0,1.0,28.6,5.3,27.0,26.0
2023-06-02 07:50:00,26.9,,30.1,28.8,29.475,25.9,25.9,[25.9],1.0,29.5,4.24,27.0,21.0,1.0,29.5,2.93,31.0,21.0,1.0,30.1,0.1,27.0,26.0,1.0,28.8,5.34,27.0,26.0
2023-06-02 07:55:00,26.9,,30.2,28.8,29.5,25.9,25.9,[25.9],1.0,29.5,4.24,27.0,21.0,1.0,29.5,2.93,32.0,21.0,1.0,30.2,0.1,27.0,26.0,1.0,28.8,5.39,27.0,26.0
2023-06-02 08:00:00,27.0,,30.3,29.0,29.625,26.0,26.0,[26.0],1.0,29.6,4.22,27.0,21.0,1.0,29.6,2.91,32.0,21.0,1.0,30.3,0.1,27.0,26.0,1.0,29.0,5.22,27.0,26.0
2023-06-02 08:05:00,27.1,,30.3,29.0,29.675,26.1,26.1,[26.1],1.0,29.7,4.3,27.0,21.0,1.0,29.7,2.93,32.0,21.0,1.0,30.3,0.1,27.0,26.0,1.0,29.0,5.39,27.0,26.0
2023-06-02 08:10:00,27.1,,30.4,29.1,29.775,26.2,26.2,[26.2],1.0,29.8,4.23,27.0,21.0,1.0,29.8,2.97,32.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.1,5.38,27.0,26.0
2023-06-02 08:15:00,27.1,,30.6,29.1,29.875,26.2,26.2,[26.2],1.0,29.9,4.4,27.0,21.0,1.0,29.9,2.98,32.0,21.0,1.0,30.6,0.1,27.0,26.0,1.0,29.1,5.45,27.0,26.0
2023-06-02 08:20:00,27.1,,30.6,29.3,29.975,26.3,26.3,[26.3],1.0,30.0,4.26,27.0,21.0,1.0,30.0,2.91,33.0,21.0,1.0,30.6,0.09,27.0,26.0,1.0,29.3,5.35,27.0,26.0
2023-06-02 08:25:00,27.2,,30.7,29.4,30.025,26.4,26.4,[26.4],1.0,30.0,4.22,27.0,21.0,1.0,30.0,2.92,33.0,21.0,1.0,30.7,0.1,27.0,26.0,1.0,29.4,5.37,27.0,26.0
2023-06-02 08:30:00,27.3,,30.8,29.4,30.15,26.4,26.4,[26.4],1.0,30.2,4.24,27.0,21.0,1.0,30.2,2.98,33.0,21.0,1.0,30.8,0.1,27.0,26.0,1.0,29.4,5.39,27.0,26.0
2023-06-02 08:35:00,27.4,,31.0,29.5,30.275,26.4,26.4,[26.4],1.0,30.3,4.45,27.0,21.0,1.0,30.3,2.99,33.0,21.0,1.0,31.0,0.1,27.0,26.0,1.0,29.5,5.46,28.0,26.0
2023-06-02 08:40:00,27.4,,31.0,29.7,30.375,26.3,26.3,[26.3],1.0,30.4,4.45,28.0,21.0,1.0,30.4,3.03,33.0,21.0,1.0,31.0,2.87,26.0,26.0,1.0,29.7,5.64,27.0,26.0
2023-06-02 08:45:00,27.4,,31.0,29.7,30.375,26.1,26.1,[26.1],1.0,30.4,4.37,27.0,21.0,1.0,30.4,3.05,33.0,21.0,1.0,31.0,3.02,25.0,26.0,1.0,29.7,5.42,27.0,26.0
2023-06-02 08:50:00,27.4,,31.1,29.7,30.3,26.1,26.1,[26.1],1.0,30.2,4.41,27.0,21.0,1.0,30.2,3.04,33.0,21.0,1.0,31.1,3.06,25.0,26.0,1.0,29.7,5.56,27.0,26.0
2023-06-02 08:55:00,27.4,,31.1,29.7,30.3,26.1,26.1,[26.1],1.0,30.2,4.4,27.0,21.0,1.0,30.2,3.04,33.0,21.0,1.0,31.1,3.12,25.0,26.0,1.0,29.7,5.41,27.0,26.0
2023-06-02 09:00:00,27.4,,31.1,29.6,30.225,26.1,26.1,[26.1],1.0,30.1,4.29,27.0,21.0,1.0,30.1,3.03,33.0,21.0,1.0,31.1,3.0,25.0,26.0,1.0,29.6,5.39,27.0,26.0
2023-06-02 09:05:00,27.5,,31.1,29.4,30.175000000000004,26.1,26.1,[26.1],1.0,30.1,4.33,27.0,21.0,1.0,30.1,3.02,33.0,21.0,1.0,31.1,3.0,25.0,26.0,1.0,29.4,5.38,27.0,26.0
2023-06-02 09:10:00,27.4,,31.1,29.4,30.175000000000004,26.1,26.1,[26.1],1.0,30.1,4.37,27.0,21.0,1.0,30.1,2.97,33.0,21.0,1.0,31.1,3.09,25.0,26.0,1.0,29.4,5.38,27.0,26.0
2023-06-02 09:15:00,27.4,,31.1,29.3,30.1,26.0,26.0,[26.0],1.0,30.0,4.44,27.0,21.0,1.0,30.0,3.03,33.0,21.0,1.0,31.1,3.1,25.0,26.0,1.0,29.3,5.54,27.0,26.0
2023-06-02 09:20:00,27.5,,31.0,29.3,30.075,26.0,26.0,[26.0],1.0,30.0,4.37,27.0,21.0,1.0,30.0,2.97,33.0,21.0,1.0,31.0,3.04,25.0,26.0,1.0,29.3,5.52,27.0,26.0
2023-06-02 09:25:00,27.5,,31.1,29.3,30.05,26.0,26.0,[26.0],1.0,29.9,4.39,27.0,21.0,1.0,29.9,3.03,33.0,21.0,1.0,31.1,3.05,25.0,26.0,1.0,29.3,5.4,27.0,26.0
2023-06-02 09:30:00,27.5,,31.0,29.3,30.025,26.0,26.0,[26.0],1.0,29.9,4.24,27.0,21.0,1.0,29.9,2.95,33.0,21.0,1.0,31.0,2.98,25.0,26.0,1.0,29.3,5.29,27.0,26.0
2023-06-02 09:35:00,27.5,,31.0,29.3,30.075,26.0,26.0,[26.0],1.0,30.0,4.3,27.0,21.0,1.0,30.0,2.95,33.0,21.0,1.0,31.0,3.03,25.0,26.0,1.0,29.3,5.35,27.0,26.0
2023-06-02 09:40:00,27.6,,31.0,29.2,30.05,26.0,26.0,[26.0],1.0,30.0,4.33,27.0,21.0,1.0,30.0,2.94,33.0,21.0,1.0,31.0,2.97,25.0,26.0,1.0,29.2,5.33,27.0,26.0
2023-06-02 09:45:00,27.6,,31.0,29.2,30.05,26.0,26.0,[26.0],1.0,30.0,4.35,27.0,21.0,1.0,30.0,2.95,33.0,21.0,1.0,31.0,3.03,25.0,26.0,1.0,29.2,5.34,27.0,26.0
2023-06-02 09:50:00,27.6,,31.0,29.2,30.0,26.0,26.0,[26.0],1.0,29.9,4.3,27.0,21.0,1.0,29.9,2.95,33.0,21.0,1.0,31.0,3.03,25.0,26.0,1.0,29.2,5.44,27.0,26.0
2023-06-02 09:55:00,27.6,,31.0,29.2,30.0,26.0,26.0,[26.0],1.0,29.9,4.4,27.0,21.0,1.0,29.9,3.0,33.0,21.0,1.0,31.0,0.09,25.0,26.0,1.0,29.2,5.39,27.0,26.0
2023-06-02 10:00:00,27.7,,31.1,29.2,30.125000000000004,26.1,26.1,[26.1],1.0,30.1,4.26,28.0,21.0,1.0,30.1,2.96,33.0,21.0,1.0,31.1,0.09,26.0,26.0,1.0,29.2,5.26,27.0,26.0
2023-06-02 10:05:00,27.6,,31.1,29.3,30.25,26.3,26.3,[26.3],1.0,30.3,4.41,27.0,21.0,1.0,30.3,3.01,33.0,21.0,1.0,31.1,0.09,27.0,26.0,1.0,29.3,5.41,27.0,26.0
2023-06-02 10:10:00,27.6,,31.1,29.4,30.275,26.4,26.4,[26.4],1.0,30.3,4.42,28.0,21.0,1.0,30.3,3.01,33.0,21.0,1.0,31.1,0.09,27.0,26.0,1.0,29.4,5.41,27.0,26.0
2023-06-02 10:15:00,27.6,,31.2,29.5,30.375,26.6,26.6,[26.6],1.0,30.4,4.52,28.0,21.0,1.0,30.4,3.01,33.0,21.0,1.0,31.2,0.14,27.0,26.0,1.0,29.5,5.51,27.0,26.0
2023-06-02 10:20:00,27.7,,31.3,29.7,30.45,26.7,26.7,[26.7],1.0,30.4,4.41,28.0,21.0,1.0,30.4,2.96,33.0,21.0,1.0,31.3,0.09,27.0,26.0,1.0,29.7,5.4,28.0,26.0
2023-06-02 10:25:00,27.7,,31.3,29.7,30.5,26.4,26.4,[26.4],1.0,30.5,4.35,28.0,21.0,1.0,30.5,2.96,33.0,21.0,1.0,31.3,2.98,26.0,26.0,1.0,29.7,5.4,28.0,26.0
2023-06-02 10:30:00,27.7,,31.4,29.8,30.55,26.4,26.4,[26.4],1.0,30.5,4.27,28.0,21.0,1.0,30.5,3.01,33.0,21.0,1.0,31.4,2.99,26.0,26.0,1.0,29.8,5.23,27.0,26.0
2023-06-02 10:35:00,27.6,,31.4,29.8,30.5,26.3,26.3,[26.3],1.0,30.4,4.42,28.0,21.0,1.0,30.4,3.01,33.0,21.0,1.0,31.4,3.09,25.0,26.0,1.0,29.8,5.37,27.0,26.0
2023-06-02 10:40:00,27.6,,31.4,29.8,30.4,26.2,26.2,[26.2],1.0,30.2,4.42,27.0,21.0,1.0,30.2,3.01,33.0,21.0,1.0,31.4,3.04,25.0,26.0,1.0,29.8,5.46,27.0,26.0
2023-06-02 10:45:00,27.7,,31.3,29.7,30.35,26.2,26.2,[26.2],1.0,30.2,4.34,28.0,21.0,1.0,30.2,3.03,33.0,21.0,1.0,31.3,3.1,25.0,26.0,1.0,29.7,5.4,28.0,26.0
2023-06-02 10:50:00,27.7,,31.3,29.7,30.35,26.2,26.2,[26.2],1.0,30.2,4.45,28.0,21.0,1.0,30.2,3.03,33.0,21.0,1.0,31.3,3.11,25.0,26.0,1.0,29.7,5.5,27.0,26.0
2023-06-02 10:55:00,27.6,,31.4,29.6,30.35,26.1,26.1,[26.1],1.0,30.2,4.4,28.0,21.0,1.0,30.2,3.03,33.0,21.0,1.0,31.4,3.11,25.0,26.0,1.0,29.6,5.6,27.0,26.0
2023-06-02 11:00:00,27.7,,31.4,29.5,30.275,26.2,26.2,[26.2],1.0,30.1,4.51,28.0,21.0,1.0,30.1,3.04,33.0,21.0,1.0,31.4,3.16,25.0,26.0,1.0,29.5,5.42,27.0,26.0
2023-06-02 11:05:00,27.7,,31.3,29.5,30.25,26.2,26.2,[26.2],1.0,30.1,4.4,28.0,21.0,1.0,30.1,3.04,33.0,21.0,1.0,31.3,3.11,25.0,26.0,1.0,29.5,5.45,27.0,26.0
2023-06-02 11:10:00,27.7,,31.2,29.4,30.200000000000003,26.1,26.1,[26.1],1.0,30.1,4.3,27.0,21.0,1.0,30.1,2.95,33.0,21.0,1.0,31.2,3.02,25.0,26.0,1.0,29.4,5.3,27.0,26.0
2023-06-02 11:15:00,27.7,,31.2,29.4,30.15,26.1,26.1,[26.1],1.0,30.0,4.29,28.0,21.0,1.0,30.0,2.99,32.0,21.0,1.0,31.2,3.03,25.0,26.0,1.0,29.4,5.35,27.0,26.0
2023-06-02 11:20:00,27.7,,31.2,29.4,30.15,26.1,26.1,[26.1],1.0,30.0,4.24,28.0,21.0,1.0,30.0,2.98,32.0,21.0,1.0,31.2,2.96,25.0,26.0,1.0,29.4,5.17,27.0,26.0
2023-06-02 11:25:00,27.7,,31.1,29.4,30.125,26.0,26.0,[26.0],1.0,30.0,4.33,27.0,21.0,1.0,30.0,2.98,32.0,21.0,1.0,31.1,2.96,25.0,26.0,1.0,29.4,5.41,27.0,26.0
2023-06-02 11:30:00,27.7,,31.1,29.4,30.175000000000004,26.1,26.1,[26.1],1.0,30.1,4.28,27.0,21.0,1.0,30.1,2.99,32.0,21.0,1.0,31.1,3.01,25.0,26.0,1.0,29.4,5.27,27.0,26.0
2023-06-02 11:35:00,27.7,,31.1,29.4,30.075000000000003,26.1,26.1,[26.1],1.0,29.9,4.37,28.0,21.0,1.0,29.9,2.98,32.0,21.0,1.0,31.1,3.01,25.0,26.0,1.0,29.4,5.36,27.0,26.0
2023-06-02 11:40:00,27.7,,,,,26.0,26.0,[26.0],1.0,,4.23,28.0,21.0,1.0,,2.98,32.0,21.0,1.0,,2.96,25.0,26.0,1.0,,5.17,27.0,26.0
2023-06-02 11:45:00,27.7,,31.1,29.3,30.1,26.0,26.0,[26.0],1.0,30.0,4.32,27.0,21.0,1.0,30.0,2.98,32.0,21.0,1.0,31.1,3.01,25.0,26.0,1.0,29.3,5.31,27.0,26.0
2023-06-02 11:50:00,27.7,,31.1,29.2,30.075,26.0,26.0,[26.0],1.0,30.0,4.26,27.0,21.0,1.0,30.0,2.97,32.0,21.0,1.0,31.1,3.0,25.0,26.0,1.0,29.2,5.3,27.0,26.0
2023-06-02 11:55:00,27.8,,31.0,29.2,30.05,26.1,26.1,[26.1],1.0,30.0,4.31,27.0,21.0,1.0,30.0,2.97,32.0,21.0,1.0,31.0,3.0,25.0,26.0,1.0,29.2,5.33,28.0,26.0
2023-06-02 12:00:00,27.8,,31.0,29.2,30.05,26.0,26.0,[26.0],1.0,30.0,4.37,27.0,21.0,1.0,30.0,2.98,32.0,21.0,1.0,31.0,3.05,25.0,26.0,1.0,29.2,5.31,27.0,26.0
2023-06-02 12:05:00,27.8,,31.0,29.2,30.05,26.0,26.0,[26.0],1.0,30.0,4.35,27.0,21.0,1.0,30.0,2.97,32.0,21.0,1.0,31.0,3.04,25.0,26.0,1.0,29.2,5.29,26.0,26.0
2023-06-02 12:10:00,27.7,,30.9,29.2,29.975,26.0,26.0,[26.0],1.0,29.9,4.19,27.0,21.0,1.0,29.9,2.86,32.0,21.0,1.0,30.9,2.93,25.0,26.0,1.0,29.2,5.18,27.0,26.0
2023-06-02 12:15:00,27.7,,30.9,29.2,29.975,25.9,25.9,[25.9],1.0,29.9,4.2,27.0,21.0,1.0,29.9,2.96,32.0,21.0,1.0,30.9,3.03,25.0,26.0,1.0,29.2,5.22,27.0,26.0
2023-06-02 12:20:00,27.7,,30.9,29.2,29.975,25.9,25.9,[25.9],1.0,29.9,4.33,27.0,21.0,1.0,29.9,2.96,32.0,21.0,1.0,30.9,2.98,25.0,26.0,1.0,29.2,5.31,27.0,26.0
2023-06-02 12:25:00,27.8,,30.9,29.2,29.975,25.9,25.9,[25.9],1.0,29.9,4.18,27.0,21.0,1.0,29.9,2.95,32.0,21.0,1.0,30.9,3.07,25.0,26.0,1.0,29.2,5.11,27.0,26.0
2023-06-02 12:30:00,27.8,,30.9,29.1,29.95,25.9,25.9,[25.9],1.0,29.9,4.17,27.0,21.0,1.0,29.9,2.94,32.0,21.0,1.0,30.9,3.01,25.0,26.0,1.0,29.1,5.05,27.0,26.0
2023-06-02 12:35:00,27.8,,30.9,29.1,29.95,25.9,25.9,[25.9],1.0,29.9,4.31,27.0,21.0,1.0,29.9,2.89,32.0,21.0,1.0,30.9,2.97,25.0,26.0,1.0,29.1,5.2,27.0,26.0
2023-06-02 12:40:00,27.7,,30.8,29.1,29.925,25.9,25.9,[25.9],1.0,29.9,4.31,27.0,21.0,1.0,29.9,2.89,32.0,21.0,1.0,30.8,2.96,25.0,26.0,1.0,29.1,5.19,27.0,26.0
2023-06-02 12:45:00,27.7,,30.8,29.1,29.875,25.9,25.9,[25.9],1.0,29.8,4.18,27.0,21.0,1.0,29.8,2.94,32.0,21.0,1.0,30.8,3.02,25.0,26.0,1.0,29.1,5.11,27.0,26.0
2023-06-02 12:50:00,27.7,,30.8,29.1,29.875,25.9,25.9,[25.9],1.0,29.8,4.18,27.0,21.0,1.0,29.8,2.85,32.0,21.0,1.0,30.8,3.06,25.0,26.0,1.0,29.1,5.06,27.0,26.0
2023-06-02 12:55:00,27.7,,30.8,29.1,29.875,25.9,25.9,[25.9],1.0,29.8,4.32,27.0,21.0,1.0,29.8,2.95,32.0,21.0,1.0,30.8,3.02,25.0,26.0,1.0,29.1,5.21,27.0,26.0
2023-06-02 13:00:00,27.7,,30.7,29.1,29.85,25.9,25.9,[25.9],1.0,29.8,4.18,27.0,21.0,1.0,29.8,2.9,31.0,21.0,1.0,30.7,3.07,25.0,26.0,1.0,29.1,5.11,27.0,26.0
2023-06-02 13:05:00,27.7,,30.7,29.1,29.85,25.9,25.9,[25.9],1.0,29.8,4.21,27.0,21.0,1.0,29.8,2.97,31.0,21.0,1.0,30.7,3.09,25.0,26.0,1.0,29.1,5.23,27.0,26.0
2023-06-02 13:10:00,27.7,,30.7,29.1,29.85,25.8,25.8,[25.8],1.0,29.8,4.37,27.0,21.0,1.0,29.8,2.98,31.0,21.0,1.0,30.7,3.1,25.0,26.0,1.0,29.1,5.4,27.0,26.0
2023-06-02 13:15:00,27.7,,30.7,29.1,29.85,25.9,25.9,[25.9],1.0,29.8,4.42,27.0,21.0,1.0,29.8,3.01,31.0,21.0,1.0,30.7,3.14,25.0,26.0,1.0,29.1,5.52,26.0,26.0
2023-06-02 13:20:00,27.7,,30.7,29.1,29.85,25.8,25.8,[25.8],1.0,29.8,4.26,27.0,21.0,1.0,29.8,3.0,31.0,21.0,1.0,30.7,3.12,25.0,26.0,1.0,29.1,5.34,27.0,26.0
2023-06-02 13:25:00,27.8,,30.6,29.1,29.825000000000003,25.8,25.8,[25.8],1.0,29.8,4.4,27.0,21.0,1.0,29.8,3.0,31.0,21.0,1.0,30.6,3.12,25.0,26.0,1.0,29.1,5.35,27.0,26.0
2023-06-02 13:30:00,27.7,,30.6,29.1,29.825000000000003,25.8,25.8,[25.8],1.0,29.8,4.37,27.0,21.0,1.0,29.8,3.01,31.0,21.0,1.0,30.6,3.13,25.0,26.0,1.0,29.1,5.42,26.0,26.0
2023-06-02 13:35:00,27.7,,30.6,29.1,29.825000000000003,25.8,25.8,[25.8],1.0,29.8,4.37,27.0,21.0,1.0,29.8,3.02,31.0,21.0,1.0,30.6,3.13,25.0,26.0,1.0,29.1,5.37,26.0,26.0
2023-06-02 13:40:00,27.7,,30.6,29.0,29.75,25.8,25.8,[25.8],1.0,29.7,4.28,27.0,21.0,1.0,29.7,3.01,31.0,21.0,1.0,30.6,3.14,25.0,26.0,1.0,29.0,5.37,27.0,26.0
2023-06-02 13:45:00,27.8,,30.6,29.0,29.75,25.8,25.8,[25.8],1.0,29.7,4.38,27.0,21.0,1.0,29.7,3.01,31.0,21.0,1.0,30.6,3.18,25.0,26.0,1.0,29.0,5.46,26.0,26.0
2023-06-02 13:50:00,27.8,,30.6,29.0,29.75,25.8,25.8,[25.8],1.0,29.7,4.28,27.0,21.0,1.0,29.7,3.02,31.0,21.0,1.0,30.6,3.14,25.0,26.0,1.0,29.0,5.38,27.0,26.0
2023-06-02 13:55:00,27.8,,30.5,29.0,29.675,25.8,25.8,[25.8],1.0,29.6,4.37,27.0,21.0,1.0,29.6,3.01,31.0,21.0,1.0,30.5,3.19,25.0,26.0,1.0,29.0,5.42,26.0,26.0
2023-06-02 14:00:00,27.8,,30.5,29.0,29.675,25.8,25.8,[25.8],1.0,29.6,4.38,27.0,21.0,1.0,29.6,3.02,31.0,21.0,1.0,30.5,3.19,25.0,26.0,1.0,29.0,5.43,27.0,26.0
2023-06-02 14:05:00,27.8,,30.5,29.0,29.725,25.7,25.7,[25.7],1.0,29.7,4.42,27.0,21.0,1.0,29.7,3.02,31.0,21.0,1.0,30.5,3.14,25.0,26.0,1.0,29.0,5.42,26.0,26.0
2023-06-02 14:10:00,27.7,,30.5,29.0,29.675,25.8,25.8,[25.8],1.0,29.6,4.32,27.0,21.0,1.0,29.6,3.01,31.0,21.0,1.0,30.5,3.13,25.0,26.0,1.0,29.0,5.36,27.0,26.0
2023-06-02 14:15:00,27.8,,30.4,29.0,29.65,25.8,25.8,[25.8],1.0,29.6,4.27,27.0,21.0,1.0,29.6,3.01,31.0,21.0,1.0,30.4,0.14,25.0,26.0,1.0,29.0,5.31,27.0,26.0
2023-06-02 14:20:00,27.8,,30.4,29.0,29.7,25.9,25.9,[25.9],1.0,29.7,4.38,27.0,21.0,1.0,29.7,3.02,31.0,21.0,1.0,30.4,0.1,26.0,26.0,1.0,29.0,5.38,27.0,26.0
2023-06-02 14:25:00,27.9,,30.4,29.0,29.7,26.0,26.0,[26.0],1.0,29.7,4.28,27.0,21.0,1.0,29.7,3.01,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.0,5.36,27.0,26.0
2023-06-02 14:30:00,27.9,,30.6,29.2,29.9,26.1,26.1,[26.1],1.0,29.9,4.29,27.0,21.0,1.0,29.9,3.02,31.0,21.0,1.0,30.6,0.1,27.0,26.0,1.0,29.2,5.38,27.0,26.0
2023-06-02 14:35:00,27.9,,30.6,29.2,29.9,26.2,26.2,[26.2],1.0,29.9,4.28,27.0,21.0,1.0,29.9,3.01,31.0,21.0,1.0,30.6,0.1,27.0,26.0,1.0,29.2,5.27,27.0,26.0
2023-06-02 14:40:00,27.9,,30.6,29.3,30.025,26.4,26.4,[26.4],1.0,30.1,4.32,28.0,21.0,1.0,30.1,3.01,31.0,21.0,1.0,30.6,3.14,27.0,26.0,1.0,29.3,5.36,28.0,26.0
2023-06-02 14:45:00,27.9,,30.8,29.5,30.175,26.2,26.2,[26.2],1.0,30.2,4.25,27.0,21.0,1.0,30.2,2.99,31.0,21.0,1.0,30.8,3.12,26.0,26.0,1.0,29.5,5.24,27.0,26.0
2023-06-02 14:50:00,27.9,,30.8,29.6,30.200000000000003,26.2,26.2,[26.2],1.0,30.2,4.3,28.0,21.0,1.0,30.2,2.99,31.0,21.0,1.0,30.8,3.12,26.0,26.0,1.0,29.6,5.34,27.0,26.0
2023-06-02 14:55:00,27.9,,30.9,29.6,30.075,26.2,26.2,[26.2],1.0,29.9,4.24,28.0,21.0,1.0,29.9,2.99,31.0,21.0,1.0,30.9,3.16,26.0,26.0,1.0,29.6,5.28,27.0,26.0
2023-06-02 15:00:00,27.9,,31.0,29.5,30.075,26.2,26.2,[26.2],1.0,29.9,4.35,28.0,21.0,1.0,29.9,3.0,31.0,21.0,1.0,31.0,3.17,26.0,26.0,1.0,29.5,5.29,27.0,26.0
2023-06-02 15:05:00,27.9,,30.7,29.5,30.25,26.5,26.5,[26.5],1.0,30.4,4.34,29.0,21.0,1.0,30.4,3.0,32.0,21.0,1.0,30.7,3.16,26.0,26.0,1.0,29.5,0.14,28.0,26.0
2023-06-02 15:10:00,27.9,,30.7,29.6,30.15,26.4,26.4,[26.4],1.0,30.7,4.22,29.0,21.0,1.0,30.1,2.98,31.0,21.0,1.0,30.2,3.1,26.0,26.0,1.0,29.6,5.16,27.0,26.0
2023-06-02 15:15:00,27.9,,30.1,29.6,29.925,26.3,26.3,[26.3],1.0,30.1,4.25,28.0,21.0,1.0,30.1,2.99,31.0,21.0,1.0,29.9,3.11,26.0,26.0,1.0,29.6,5.24,27.0,26.0
2023-06-02 15:20:00,28.0,,30.0,29.4,29.700000000000003,26.2,26.2,[26.2],1.0,29.8,4.29,28.0,21.0,1.0,29.6,3.0,31.0,21.0,1.0,30.0,3.16,26.0,26.0,1.0,29.4,5.34,27.0,26.0
2023-06-02 15:25:00,28.0,,30.2,29.4,29.6,26.1,26.1,[26.1],1.0,29.4,4.29,28.0,21.0,1.0,29.4,2.99,31.0,21.0,1.0,30.2,3.16,26.0,26.0,1.0,29.4,5.33,27.0,26.0
2023-06-02 15:30:00,28.0,,30.2,29.2,29.5,26.1,26.1,[26.1],1.0,29.3,4.23,28.0,21.0,1.0,29.3,2.94,31.0,21.0,1.0,30.2,3.15,26.0,26.0,1.0,29.2,5.18,27.0,26.0
