time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3809012_c,3809012_h,3809012_p,3809012_r,3809012_s,3809013_c,3809013_h,3809013_p,3809013_r,3809013_s,3809014_c,3809014_h,3809014_p,3809014_r,3809014_s,685973_c,685973_h,685973_p,685973_r,685973_s
2023-06-03 17:30:00,25.7,,,,,25.6,25.6,[25.6],1.0,,4.12,27.0,21.0,1.0,,2.86,30.0,21.0,1.0,,0.09,27.0,26.0,1.0,,5.21,27.0,25.0
2023-06-03 17:35:00,25.5,,29.8,28.3,28.725,25.6,25.6,[25.6],1.0,28.3,4.11,27.0,21.0,1.0,28.4,2.81,30.0,21.0,1.0,29.8,0.09,27.0,26.0,1.0,28.4,5.11,28.0,25.0
2023-06-03 17:40:00,25.4,,29.8,28.3,28.725,25.6,25.6,[25.6],1.0,28.3,4.06,27.0,21.0,1.0,28.4,2.81,30.0,21.0,1.0,29.8,0.09,27.0,26.0,1.0,28.4,5.06,27.0,25.0
2023-06-03 17:45:00,25.2,,29.8,28.3,28.725,25.6,25.6,[25.6],1.0,28.3,4.06,27.0,21.0,1.0,28.4,2.8,30.0,21.0,1.0,29.8,0.09,27.0,26.0,1.0,28.4,5.04,27.0,25.0
2023-06-03 17:50:00,25.2,,29.8,28.2,28.65,25.6,25.6,[25.6],1.0,28.2,,27.0,21.0,1.0,28.3,,30.0,21.0,1.0,29.8,,27.0,26.0,1.0,28.3,,27.0,25.0
2023-06-03 17:55:00,25.1,,29.8,28.2,28.6,25.5,25.5,[25.5],1.0,28.2,4.065,27.0,21.0,1.0,28.2,2.815,30.0,21.0,1.0,29.8,0.09,26.0,26.0,1.0,28.2,5.09,28.0,25.0
2023-06-03 18:00:00,25.0,,29.7,28.2,28.575,25.5,25.5,[25.5],1.0,28.2,4.13,27.0,21.0,1.0,28.2,2.82,30.0,21.0,1.0,29.7,0.09,26.0,26.0,1.0,28.2,5.17,26.0,25.0
2023-06-03 18:05:00,24.9,,29.7,28.1,28.55,25.5,25.5,[25.5],1.0,28.1,4.08,27.0,21.0,1.0,28.2,2.82,30.0,21.0,1.0,29.7,0.1,26.0,26.0,1.0,28.2,5.13,26.0,25.0
2023-06-03 18:10:00,24.8,,29.6,28.1,28.525,25.4,25.4,[25.4],1.0,28.1,4.08,27.0,21.0,1.0,28.2,2.83,29.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.2,5.13,27.0,25.0
2023-06-03 18:15:00,24.7,,29.6,28.0,28.450000000000003,25.4,25.4,[25.4],1.0,28.0,4.08,27.0,21.0,1.0,28.1,2.82,29.0,21.0,1.0,29.6,0.09,26.0,26.0,1.0,28.1,5.12,28.0,25.0
2023-06-03 18:20:00,24.8,,29.6,27.9,28.375,25.4,25.4,[25.4],1.0,27.9,4.06,27.0,21.0,1.0,28.0,2.81,29.0,21.0,1.0,29.6,0.09,26.0,26.0,1.0,28.0,5.1,27.0,25.0
2023-06-03 18:25:00,24.8,,29.6,27.9,28.375,25.4,25.4,[25.4],1.0,27.9,4.07,27.0,21.0,1.0,28.0,2.81,29.0,21.0,1.0,29.6,0.09,26.0,26.0,1.0,28.0,5.12,26.0,25.0
2023-06-03 18:30:00,24.8,,29.5,27.8,28.275,25.3,25.3,[25.3],1.0,27.8,4.08,26.0,21.0,1.0,27.9,2.82,30.0,21.0,1.0,29.5,0.09,26.0,26.0,1.0,27.9,5.13,26.0,25.0
2023-06-03 18:35:00,24.7,,29.5,27.8,28.325,25.3,25.3,[25.3],1.0,27.8,4.07,26.0,21.0,1.0,28.0,2.82,29.0,21.0,1.0,29.5,0.09,26.0,26.0,1.0,28.0,5.17,26.0,25.0
2023-06-03 18:40:00,24.6,,29.4,27.9,28.325,25.3,25.3,[25.3],1.0,27.9,4.09,27.0,21.0,1.0,28.0,2.82,29.0,21.0,1.0,29.4,0.09,26.0,26.0,1.0,28.0,5.13,26.0,25.0
2023-06-03 18:45:00,24.4,,29.4,27.8,28.3,25.3,25.3,[25.3],1.0,27.8,4.08,27.0,21.0,1.0,28.0,2.82,29.0,21.0,1.0,29.4,0.1,26.0,26.0,1.0,28.0,5.13,26.0,25.0
2023-06-03 18:50:00,24.5,,29.4,27.8,28.25,25.3,25.3,[25.3],1.0,27.8,4.09,27.0,21.0,1.0,27.9,2.83,29.0,21.0,1.0,29.4,0.1,26.0,26.0,1.0,27.9,5.18,26.0,25.0
2023-06-03 18:55:00,24.5,,29.4,27.8,28.2,25.2,25.2,[25.2],1.0,27.8,4.08,26.0,21.0,1.0,27.8,2.82,29.0,21.0,1.0,29.4,0.09,26.0,26.0,1.0,27.8,5.17,27.0,25.0
2023-06-03 19:00:00,24.4,,29.3,27.7,28.15,25.2,25.2,[25.2],1.0,27.7,4.04,26.0,21.0,1.0,27.8,2.83,29.0,21.0,1.0,29.3,0.09,26.0,26.0,1.0,27.8,5.13,26.0,25.0
2023-06-03 19:05:00,24.3,,29.3,27.7,28.1,25.1,25.1,[25.1],1.0,27.7,4.03,26.0,21.0,1.0,27.7,2.82,29.0,21.0,1.0,29.3,0.09,26.0,26.0,1.0,27.7,5.11,26.0,25.0
2023-06-03 19:10:00,24.3,,29.3,27.7,28.1,25.2,25.2,[25.2],1.0,27.7,4.03,26.0,21.0,1.0,27.7,2.82,29.0,21.0,1.0,29.3,0.09,26.0,26.0,1.0,27.7,5.12,26.0,25.0
2023-06-03 19:15:00,24.3,,29.2,27.7,28.075,25.2,25.2,[25.2],1.0,27.7,4.02,26.0,21.0,1.0,27.7,2.82,29.0,21.0,1.0,29.2,0.09,26.0,26.0,1.0,27.7,5.12,27.0,25.0
2023-06-03 19:20:00,24.3,,29.2,27.7,28.075,25.1,25.1,[25.1],1.0,27.7,4.09,26.0,21.0,1.0,27.7,2.83,29.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.7,5.13,26.0,25.0
2023-06-03 19:25:00,24.3,,29.2,27.6,28.0,25.1,25.1,[25.1],1.0,27.6,4.08,26.0,21.0,1.0,27.6,2.82,29.0,21.0,1.0,29.2,0.09,26.0,26.0,1.0,27.6,5.13,26.0,25.0
2023-06-03 19:30:00,24.3,,29.2,27.6,28.0,25.1,25.1,[25.1],1.0,27.6,3.96,26.0,21.0,1.0,27.6,2.81,29.0,21.0,1.0,29.2,0.09,26.0,26.0,1.0,27.6,5.06,26.0,25.0
2023-06-03 19:35:00,24.3,,29.1,27.5,27.950000000000003,25.1,25.1,[25.1],1.0,27.5,4.08,26.0,21.0,1.0,27.6,2.82,29.0,21.0,1.0,29.1,0.09,26.0,26.0,1.0,27.6,5.13,26.0,25.0
2023-06-03 19:40:00,24.4,,29.1,27.5,27.950000000000003,25.1,25.1,[25.1],1.0,27.5,3.98,26.0,21.0,1.0,27.6,2.82,29.0,21.0,1.0,29.1,0.09,26.0,26.0,1.0,27.6,5.07,26.0,25.0
2023-06-03 19:45:00,24.3,,29.1,27.4,27.925,25.0,25.0,[25.0],1.0,27.4,4.03,26.0,21.0,1.0,27.6,2.82,29.0,21.0,1.0,29.1,0.09,26.0,26.0,1.0,27.6,5.12,26.0,25.0
2023-06-03 19:50:00,24.2,,29.1,27.4,27.925,25.0,25.0,[25.0],1.0,27.4,3.97,26.0,21.0,1.0,27.6,2.81,29.0,21.0,1.0,29.1,0.09,26.0,26.0,1.0,27.6,5.01,26.0,25.0
2023-06-03 19:55:00,24.2,,29.0,27.5,27.925,25.0,25.0,[25.0],1.0,27.5,3.97,26.0,21.0,1.0,27.6,2.81,29.0,21.0,1.0,29.0,0.09,26.0,26.0,1.0,27.6,5.07,27.0,25.0
2023-06-03 20:00:00,24.3,,29.0,27.4,27.85,25.0,25.0,[25.0],1.0,27.4,4.03,26.0,21.0,1.0,27.5,2.82,29.0,21.0,1.0,29.0,0.09,26.0,26.0,1.0,27.5,5.12,26.0,25.0
2023-06-03 20:05:00,24.3,,29.0,27.4,27.85,24.9,24.9,[24.9],1.0,27.4,3.99,26.0,21.0,1.0,27.5,2.82,29.0,21.0,1.0,29.0,0.09,26.0,26.0,1.0,27.5,5.07,26.0,25.0
2023-06-03 20:10:00,24.2,,28.9,27.3,27.8,24.9,24.9,[24.9],1.0,27.3,4.04,26.0,21.0,1.0,27.5,2.83,29.0,21.0,1.0,28.9,0.1,26.0,26.0,1.0,27.5,5.09,26.0,25.0
2023-06-03 20:15:00,24.2,,28.9,27.3,27.75,24.9,24.9,[24.9],1.0,27.3,4.03,26.0,21.0,1.0,27.4,2.82,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.4,5.08,26.0,25.0
2023-06-03 20:20:00,24.2,,28.9,27.2,27.725,24.9,24.9,[24.9],1.0,27.2,3.99,26.0,21.0,1.0,27.4,2.82,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.4,5.09,26.0,25.0
2023-06-03 20:25:00,24.2,,28.9,27.3,27.75,24.9,24.9,[24.9],1.0,27.3,4.03,26.0,21.0,1.0,27.4,2.82,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.4,5.13,26.0,25.0
2023-06-03 20:30:00,24.2,,28.9,27.4,27.775,24.9,24.9,[24.9],1.0,27.4,4.03,26.0,21.0,1.0,27.4,2.82,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.4,5.08,26.0,25.0
2023-06-03 20:35:00,24.3,,28.9,27.4,27.775,24.9,24.9,[24.9],1.0,27.4,3.98,26.0,21.0,1.0,27.4,2.82,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.4,5.07,26.0,25.0
2023-06-03 20:40:00,24.3,,28.8,27.3,27.725,24.8,24.8,[24.8],1.0,27.3,4.04,26.0,21.0,1.0,27.4,2.83,29.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.4,5.09,26.0,25.0
2023-06-03 20:45:00,24.3,,,,,24.8,24.8,[24.8],1.0,,3.97,26.0,21.0,1.0,,2.81,29.0,21.0,1.0,,0.09,26.0,26.0,1.0,,5.08,26.0,25.0
2023-06-03 20:50:00,24.4,,28.8,27.3,27.725,24.8,24.8,[24.8],1.0,27.3,4.09,26.0,21.0,1.0,27.4,2.83,29.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.4,5.15,26.0,25.0
2023-06-03 20:55:00,24.5,,28.8,27.3,27.725,24.8,24.8,[24.8],1.0,27.3,4.04,26.0,21.0,1.0,27.4,2.83,29.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.4,5.1,26.0,25.0
2023-06-03 21:00:00,24.5,,28.8,27.3,27.725,24.8,24.8,[24.8],1.0,27.3,4.05,26.0,21.0,1.0,27.4,2.84,29.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.4,5.15,26.0,25.0
2023-06-03 21:05:00,24.5,,28.8,27.2,27.65,24.8,24.8,[24.8],1.0,27.2,4.04,26.0,21.0,1.0,27.3,2.83,29.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.3,5.15,26.0,25.0
2023-06-03 21:10:00,24.4,,28.8,27.2,27.65,24.8,24.8,[24.8],1.0,27.2,4.11,26.0,21.0,1.0,27.3,2.89,29.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.3,5.21,26.0,25.0
2023-06-03 21:15:00,24.3,,,,,24.7,24.7,[24.7],1.0,,4.05,26.0,21.0,1.0,,2.89,29.0,21.0,1.0,,0.1,26.0,26.0,1.0,,5.2,26.0,25.0
2023-06-03 21:20:00,24.3,,28.7,27.2,27.625,24.7,24.7,[24.7],1.0,27.2,4.06,26.0,21.0,1.0,27.3,2.89,29.0,21.0,1.0,28.7,0.1,26.0,26.0,1.0,27.3,5.21,26.0,25.0
2023-06-03 21:25:00,24.3,,28.7,27.0,27.575,24.7,24.7,[24.7],1.0,27.0,4.06,26.0,21.0,1.0,27.3,2.84,29.0,21.0,1.0,28.7,0.1,26.0,26.0,1.0,27.3,5.21,25.0,25.0
2023-06-03 21:30:00,24.3,,28.7,27.1,27.6,24.7,24.7,[24.7],1.0,27.1,4.06,26.0,21.0,1.0,27.3,2.89,29.0,21.0,1.0,28.7,0.1,26.0,26.0,1.0,27.3,5.21,26.0,25.0
2023-06-03 21:35:00,24.1,,28.7,27.1,27.6,24.7,24.7,[24.7],1.0,27.1,4.06,26.0,21.0,1.0,27.3,2.89,29.0,21.0,1.0,28.7,0.1,26.0,26.0,1.0,27.3,5.21,25.0,25.0
2023-06-03 21:40:00,24.2,,28.7,27.1,27.6,24.7,24.7,[24.7],1.0,27.1,4.06,26.0,21.0,1.0,27.3,2.84,29.0,21.0,1.0,28.7,0.1,26.0,26.0,1.0,27.3,5.21,26.0,25.0
2023-06-03 21:45:00,24.0,,28.7,27.0,27.575,24.7,24.7,[24.7],1.0,27.0,4.06,26.0,21.0,1.0,27.3,2.84,29.0,21.0,1.0,28.7,0.1,26.0,26.0,1.0,27.3,5.21,26.0,25.0
2023-06-03 21:50:00,24.0,,28.6,27.0,27.55,24.6,24.6,[24.6],1.0,27.0,4.13,26.0,21.0,1.0,27.3,2.85,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.3,5.23,26.0,25.0
2023-06-03 21:55:00,24.1,,28.6,27.0,27.500000000000004,24.6,24.6,[24.6],1.0,27.0,4.06,26.0,21.0,1.0,27.2,2.84,29.0,21.0,1.0,28.6,0.1,26.0,26.0,1.0,27.2,5.21,26.0,25.0
2023-06-03 22:00:00,24.0,,28.6,27.0,27.500000000000004,24.6,24.6,[24.6],1.0,27.0,4.07,26.0,21.0,1.0,27.2,2.85,28.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.2,5.23,26.0,25.0
2023-06-03 22:05:00,24.0,,28.6,27.0,27.500000000000004,24.6,24.6,[24.6],1.0,27.0,4.05,26.0,21.0,1.0,27.2,2.84,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.2,5.2,26.0,25.0
2023-06-03 22:10:00,24.0,,28.6,26.9,27.425,24.6,24.6,[24.6],1.0,26.9,4.06,26.0,21.0,1.0,27.1,2.84,28.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.1,5.21,25.0,25.0
2023-06-03 22:15:00,23.9,,28.6,26.9,27.425,24.6,24.6,[24.6],1.0,26.9,4.06,26.0,21.0,1.0,27.1,2.84,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.1,5.21,25.0,25.0
2023-06-03 22:20:00,24.0,,28.5,27.0,27.425,24.6,24.6,[24.6],1.0,27.0,4.04,26.0,21.0,1.0,27.1,2.78,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.1,5.09,25.0,25.0
2023-06-03 22:25:00,24.1,,28.6,27.0,27.450000000000003,24.6,24.6,[24.6],1.0,27.0,3.97,26.0,21.0,1.0,27.1,2.81,28.0,21.0,1.0,28.6,0.09,25.0,26.0,1.0,27.1,5.01,26.0,25.0
2023-06-03 22:30:00,24.1,,28.5,27.0,27.425,24.6,24.6,[24.6],1.0,27.0,3.97,26.0,21.0,1.0,27.1,2.81,29.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,27.1,5.06,26.0,25.0
2023-06-03 22:35:00,24.2,,28.5,27.0,27.425,24.6,24.6,[24.6],1.0,27.0,3.96,26.0,21.0,1.0,27.1,2.76,28.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,27.1,5.0,26.0,25.0
2023-06-03 22:40:00,24.2,,28.5,26.8,27.325,24.6,24.6,[24.6],1.0,26.8,3.96,26.0,21.0,1.0,27.0,2.76,28.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,27.0,5.0,25.0,25.0
2023-06-03 22:45:00,24.1,,28.5,26.9,27.35,24.6,24.6,[24.6],1.0,26.9,3.96,26.0,21.0,1.0,27.0,2.76,28.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,27.0,5.0,26.0,25.0
2023-06-03 22:50:00,24.1,,28.5,26.9,27.35,24.6,24.6,[24.6],1.0,26.9,3.95,26.0,21.0,1.0,27.0,2.75,28.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,27.0,4.99,26.0,25.0
2023-06-03 22:55:00,24.3,,28.5,26.9,27.35,24.5,24.5,[24.5],1.0,26.9,3.96,26.0,21.0,1.0,27.0,2.76,28.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,27.0,5.0,26.0,25.0
2023-06-03 23:00:00,24.2,,,,,24.5,24.5,[24.5],1.0,,3.96,26.0,21.0,1.0,,2.76,28.0,21.0,1.0,,0.09,25.0,26.0,1.0,,5.06,26.0,25.0
2023-06-03 23:05:00,24.3,,28.4,26.8,27.3,24.5,24.5,[24.5],1.0,26.8,4.02,26.0,21.0,1.0,27.0,2.76,28.0,21.0,1.0,28.4,0.09,25.0,26.0,1.0,27.0,5.02,26.0,25.0
2023-06-03 23:10:00,24.3,,28.4,26.7,27.275,24.5,24.5,[24.5],1.0,26.7,3.95,26.0,21.0,1.0,27.0,2.76,28.0,21.0,1.0,28.4,0.09,25.0,26.0,1.0,27.0,5.0,25.0,25.0
2023-06-03 23:15:00,24.4,,28.4,26.7,27.275,24.5,24.5,[24.5],1.0,26.7,4.02,26.0,21.0,1.0,27.0,2.81,28.0,21.0,1.0,28.4,0.09,25.0,26.0,1.0,27.0,5.02,25.0,25.0
2023-06-03 23:20:00,24.3,,28.4,26.7,27.275,24.5,24.5,[24.5],1.0,26.7,3.96,26.0,21.0,1.0,27.0,2.76,28.0,21.0,1.0,28.4,0.09,25.0,26.0,1.0,27.0,5.0,26.0,25.0
2023-06-03 23:25:00,24.3,,28.3,26.7,27.2,24.5,24.5,[24.5],1.0,26.7,3.95,26.0,21.0,1.0,26.9,2.76,28.0,21.0,1.0,28.3,0.09,25.0,26.0,1.0,26.9,5.0,26.0,25.0
2023-06-03 23:30:00,24.3,,28.3,26.7,27.2,24.5,24.5,[24.5],1.0,26.7,3.96,26.0,21.0,1.0,26.9,2.76,28.0,21.0,1.0,28.3,0.09,25.0,26.0,1.0,26.9,5.05,25.0,25.0
2023-06-03 23:35:00,24.2,,28.3,26.7,27.2,24.5,24.5,[24.5],1.0,26.7,3.96,26.0,21.0,1.0,26.9,2.76,28.0,21.0,1.0,28.3,0.09,25.0,26.0,1.0,26.9,5.01,25.0,25.0
2023-06-03 23:40:00,24.2,,28.3,26.7,27.2,24.4,24.4,[24.4],1.0,26.7,3.96,25.0,21.0,1.0,26.9,2.76,29.0,21.0,1.0,28.3,0.09,25.0,26.0,1.0,26.9,5.01,25.0,25.0
2023-06-03 23:45:00,24.2,,28.3,26.7,27.2,24.4,24.4,[24.4],1.0,26.7,3.96,26.0,21.0,1.0,26.9,2.76,28.0,21.0,1.0,28.3,0.09,25.0,26.0,1.0,26.9,4.99,25.0,25.0
2023-06-03 23:50:00,24.2,,28.3,26.8,27.225,24.4,24.4,[24.4],1.0,26.8,4.05,26.0,21.0,1.0,26.9,2.83,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.15,26.0,25.0
2023-06-03 23:55:00,24.1,,28.3,26.8,27.225,24.4,24.4,[24.4],1.0,26.8,4.04,25.0,21.0,1.0,26.9,2.82,28.0,21.0,1.0,28.3,0.09,25.0,26.0,1.0,26.9,5.09,25.0,25.0
2023-06-04 00:00:00,24.1,,28.3,26.7,27.2,24.5,24.5,[24.5],1.0,26.7,4.05,25.0,21.0,1.0,26.9,0.38,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.21,25.0,25.0
2023-06-04 00:05:00,24.1,,28.2,26.7,27.175,,,,1.0,26.7,3.95,25.0,21.0,1.0,26.9,2.76,28.0,21.0,1.0,28.2,0.09,25.0,26.0,1.0,26.9,5.0,25.0,25.0
2023-06-04 00:10:00,24.1,,28.3,26.7,27.25,24.7,24.7,[24.7],1.0,26.7,4.05,26.0,21.0,1.0,27.0,2.83,28.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,27.0,5.14,26.0,25.0
2023-06-04 00:15:00,24.2,,28.3,26.8,27.275,24.5,24.5,[24.5],1.0,26.8,4.05,26.0,21.0,1.0,27.0,2.83,28.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,27.0,5.14,25.0,25.0
2023-06-04 00:20:00,24.1,,28.2,26.7,27.175,24.5,24.5,[24.5],1.0,26.7,4.06,26.0,21.0,1.0,26.9,2.84,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.9,5.2,26.0,25.0
2023-06-04 00:25:00,24.1,,28.2,26.7,27.125,24.5,24.5,[24.5],1.0,26.7,4.1,26.0,21.0,1.0,26.8,2.89,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.21,25.0,25.0
2023-06-04 00:30:00,24.2,,28.3,26.7,27.15,24.4,24.4,[24.4],1.0,26.7,4.04,25.0,21.0,1.0,26.8,2.88,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.15,25.0,25.0
2023-06-04 00:35:00,24.2,,28.3,26.7,27.15,24.4,24.4,[24.4],1.0,26.7,4.05,26.0,21.0,1.0,26.8,2.84,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.16,25.0,25.0
2023-06-04 00:40:00,24.1,,28.3,26.7,27.15,24.4,24.4,[24.4],1.0,26.7,4.05,26.0,21.0,1.0,26.8,2.89,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.16,25.0,25.0
2023-06-04 00:45:00,24.2,,28.3,26.6,27.125,24.4,24.4,[24.4],1.0,26.6,4.12,26.0,21.0,1.0,26.8,2.89,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.22,25.0,25.0
2023-06-04 00:50:00,24.2,,28.2,26.6,27.1,24.6,24.6,[24.6],1.0,26.6,4.06,25.0,21.0,1.0,26.8,2.75,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.23,25.0,25.0
2023-06-04 00:55:00,24.2,,28.2,26.6,27.1,25.0,25.0,[25.0],1.0,26.6,4.06,25.0,21.0,1.0,26.8,2.89,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.22,27.0,25.0
2023-06-04 01:00:00,24.2,,28.2,26.7,27.175,24.6,24.6,[24.6],1.0,26.7,4.11,26.0,21.0,1.0,26.9,2.84,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.9,5.21,26.0,25.0
2023-06-04 01:05:00,24.3,,28.3,26.7,27.2,24.5,24.5,[24.5],1.0,26.7,4.12,26.0,21.0,1.0,26.9,2.85,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.22,26.0,25.0
2023-06-04 01:10:00,24.3,,28.3,26.7,27.15,24.4,24.4,[24.4],1.0,26.7,4.05,26.0,21.0,1.0,26.8,2.84,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.16,25.0,25.0
2023-06-04 01:15:00,24.3,,28.3,26.6,27.125,24.4,24.4,[24.4],1.0,26.6,4.12,26.0,21.0,1.0,26.8,2.85,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.23,25.0,25.0
2023-06-04 01:20:00,24.3,,28.3,26.6,27.175,24.4,24.4,[24.4],1.0,26.6,4.11,25.0,21.0,1.0,26.9,2.85,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.17,25.0,25.0
2023-06-04 01:25:00,24.3,,28.2,26.6,27.1,24.4,24.4,[24.4],1.0,26.6,4.12,25.0,21.0,1.0,26.8,2.9,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.23,25.0,25.0
2023-06-04 01:30:00,24.3,,28.2,26.6,27.1,24.4,24.4,[24.4],1.0,26.6,4.12,25.0,21.0,1.0,26.8,2.9,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.17,25.0,25.0
2023-06-04 01:35:00,24.1,,28.2,26.5,27.025,24.3,24.3,[24.3],1.0,26.5,4.12,25.0,21.0,1.0,26.7,2.85,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.7,5.22,25.0,25.0
2023-06-04 01:40:00,24.1,,28.2,26.5,27.025,24.5,24.5,[24.5],1.0,26.5,4.11,25.0,21.0,1.0,26.7,2.85,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.7,5.22,25.0,25.0
2023-06-04 01:45:00,24.2,,28.1,26.5,27.05,25.7,25.7,[25.7],1.0,26.5,4.12,26.0,21.0,1.0,26.8,0.38,29.0,21.0,1.0,28.1,0.1,26.0,26.0,1.0,26.8,5.34,26.0,25.0
2023-06-04 01:50:00,24.2,,28.2,26.7,27.225,24.8,24.8,[24.8],1.0,26.7,4.14,26.0,21.0,1.0,27.0,2.91,29.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,27.0,5.35,26.0,25.0
2023-06-04 01:55:00,24.2,,28.2,26.8,27.25,24.6,24.6,[24.6],1.0,26.8,4.12,26.0,21.0,1.0,27.0,2.85,29.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,27.0,5.23,26.0,25.0
2023-06-04 02:00:00,24.2,,28.3,26.7,27.25,24.5,24.5,[24.5],1.0,26.7,4.13,26.0,21.0,1.0,27.0,2.9,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.34,26.0,25.0
2023-06-04 02:05:00,24.2,,28.3,26.7,27.25,24.4,24.4,[24.4],1.0,26.7,4.13,26.0,21.0,1.0,27.0,2.9,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.29,25.0,25.0
2023-06-04 02:10:00,24.2,,28.2,26.6,27.15,24.4,24.4,[24.4],1.0,26.6,4.13,25.0,21.0,1.0,26.9,2.9,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.9,5.29,25.0,25.0
2023-06-04 02:15:00,24.1,,28.2,26.6,27.1,24.4,24.4,[24.4],1.0,26.6,4.14,25.0,21.0,1.0,26.8,2.91,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.34,25.0,25.0
2023-06-04 02:20:00,24.1,,28.2,26.6,27.1,25.3,25.3,[25.3],1.0,26.6,4.15,26.0,21.0,1.0,26.8,0.38,28.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,26.8,5.37,27.0,25.0
2023-06-04 02:25:00,24.1,,28.2,26.8,27.15,24.7,24.7,[24.7],1.0,26.8,4.13,26.0,21.0,1.0,26.8,2.91,28.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,26.8,5.24,27.0,25.0
2023-06-04 02:30:00,24.0,,28.2,26.8,27.15,24.5,24.5,[24.5],1.0,26.8,4.13,26.0,21.0,1.0,26.8,2.86,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.29,25.0,25.0
2023-06-04 02:35:00,24.1,,28.2,26.7,27.125,24.4,24.4,[24.4],1.0,26.7,4.13,26.0,21.0,1.0,26.8,2.91,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.34,25.0,25.0
2023-06-04 02:40:00,24.0,,28.2,26.6,27.1,24.4,24.4,[24.4],1.0,26.6,4.14,26.0,21.0,1.0,26.8,2.91,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.3,26.0,25.0
2023-06-04 02:45:00,24.0,,28.2,26.7,27.125,24.3,24.3,[24.3],1.0,26.7,4.14,26.0,21.0,1.0,26.8,2.91,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.35,25.0,25.0
2023-06-04 02:50:00,23.9,,28.2,26.5,27.025,25.2,25.2,[25.2],1.0,26.5,4.14,25.0,21.0,1.0,26.7,2.92,29.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,26.7,5.35,27.0,25.0
2023-06-04 02:55:00,23.9,,28.1,26.7,27.1,24.6,24.6,[24.6],1.0,26.7,4.15,26.0,21.0,1.0,26.8,2.92,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.8,5.36,27.0,25.0
2023-06-04 03:00:00,24.0,,28.1,26.6,27.075,24.5,24.5,[24.5],1.0,26.6,4.14,25.0,21.0,1.0,26.8,2.92,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.8,5.36,26.0,25.0
2023-06-04 03:05:00,24.0,,28.2,26.6,27.1,24.4,24.4,[24.4],1.0,26.6,4.15,25.0,21.0,1.0,26.8,2.92,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.36,25.0,25.0
2023-06-04 03:10:00,23.9,,28.2,26.6,27.1,24.4,24.4,[24.4],1.0,26.6,4.14,26.0,21.0,1.0,26.8,2.92,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.35,25.0,25.0
2023-06-04 03:15:00,23.9,,28.2,26.5,27.025,24.4,24.4,[24.4],1.0,26.5,4.15,25.0,21.0,1.0,26.7,2.92,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.7,5.36,26.0,25.0
2023-06-04 03:20:00,24.0,,28.2,26.5,26.975,24.3,24.3,[24.3],1.0,26.5,4.15,25.0,21.0,1.0,26.6,2.92,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.6,5.36,25.0,25.0
2023-06-04 03:25:00,24.0,,28.2,26.5,26.975,24.3,24.3,[24.3],1.0,26.5,4.16,25.0,21.0,1.0,26.6,2.97,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.6,5.36,25.0,25.0
2023-06-04 03:30:00,23.9,,28.1,26.5,26.950000000000003,24.3,24.3,[24.3],1.0,26.5,4.16,25.0,21.0,1.0,26.6,2.92,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.6,5.36,25.0,25.0
2023-06-04 03:35:00,23.9,,,,,24.5,24.5,[24.5],1.0,,4.21,25.0,21.0,1.0,,2.93,28.0,21.0,1.0,,0.1,25.0,26.0,1.0,,5.38,25.0,25.0
2023-06-04 03:40:00,23.9,,28.1,26.6,27.025,25.3,25.3,[25.3],1.0,26.6,4.14,26.0,21.0,1.0,26.7,2.92,29.0,21.0,1.0,28.1,0.1,26.0,26.0,1.0,26.7,5.36,27.0,25.0
2023-06-04 03:45:00,24.1,,28.1,26.6,27.025,24.6,24.6,[24.6],1.0,26.6,4.15,26.0,21.0,1.0,26.7,2.92,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.7,5.37,26.0,25.0
2023-06-04 03:50:00,24.1,,28.1,26.6,27.075,24.4,24.4,[24.4],1.0,26.6,4.13,26.0,21.0,1.0,26.8,2.91,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.8,5.29,25.0,25.0
2023-06-04 03:55:00,24.2,,28.1,26.6,27.075,24.4,24.4,[24.4],1.0,26.6,4.15,25.0,21.0,1.0,26.8,2.92,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.8,5.36,26.0,25.0
2023-06-04 04:00:00,24.3,,28.2,26.5,27.025,24.3,24.3,[24.3],1.0,26.5,4.14,25.0,21.0,1.0,26.7,2.92,28.0,21.0,1.0,28.2,0.14,25.0,26.0,1.0,26.7,5.36,25.0,25.0
2023-06-04 04:05:00,24.3,,28.1,26.5,27.000000000000004,25.3,25.3,[25.3],1.0,26.5,4.14,26.0,21.0,1.0,26.7,0.38,28.0,21.0,1.0,28.1,0.1,26.0,26.0,1.0,26.7,5.37,25.0,25.0
2023-06-04 04:10:00,24.3,,,,,24.7,24.7,[24.7],1.0,,4.14,26.0,21.0,1.0,,2.91,28.0,21.0,1.0,,0.1,26.0,26.0,1.0,,5.35,26.0,25.0
2023-06-04 04:15:00,24.2,,28.1,26.6,27.125,24.5,24.5,[24.5],1.0,26.6,4.14,26.0,21.0,1.0,26.9,2.91,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.9,5.3,26.0,25.0
2023-06-04 04:20:00,24.2,,28.1,26.6,27.125,24.4,24.4,[24.4],1.0,26.6,4.14,25.0,21.0,1.0,26.9,2.91,28.0,21.0,1.0,28.1,0.14,25.0,26.0,1.0,26.9,5.35,25.0,25.0
2023-06-04 04:25:00,24.2,,28.1,26.6,27.075,24.3,24.3,[24.3],1.0,26.6,4.14,25.0,21.0,1.0,26.8,2.92,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.8,5.35,25.0,25.0
2023-06-04 04:30:00,24.2,,28.1,26.5,26.950000000000003,24.3,24.3,[24.3],1.0,26.5,4.15,25.0,21.0,1.0,26.6,2.92,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.6,5.36,26.0,25.0
2023-06-04 04:35:00,24.2,,28.1,26.5,26.950000000000003,24.3,24.3,[24.3],1.0,26.5,4.14,25.0,21.0,1.0,26.6,2.91,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.6,5.34,26.0,25.0
2023-06-04 04:40:00,24.2,,28.1,26.4,26.875,24.4,24.4,[24.4],1.0,26.4,4.14,25.0,21.0,1.0,26.5,2.91,28.0,21.0,1.0,28.1,0.14,25.0,26.0,1.0,26.5,5.3,25.0,25.0
2023-06-04 04:45:00,24.1,,28.1,26.4,26.975,25.1,25.1,[25.1],1.0,26.4,4.15,26.0,21.0,1.0,26.7,2.92,28.0,21.0,1.0,28.1,0.1,26.0,26.0,1.0,26.7,5.36,27.0,25.0
2023-06-04 04:50:00,24.1,,28.1,26.6,27.025,24.6,24.6,[24.6],1.0,26.6,4.15,25.0,21.0,1.0,26.7,2.92,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.7,5.36,27.0,25.0
2023-06-04 04:55:00,24.1,,28.1,26.6,27.025,24.4,24.4,[24.4],1.0,26.6,4.15,25.0,21.0,1.0,26.7,2.92,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.7,5.36,26.0,25.0
2023-06-04 05:00:00,,,28.1,26.5,27.000000000000004,24.3,24.3,[24.3],1.0,26.5,4.13,25.0,21.0,1.0,26.7,2.9,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.7,5.29,26.0,25.0
2023-06-04 05:05:00,24.2,,28.1,26.4,26.925,24.3,24.3,[24.3],1.0,26.4,4.13,25.0,21.0,1.0,26.6,2.91,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.6,5.29,26.0,25.0
2023-06-04 05:10:00,24.1,,28.0,26.4,26.85,25.2,25.2,[25.2],1.0,26.4,4.13,26.0,21.0,1.0,26.5,0.38,28.0,21.0,1.0,28.0,0.1,26.0,26.0,1.0,26.5,5.36,25.0,25.0
2023-06-04 05:15:00,24.1,,28.0,26.4,27.0,25.1,25.1,[25.1],1.0,26.4,4.14,26.0,21.0,1.0,26.8,2.91,28.0,21.0,1.0,28.0,0.1,26.0,26.0,1.0,26.8,5.35,27.0,25.0
2023-06-04 05:20:00,24.2,,28.1,26.7,27.15,24.6,24.6,[24.6],1.0,26.7,4.14,26.0,21.0,1.0,26.9,2.91,28.0,21.0,1.0,28.1,0.14,25.0,26.0,1.0,26.9,5.35,26.0,25.0
2023-06-04 05:25:00,24.2,,28.1,26.6,27.125,24.4,24.4,[24.4],1.0,26.6,4.14,25.0,21.0,1.0,26.9,2.91,28.0,21.0,1.0,28.1,0.14,25.0,26.0,1.0,26.9,5.35,26.0,25.0
2023-06-04 05:30:00,24.2,,28.2,26.6,27.15,25.3,25.3,[25.3],1.0,26.6,4.14,26.0,21.0,1.0,26.9,0.38,28.0,21.0,1.0,28.2,0.14,25.0,26.0,1.0,26.9,5.37,26.0,25.0
2023-06-04 05:35:00,24.2,,28.2,26.7,27.175,24.8,24.8,[24.8],1.0,26.7,4.14,26.0,21.0,1.0,26.9,2.91,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.9,5.35,27.0,25.0
2023-06-04 05:40:00,24.2,,28.2,26.7,27.225,24.5,24.5,[24.5],1.0,26.7,4.14,25.0,21.0,1.0,27.0,2.91,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,27.0,5.35,26.0,25.0
2023-06-04 05:45:00,24.1,,28.2,26.7,27.175,24.4,24.4,[24.4],1.0,26.7,4.14,25.0,21.0,1.0,26.9,2.91,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.9,5.35,25.0,25.0
2023-06-04 05:50:00,24.1,,28.2,26.6,27.1,24.4,24.4,[24.4],1.0,26.6,4.15,25.0,21.0,1.0,26.8,2.92,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.36,25.0,25.0
2023-06-04 05:55:00,24.1,,28.2,26.6,27.1,24.3,24.3,[24.3],1.0,26.6,4.15,25.0,21.0,1.0,26.8,2.92,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.36,25.0,25.0
2023-06-04 06:00:00,24.1,,28.2,26.6,27.0,24.3,24.3,[24.3],1.0,26.6,4.16,25.0,21.0,1.0,26.6,2.93,28.0,21.0,1.0,28.2,0.15,25.0,26.0,1.0,26.6,5.43,25.0,25.0
2023-06-04 06:05:00,24.0,,28.2,26.5,26.975,25.1,25.1,[25.1],1.0,26.5,4.14,26.0,21.0,1.0,26.6,2.91,28.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,26.6,5.35,26.0,25.0
2023-06-04 06:10:00,23.9,,28.1,26.6,27.025,24.5,24.5,[24.5],1.0,26.6,4.14,26.0,21.0,1.0,26.7,2.91,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.7,5.35,26.0,25.0
2023-06-04 06:15:00,23.9,,28.1,26.7,27.05,24.4,24.4,[24.4],1.0,26.7,4.13,25.0,21.0,1.0,26.7,2.91,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.7,5.35,25.0,25.0
2023-06-04 06:20:00,23.9,,28.1,26.6,27.025,24.3,24.3,[24.3],1.0,26.6,4.14,25.0,21.0,1.0,26.7,2.91,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.7,5.3,25.0,25.0
2023-06-04 06:25:00,23.8,,28.2,26.5,27.025,25.3,25.3,[25.3],1.0,26.5,4.13,26.0,21.0,1.0,26.7,2.86,29.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,26.7,5.29,27.0,25.0
2023-06-04 06:30:00,23.7,,28.2,26.7,27.175,24.6,24.6,[24.6],1.0,26.7,4.13,26.0,21.0,1.0,26.9,2.86,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.9,5.24,26.0,25.0
2023-06-04 06:35:00,23.7,,28.2,26.7,27.175,24.4,24.4,[24.4],1.0,26.7,4.13,26.0,21.0,1.0,26.9,2.86,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.9,5.24,25.0,25.0
2023-06-04 06:40:00,23.7,,28.2,26.7,27.125,24.3,24.3,[24.3],1.0,26.7,4.13,25.0,21.0,1.0,26.8,2.86,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.29,25.0,25.0
2023-06-04 06:45:00,23.8,,28.2,26.6,27.1,24.9,24.9,[24.9],1.0,26.6,4.13,26.0,21.0,1.0,26.8,0.38,28.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,26.8,5.36,25.0,25.0
2023-06-04 06:50:00,23.8,,28.2,26.8,27.200000000000003,24.9,24.9,[24.9],1.0,26.8,4.13,26.0,21.0,1.0,26.9,2.9,28.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,26.9,5.24,27.0,25.0
2023-06-04 06:55:00,23.8,,28.2,26.7,27.175,24.5,24.5,[24.5],1.0,26.7,4.12,26.0,21.0,1.0,26.9,2.85,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.9,5.23,26.0,25.0
2023-06-04 07:00:00,23.8,,28.2,26.7,27.175,24.3,24.3,[24.3],1.0,26.7,4.13,25.0,21.0,1.0,26.9,2.85,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.9,5.28,26.0,25.0
2023-06-04 07:05:00,23.9,,28.2,26.6,27.15,24.3,24.3,[24.3],1.0,26.6,4.14,26.0,21.0,1.0,26.9,2.86,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.9,5.3,25.0,25.0
2023-06-04 07:10:00,23.9,,28.2,26.6,27.1,25.6,25.6,[25.6],1.0,26.6,4.13,26.0,21.0,1.0,26.8,0.38,29.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,26.8,5.3,25.0,25.0
2023-06-04 07:15:00,23.8,,28.2,26.7,27.175,24.8,24.8,[24.8],1.0,26.7,4.12,26.0,21.0,1.0,26.9,2.85,28.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,26.9,5.23,27.0,25.0
2023-06-04 07:20:00,23.8,,28.3,26.7,27.25,24.5,24.5,[24.5],1.0,26.7,4.12,26.0,21.0,1.0,27.0,2.85,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.23,25.0,25.0
2023-06-04 07:25:00,23.9,,28.3,26.8,27.275,24.4,24.4,[24.4],1.0,26.8,4.11,25.0,21.0,1.0,27.0,2.84,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.22,25.0,25.0
2023-06-04 07:30:00,23.9,,28.2,26.7,27.225,24.4,24.4,[24.4],1.0,26.7,4.12,25.0,21.0,1.0,27.0,2.85,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,27.0,5.22,26.0,25.0
2023-06-04 07:35:00,23.8,,28.2,26.7,27.175,24.6,24.6,[24.6],1.0,26.7,4.11,26.0,21.0,1.0,26.9,0.38,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.9,5.34,25.0,25.0
2023-06-04 07:40:00,23.9,,28.3,26.8,27.225,25.3,25.3,[25.3],1.0,26.9,4.09,26.0,21.0,1.0,26.9,2.83,29.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,26.8,5.1,27.0,25.0
2023-06-04 07:45:00,23.9,,28.3,26.9,27.3,24.7,24.7,[24.7],1.0,26.9,4.1,26.0,21.0,1.0,27.0,2.83,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.15,26.0,25.0
2023-06-04 07:50:00,23.9,,28.3,26.8,27.275,24.5,24.5,[24.5],1.0,26.8,4.04,26.0,21.0,1.0,27.0,2.83,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.1,26.0,25.0
2023-06-04 07:55:00,23.9,,28.2,26.7,27.175,24.4,24.4,[24.4],1.0,26.7,4.05,26.0,21.0,1.0,26.9,2.83,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.9,5.1,25.0,25.0
2023-06-04 08:00:00,23.9,,28.2,26.7,27.125,24.4,24.4,[24.4],1.0,26.7,4.05,26.0,21.0,1.0,26.8,2.83,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.1,25.0,25.0
2023-06-04 08:05:00,23.9,,28.2,26.6,27.1,24.3,24.3,[24.3],1.0,26.6,,25.0,21.0,1.0,26.8,,28.0,21.0,1.0,28.2,,25.0,26.0,1.0,26.8,,25.0,25.0
2023-06-04 08:10:00,24.0,,28.2,26.5,27.075,24.3,24.3,[24.3],1.0,26.5,4.14,25.0,21.0,1.0,26.8,2.91,28.0,21.0,1.0,28.2,0.14,25.0,26.0,1.0,26.8,5.35,26.0,25.0
2023-06-04 08:15:00,24.0,,28.2,26.5,27.025,24.3,24.3,[24.3],1.0,26.5,4.14,25.0,21.0,1.0,26.7,2.92,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.7,5.36,25.0,25.0
2023-06-04 08:20:00,24.1,,28.2,26.6,27.05,24.3,24.3,[24.3],1.0,26.6,4.12,25.0,21.0,1.0,26.7,2.85,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.7,5.27,26.0,25.0
2023-06-04 08:25:00,24.1,,28.2,26.5,26.975,24.3,24.3,[24.3],1.0,26.5,4.12,25.0,21.0,1.0,26.6,2.84,29.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.6,5.21,26.0,25.0
2023-06-04 08:30:00,24.1,,28.1,26.5,26.9,24.3,24.3,[24.3],1.0,26.5,4.06,25.0,21.0,1.0,26.5,2.84,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.5,5.22,25.0,25.0
2023-06-04 08:35:00,24.1,,28.1,26.5,26.9,24.3,24.3,[24.3],1.0,26.5,4.11,25.0,21.0,1.0,26.5,2.84,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.5,5.21,26.0,25.0
2023-06-04 08:40:00,24.1,,28.1,26.5,26.950000000000003,24.3,24.3,[24.3],1.0,26.5,4.12,25.0,21.0,1.0,26.6,2.85,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.6,5.22,25.0,25.0
2023-06-04 08:45:00,24.1,,28.1,26.4,26.925,24.3,24.3,[24.3],1.0,26.4,4.11,25.0,21.0,1.0,26.6,2.85,28.0,21.0,1.0,28.1,0.1,25.0,26.0,1.0,26.6,5.22,26.0,25.0
2023-06-04 08:50:00,24.1,,28.2,26.6,27.0,25.4,25.4,[25.4],1.0,26.6,4.1,26.0,21.0,1.0,26.6,0.38,28.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,26.6,5.22,26.0,25.0
2023-06-04 08:55:00,24.1,,28.2,26.6,27.05,24.8,24.8,[24.8],,26.6,,,,,26.7,,,,,28.2,,,,,26.7,,,
2023-06-04 09:00:00,24.3,,28.2,26.9,27.275,24.6,24.6,[24.6],1.0,26.9,4.1,26.0,21.0,1.0,27.0,2.84,29.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,27.0,5.2,26.0,25.0
2023-06-04 09:05:00,24.4,,28.3,26.8,27.275,24.5,24.5,[24.5],1.0,26.8,4.1,26.0,21.0,1.0,27.0,2.84,29.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.21,26.0,25.0
2023-06-04 09:10:00,24.5,,28.4,26.8,27.3,24.4,24.4,[24.4],1.0,26.8,4.1,26.0,21.0,1.0,27.0,2.84,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.0,5.25,25.0,25.0
2023-06-04 09:15:00,24.5,,28.4,26.8,27.3,24.4,24.4,[24.4],1.0,26.8,4.09,26.0,21.0,1.0,27.0,2.83,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.0,5.15,25.0,25.0
2023-06-04 09:20:00,24.5,,28.4,26.8,27.3,24.4,24.4,[24.4],1.0,26.8,4.1,26.0,21.0,1.0,27.0,2.89,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.0,5.21,25.0,25.0
2023-06-04 09:25:00,24.6,,28.4,26.8,27.35,24.4,24.4,[24.4],1.0,26.8,4.04,26.0,21.0,1.0,27.1,2.83,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.1,5.13,25.0,25.0
2023-06-04 09:30:00,24.6,,28.4,26.9,27.375,24.5,24.5,[24.5],1.0,26.9,4.08,26.0,21.0,1.0,27.1,2.83,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.1,5.13,25.0,25.0
2023-06-04 09:35:00,24.7,,28.4,26.9,27.375,24.5,24.5,[24.5],1.0,26.9,4.08,26.0,21.0,1.0,27.1,2.82,29.0,21.0,1.0,28.4,0.09,25.0,26.0,1.0,27.1,5.08,25.0,25.0
2023-06-04 09:40:00,24.7,,28.5,26.9,27.35,24.5,24.5,[24.5],1.0,26.9,4.1,26.0,21.0,1.0,27.0,2.83,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.0,5.2,25.0,25.0
2023-06-04 09:45:00,24.7,,28.5,26.9,27.35,24.5,24.5,[24.5],1.0,26.9,4.09,26.0,21.0,1.0,27.0,2.83,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.0,5.14,25.0,25.0
2023-06-04 09:50:00,24.7,,28.5,26.9,27.35,24.5,24.5,[24.5],1.0,26.9,4.09,26.0,21.0,1.0,27.0,2.88,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.0,5.19,25.0,25.0
2023-06-04 09:55:00,24.7,,28.5,26.9,27.4,24.5,24.5,[24.5],1.0,26.9,4.09,26.0,21.0,1.0,27.1,2.88,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.1,5.19,26.0,25.0
2023-06-04 10:00:00,24.7,,28.6,26.9,27.425,24.6,24.6,[24.6],1.0,26.9,4.08,26.0,21.0,1.0,27.1,2.87,29.0,21.0,1.0,28.6,0.09,25.0,26.0,1.0,27.1,5.07,26.0,25.0
2023-06-04 10:05:00,25.0,,28.6,27.0,27.450000000000003,24.5,24.5,[24.5],1.0,27.0,4.08,26.0,21.0,1.0,27.1,2.82,29.0,21.0,1.0,28.6,0.09,25.0,26.0,1.0,27.1,5.08,25.0,25.0
2023-06-04 10:10:00,25.0,,28.6,27.0,27.500000000000004,24.6,24.6,[24.6],1.0,27.0,4.09,26.0,21.0,1.0,27.2,2.83,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.2,5.19,25.0,25.0
2023-06-04 10:15:00,25.0,,28.6,27.0,27.500000000000004,24.6,24.6,[24.6],1.0,27.0,4.1,26.0,21.0,1.0,27.2,2.88,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.2,5.24,25.0,25.0
2023-06-04 10:20:00,25.0,,28.6,27.0,27.500000000000004,24.6,24.6,[24.6],1.0,27.0,4.1,26.0,21.0,1.0,27.2,2.84,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.2,5.26,26.0,25.0
2023-06-04 10:25:00,25.0,,28.7,27.0,27.575,24.6,24.6,[24.6],1.0,27.0,4.1,26.0,21.0,1.0,27.3,2.88,29.0,21.0,1.0,28.7,0.1,25.0,26.0,1.0,27.3,5.25,25.0,25.0
2023-06-04 10:30:00,25.0,,28.7,27.1,27.6,24.6,24.6,[24.6],1.0,27.1,4.1,26.0,21.0,1.0,27.3,2.83,29.0,21.0,1.0,28.7,0.1,25.0,26.0,1.0,27.3,5.14,26.0,25.0
2023-06-04 10:35:00,25.0,,28.7,27.0,27.575,24.6,24.6,[24.6],1.0,27.0,4.1,26.0,21.0,1.0,27.3,2.93,29.0,21.0,1.0,28.7,0.1,25.0,26.0,1.0,27.3,5.24,26.0,25.0
2023-06-04 10:40:00,25.1,,28.7,27.1,27.6,24.6,24.6,[24.6],,27.1,,,,,27.3,,,,,28.7,,,,,27.3,,,
2023-06-04 10:45:00,25.2,,28.7,27.1,27.55,24.5,24.5,[24.5],1.0,27.1,4.1,26.0,21.0,1.0,27.2,2.84,29.0,21.0,1.0,28.7,0.1,25.0,26.0,1.0,27.2,5.25,25.0,25.0
2023-06-04 10:50:00,25.2,,28.7,27.1,27.6,24.6,24.6,[24.6],1.0,27.1,4.09,26.0,21.0,1.0,27.3,2.83,29.0,21.0,1.0,28.7,0.1,26.0,26.0,1.0,27.3,5.19,26.0,25.0
2023-06-04 10:55:00,25.2,,28.8,27.1,27.625,24.6,24.6,[24.6],1.0,27.1,4.1,26.0,21.0,1.0,27.3,2.88,30.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.3,5.2,26.0,25.0
2023-06-04 11:00:00,25.2,,28.8,27.1,27.675,24.6,24.6,[24.6],1.0,27.1,4.11,26.0,21.0,1.0,27.4,2.89,29.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.4,5.26,26.0,25.0
2023-06-04 11:05:00,25.3,,28.8,27.2,27.7,24.6,24.6,[24.6],1.0,27.2,4.09,26.0,21.0,1.0,27.4,2.83,29.0,21.0,1.0,28.8,0.1,25.0,26.0,1.0,27.4,5.21,26.0,25.0
2023-06-04 11:10:00,25.3,,28.8,27.2,27.7,24.7,24.7,[24.7],1.0,27.2,4.09,26.0,21.0,1.0,27.4,2.88,29.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.4,5.19,25.0,25.0
2023-06-04 11:15:00,25.3,,28.8,27.2,27.75,24.6,24.6,[24.6],1.0,27.2,4.09,26.0,21.0,1.0,27.5,2.83,29.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.5,5.24,26.0,25.0
2023-06-04 11:20:00,25.4,,28.8,27.2,27.75,24.7,24.7,[24.7],1.0,27.2,4.11,26.0,21.0,1.0,27.5,2.84,29.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.5,5.27,26.0,25.0
2023-06-04 11:25:00,25.4,,28.8,27.2,27.75,24.7,24.7,[24.7],1.0,27.2,4.11,26.0,21.0,1.0,27.5,2.89,29.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.5,5.25,26.0,25.0
2023-06-04 11:30:00,25.3,,28.8,27.2,27.75,24.6,24.6,[24.6],1.0,27.2,4.08,26.0,21.0,1.0,27.5,2.82,29.0,21.0,1.0,28.8,0.09,26.0,26.0,1.0,27.5,5.13,26.0,25.0
2023-06-04 11:35:00,25.4,,28.9,27.2,27.775,24.7,24.7,[24.7],1.0,27.2,4.09,26.0,21.0,1.0,27.5,2.83,29.0,21.0,1.0,28.9,0.1,26.0,26.0,1.0,27.5,5.23,26.0,25.0
2023-06-04 11:40:00,25.3,,28.9,27.2,27.825,24.7,24.7,[24.7],1.0,27.2,4.09,26.0,21.0,1.0,27.6,2.83,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.6,5.17,26.0,25.0
2023-06-04 11:45:00,25.3,,28.9,27.2,27.725,24.7,24.7,[24.7],1.0,27.2,4.08,26.0,21.0,1.0,27.4,2.87,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.4,5.13,26.0,25.0
2023-06-04 11:50:00,25.4,,28.9,27.2,27.725,24.7,24.7,[24.7],1.0,27.2,4.06,26.0,21.0,1.0,27.4,2.81,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.4,5.06,26.0,25.0
2023-06-04 11:55:00,25.4,,28.9,27.2,27.725,24.7,24.7,[24.7],1.0,27.2,4.07,26.0,21.0,1.0,27.4,2.82,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.4,5.07,26.0,25.0
2023-06-04 12:00:00,25.3,,28.9,27.2,27.725,24.7,24.7,[24.7],1.0,27.2,4.08,26.0,21.0,1.0,27.4,2.82,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.4,5.07,25.0,25.0
2023-06-04 12:05:00,25.3,,28.9,27.3,27.75,24.7,24.7,[24.7],1.0,27.3,4.06,26.0,21.0,1.0,27.4,2.81,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.4,5.05,26.0,25.0
2023-06-04 12:10:00,25.4,,28.9,27.2,27.725,24.7,24.7,[24.7],,27.2,,,,,27.4,,,,,28.9,,,,,27.4,,,
2023-06-04 12:15:00,25.4,,28.9,27.2,27.725,24.7,24.7,[24.7],1.0,27.2,4.05,26.0,21.0,1.0,27.4,2.8,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.4,5.05,25.0,25.0
2023-06-04 12:20:00,25.4,,28.9,27.2,27.725,24.7,24.7,[24.7],1.0,27.2,4.07,26.0,21.0,1.0,27.4,2.81,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.4,5.06,26.0,25.0
2023-06-04 12:25:00,25.4,,28.9,27.2,27.725,24.7,24.7,[24.7],1.0,27.2,4.07,26.0,21.0,1.0,27.4,2.81,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.4,5.07,26.0,25.0
2023-06-04 12:30:00,25.5,,28.9,27.2,27.725,24.7,24.7,[24.7],1.0,27.2,4.07,26.0,21.0,1.0,27.4,2.81,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.4,5.06,26.0,25.0
2023-06-04 12:35:00,25.5,,28.9,27.2,27.725,24.6,24.6,[24.6],1.0,27.2,4.05,26.0,21.0,1.0,27.4,2.85,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.4,5.04,26.0,25.0
2023-06-04 12:40:00,25.6,,28.9,27.2,27.775,24.7,24.7,[24.7],1.0,27.2,4.06,26.0,21.0,1.0,27.5,2.81,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.5,5.06,26.0,25.0
2023-06-04 12:45:00,25.6,,28.9,27.2,27.775,24.7,24.7,[24.7],1.0,27.2,4.07,26.0,21.0,1.0,27.5,2.86,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.5,5.12,26.0,25.0
2023-06-04 12:50:00,25.6,,28.9,27.2,27.775,24.8,24.8,[24.8],1.0,27.2,4.07,26.0,21.0,1.0,27.5,2.81,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.5,5.06,26.0,25.0
2023-06-04 12:55:00,25.6,,28.9,27.3,27.8,24.7,24.7,[24.7],1.0,27.3,4.07,26.0,21.0,1.0,27.5,2.86,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.5,5.07,26.0,25.0
2023-06-04 13:00:00,25.7,,28.9,27.3,27.8,24.8,24.8,[24.8],1.0,27.3,4.06,26.0,21.0,1.0,27.5,2.81,30.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.5,5.06,26.0,25.0
2023-06-04 13:05:00,25.7,,28.9,27.3,27.85,24.8,24.8,[24.8],1.0,27.3,4.12,26.0,21.0,1.0,27.6,2.9,30.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.6,5.11,26.0,25.0
2023-06-04 13:10:00,25.7,,28.9,27.3,27.85,24.8,24.8,[24.8],1.0,27.3,4.09,26.0,21.0,1.0,27.6,2.87,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.6,5.23,26.0,25.0
2023-06-04 13:15:00,25.7,,29.0,27.4,27.95,24.8,24.8,[24.8],1.0,27.4,4.13,26.0,21.0,1.0,27.7,2.87,30.0,21.0,1.0,29.0,0.09,26.0,26.0,1.0,27.7,5.21,26.0,25.0
2023-06-04 13:20:00,25.7,,29.0,27.4,27.95,24.8,24.8,[24.8],1.0,27.4,4.15,26.0,21.0,1.0,27.7,2.93,29.0,21.0,1.0,29.0,0.1,26.0,26.0,1.0,27.7,5.25,26.0,25.0
2023-06-04 13:25:00,25.6,,29.1,27.6,28.025,24.8,24.8,[24.8],1.0,27.6,4.1,26.0,21.0,1.0,27.7,2.93,30.0,21.0,1.0,29.1,0.1,26.0,26.0,1.0,27.7,5.25,26.0,25.0
2023-06-04 13:30:00,25.8,,29.1,27.5,28.000000000000004,24.8,24.8,[24.8],1.0,27.5,4.15,26.0,21.0,1.0,27.7,2.88,30.0,21.0,1.0,29.1,0.1,26.0,26.0,1.0,27.7,5.25,26.0,25.0
2023-06-04 13:35:00,25.8,,29.1,27.5,28.05,24.8,24.8,[24.8],1.0,27.5,4.21,26.0,21.0,1.0,27.8,2.94,29.0,21.0,1.0,29.1,0.1,26.0,26.0,1.0,27.8,5.26,26.0,25.0
2023-06-04 13:40:00,25.8,,29.1,27.6,28.075,24.9,24.9,[24.9],1.0,27.6,4.2,26.0,21.0,1.0,27.8,2.93,30.0,21.0,1.0,29.1,0.1,26.0,26.0,1.0,27.8,5.24,26.0,25.0
2023-06-04 13:45:00,25.9,,29.1,27.6,28.075,24.9,24.9,[24.9],1.0,27.6,4.21,26.0,21.0,1.0,27.8,2.94,30.0,21.0,1.0,29.1,0.1,26.0,26.0,1.0,27.8,5.26,26.0,25.0
2023-06-04 13:50:00,26.0,,29.2,27.6,28.1,24.9,24.9,[24.9],1.0,27.6,4.19,26.0,21.0,1.0,27.8,2.93,30.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.8,5.24,26.0,25.0
2023-06-04 13:55:00,26.1,,29.2,27.6,28.1,24.9,24.9,[24.9],1.0,27.6,4.21,26.0,21.0,1.0,27.8,2.94,30.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.8,5.31,26.0,25.0
2023-06-04 14:00:00,26.1,,29.2,27.6,28.1,24.9,24.9,[24.9],1.0,27.6,4.21,26.0,21.0,1.0,27.8,2.94,30.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.8,5.26,26.0,25.0
2023-06-04 14:05:00,26.1,,29.2,27.7,28.175,24.9,24.9,[24.9],1.0,27.7,4.15,26.0,21.0,1.0,27.9,2.93,30.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.9,5.25,26.0,25.0
2023-06-04 14:10:00,26.1,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.26,26.0,21.0,1.0,27.9,2.94,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.31,26.0,25.0
2023-06-04 14:15:00,26.2,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.2,26.0,21.0,1.0,27.9,2.93,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.25,26.0,25.0
2023-06-04 14:20:00,26.2,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.2,26.0,21.0,1.0,27.9,2.93,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.3,26.0,25.0
2023-06-04 14:25:00,26.1,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.21,26.0,21.0,1.0,27.9,2.94,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.31,26.0,25.0
2023-06-04 14:30:00,26.2,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.21,26.0,21.0,1.0,27.9,2.94,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.26,26.0,25.0
2023-06-04 14:35:00,26.2,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.2,26.0,21.0,1.0,27.9,2.94,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.3,26.0,25.0
2023-06-04 14:40:00,26.1,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.16,26.0,21.0,1.0,27.9,2.9,29.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.32,26.0,25.0
2023-06-04 14:45:00,26.1,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.26,26.0,21.0,1.0,27.9,2.94,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.27,26.0,25.0
2023-06-04 14:50:00,26.1,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.21,26.0,21.0,1.0,27.9,2.94,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.31,26.0,25.0
2023-06-04 14:55:00,26.1,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.15,26.0,21.0,1.0,27.9,2.93,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.25,26.0,25.0
2023-06-04 15:00:00,26.1,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.27,26.0,21.0,1.0,27.9,2.95,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.37,26.0,25.0
2023-06-04 15:05:00,26.1,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.27,26.0,21.0,1.0,27.9,2.94,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.32,26.0,25.0
2023-06-04 15:10:00,26.1,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.26,26.0,21.0,1.0,27.9,2.94,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.32,26.0,25.0
2023-06-04 15:15:00,26.1,,29.3,27.6,28.175,24.9,24.9,[24.9],1.0,27.6,4.26,26.0,21.0,1.0,27.9,2.94,29.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.26,26.0,25.0
2023-06-04 15:20:00,26.1,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.22,26.0,21.0,1.0,27.9,2.94,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.28,26.0,25.0
2023-06-04 15:25:00,26.1,,29.3,27.6,28.125,24.9,24.9,[24.9],1.0,27.6,4.21,26.0,21.0,1.0,27.8,2.93,29.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.8,5.25,26.0,25.0
2023-06-04 15:30:00,26.1,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.2,26.0,21.0,1.0,27.9,2.93,29.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.25,26.0,25.0
2023-06-04 15:35:00,26.1,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.26,26.0,21.0,1.0,27.9,2.94,29.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.32,26.0,25.0
2023-06-04 15:40:00,26.2,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.21,26.0,21.0,1.0,27.9,2.94,29.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.31,26.0,25.0
2023-06-04 15:45:00,26.2,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.21,26.0,21.0,1.0,27.9,2.94,29.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.31,26.0,25.0
2023-06-04 15:50:00,26.1,,29.3,27.6,28.175,24.9,24.9,[24.9],1.0,27.6,4.15,26.0,21.0,1.0,27.9,2.88,29.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.25,26.0,25.0
2023-06-04 15:55:00,26.1,,29.3,27.6,28.175,24.9,24.9,[24.9],1.0,27.6,4.21,26.0,21.0,1.0,27.9,2.94,29.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.27,26.0,25.0
2023-06-04 16:00:00,26.0,,29.2,27.7,28.175,24.9,24.9,[24.9],1.0,27.7,4.15,26.0,21.0,1.0,27.9,2.89,29.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.9,5.26,26.0,25.0
2023-06-04 16:05:00,26.0,,29.2,27.5,28.075,24.9,24.9,[24.9],1.0,27.5,4.16,26.0,21.0,1.0,27.8,2.89,29.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.8,5.26,26.0,25.0
2023-06-04 16:10:00,26.0,,29.2,27.5,28.075,24.9,24.9,[24.9],1.0,27.5,4.11,26.0,21.0,1.0,27.8,2.89,29.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.8,5.26,26.0,25.0
2023-06-04 16:15:00,25.9,,29.2,27.5,28.025,24.9,24.9,[24.9],1.0,27.5,4.22,26.0,21.0,1.0,27.7,2.9,29.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.7,5.32,26.0,25.0
2023-06-04 16:20:00,25.9,,29.2,27.5,28.025,24.9,24.9,[24.9],1.0,27.5,4.18,26.0,21.0,1.0,27.7,2.95,29.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.7,5.33,26.0,25.0
2023-06-04 16:25:00,25.9,,29.1,27.4,27.975,24.8,24.8,[24.8],1.0,27.4,4.22,26.0,21.0,1.0,27.7,2.9,29.0,21.0,1.0,29.1,0.1,26.0,26.0,1.0,27.7,5.26,26.0,25.0
2023-06-04 16:30:00,25.9,,29.1,27.5,27.950000000000003,24.8,24.8,[24.8],1.0,27.5,4.1,26.0,21.0,1.0,27.6,2.89,29.0,21.0,1.0,29.1,0.1,26.0,26.0,1.0,27.6,5.25,26.0,25.0
2023-06-04 16:35:00,25.8,,29.1,27.5,27.950000000000003,24.8,24.8,[24.8],1.0,27.5,4.12,26.0,21.0,1.0,27.6,2.94,29.0,21.0,1.0,29.1,0.1,26.0,26.0,1.0,27.6,5.27,26.0,25.0
2023-06-04 16:40:00,25.8,,29.1,27.5,27.950000000000003,24.9,24.9,[24.9],1.0,27.5,4.17,26.0,21.0,1.0,27.6,2.9,29.0,21.0,1.0,29.1,0.1,26.0,26.0,1.0,27.6,5.32,26.0,25.0
2023-06-04 16:45:00,25.8,,29.1,27.5,27.950000000000003,24.7,24.7,[24.7],1.0,27.5,4.15,26.0,21.0,1.0,27.6,2.84,29.0,21.0,1.0,29.1,0.1,26.0,26.0,1.0,27.6,5.25,26.0,25.0
2023-06-04 16:50:00,,,29.1,27.5,27.950000000000003,24.8,24.8,[24.8],1.0,27.5,4.15,26.0,21.0,1.0,27.6,2.88,29.0,21.0,1.0,29.1,0.1,26.0,26.0,1.0,27.6,5.25,26.0,25.0
2023-06-04 16:55:00,25.7,,29.0,27.4,27.95,24.8,24.8,[24.8],1.0,27.4,4.16,26.0,21.0,1.0,27.7,2.89,29.0,21.0,1.0,29.0,0.1,26.0,26.0,1.0,27.7,5.26,26.0,25.0
2023-06-04 17:00:00,25.6,,29.0,27.4,27.9,24.8,24.8,[24.8],1.0,27.4,4.11,26.0,21.0,1.0,27.6,2.89,29.0,21.0,1.0,29.0,0.1,26.0,26.0,1.0,27.6,5.27,26.0,25.0
2023-06-04 17:05:00,25.6,,29.1,27.4,27.925,24.7,24.7,[24.7],1.0,27.4,4.17,26.0,21.0,1.0,27.6,2.9,29.0,21.0,1.0,29.1,0.1,26.0,26.0,1.0,27.6,5.27,26.0,25.0
2023-06-04 17:10:00,25.5,,29.0,27.3,27.875,24.8,24.8,[24.8],1.0,27.3,4.16,26.0,21.0,1.0,27.6,2.89,29.0,21.0,1.0,29.0,0.1,26.0,26.0,1.0,27.6,5.26,26.0,25.0
2023-06-04 17:15:00,25.4,,29.0,27.4,27.9,24.8,24.8,[24.8],1.0,27.4,4.17,26.0,21.0,1.0,27.6,2.94,29.0,21.0,1.0,29.0,0.1,26.0,26.0,1.0,27.6,5.27,26.0,25.0
2023-06-04 17:20:00,25.4,,29.0,27.3,27.875,24.7,24.7,[24.7],1.0,27.3,4.13,26.0,21.0,1.0,27.6,2.9,29.0,21.0,1.0,29.0,0.1,26.0,26.0,1.0,27.6,5.33,26.0,25.0
2023-06-04 17:25:00,25.4,,29.0,27.3,27.825,24.7,24.7,[24.7],1.0,27.3,4.17,26.0,21.0,1.0,27.5,2.9,29.0,21.0,1.0,29.0,0.1,26.0,26.0,1.0,27.5,5.27,26.0,25.0
2023-06-04 17:30:00,25.4,,29.0,27.4,27.85,24.7,24.7,[24.7],1.0,27.4,4.11,26.0,21.0,1.0,27.5,2.94,29.0,21.0,1.0,29.0,0.1,26.0,26.0,1.0,27.5,5.27,26.0,25.0
2023-06-04 17:35:00,25.4,,28.9,27.3,27.8,24.7,24.7,[24.7],1.0,27.3,4.16,26.0,21.0,1.0,27.5,2.94,29.0,21.0,1.0,28.9,0.1,26.0,26.0,1.0,27.5,5.26,26.0,25.0
2023-06-04 17:40:00,25.4,,28.9,27.3,27.75,24.7,24.7,[24.7],1.0,27.3,4.11,26.0,21.0,1.0,27.4,2.89,29.0,21.0,1.0,28.9,0.1,26.0,26.0,1.0,27.4,5.26,26.0,25.0
2023-06-04 17:45:00,25.3,,28.9,27.2,27.725,24.7,24.7,[24.7],1.0,27.2,4.11,26.0,21.0,1.0,27.4,2.84,29.0,21.0,1.0,28.9,0.1,26.0,26.0,1.0,27.4,5.26,26.0,25.0
2023-06-04 17:50:00,25.4,,28.9,27.3,27.75,24.6,24.6,[24.6],1.0,27.3,4.15,26.0,21.0,1.0,27.4,2.84,29.0,21.0,1.0,28.9,0.1,26.0,26.0,1.0,27.4,5.21,26.0,25.0
2023-06-04 17:55:00,25.3,,28.9,27.2,27.725,24.7,24.7,[24.7],1.0,27.2,4.16,26.0,21.0,1.0,27.4,2.84,29.0,21.0,1.0,28.9,0.1,26.0,26.0,1.0,27.4,5.21,26.0,25.0
2023-06-04 18:00:00,25.3,,28.8,27.2,27.65,24.7,24.7,[24.7],1.0,27.2,4.15,26.0,21.0,1.0,27.3,2.84,29.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.3,5.2,26.0,25.0
2023-06-04 18:05:00,25.2,,28.8,27.2,27.65,24.6,24.6,[24.6],1.0,27.2,4.16,26.0,21.0,1.0,27.3,2.85,29.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.3,5.22,26.0,25.0
2023-06-04 18:10:00,25.2,,28.8,27.2,27.625,24.6,24.6,[24.6],1.0,27.3,4.16,26.0,21.0,1.0,27.2,2.85,29.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.2,5.26,26.0,25.0
2023-06-04 18:15:00,25.1,,28.7,27.1,27.55,24.6,24.6,[24.6],1.0,27.1,4.11,26.0,21.0,1.0,27.2,2.84,29.0,21.0,1.0,28.7,0.1,25.0,26.0,1.0,27.2,5.26,26.0,25.0
2023-06-04 18:20:00,25.2,,28.7,27.1,27.55,24.6,24.6,[24.6],1.0,27.1,4.16,26.0,21.0,1.0,27.2,2.84,29.0,21.0,1.0,28.7,0.1,25.0,26.0,1.0,27.2,5.26,26.0,25.0
2023-06-04 18:25:00,25.0,,28.7,27.1,27.5,24.6,24.6,[24.6],1.0,27.1,4.1,26.0,21.0,1.0,27.1,2.89,29.0,21.0,1.0,28.7,0.1,25.0,26.0,1.0,27.1,5.26,26.0,25.0
2023-06-04 18:30:00,25.0,,28.7,27.0,27.475,24.6,24.6,[24.6],1.0,27.0,4.11,26.0,21.0,1.0,27.1,2.84,29.0,21.0,1.0,28.7,0.1,26.0,26.0,1.0,27.1,5.26,26.0,25.0
2023-06-04 18:35:00,25.0,,28.7,27.0,27.475,24.5,24.5,[24.5],1.0,27.0,4.11,26.0,21.0,1.0,27.1,2.84,29.0,21.0,1.0,28.7,0.1,25.0,26.0,1.0,27.1,5.25,25.0,25.0
2023-06-04 18:40:00,25.0,,28.6,27.0,27.450000000000003,24.5,24.5,[24.5],1.0,27.0,4.11,26.0,21.0,1.0,27.1,2.84,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.1,5.21,25.0,25.0
2023-06-04 18:45:00,24.9,,28.6,26.9,27.425,24.5,24.5,[24.5],1.0,26.9,4.11,26.0,21.0,1.0,27.1,2.84,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.1,5.21,26.0,25.0
2023-06-04 18:50:00,24.8,,28.6,26.9,27.475,24.5,24.5,[24.5],1.0,26.9,4.11,26.0,21.0,1.0,27.2,2.84,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.2,5.21,26.0,25.0
2023-06-04 18:55:00,24.8,,28.6,26.9,27.425,24.5,24.5,[24.5],1.0,26.9,4.11,26.0,21.0,1.0,27.1,2.84,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.1,5.26,25.0,25.0
2023-06-04 19:00:00,24.7,,28.6,26.9,27.475,24.5,24.5,[24.5],1.0,26.9,4.1,26.0,21.0,1.0,27.2,2.84,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.2,5.2,26.0,25.0
2023-06-04 19:05:00,24.7,,28.6,26.8,27.4,24.4,24.4,[24.4],1.0,26.8,4.1,26.0,21.0,1.0,27.1,2.83,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.1,5.15,26.0,25.0
2023-06-04 19:10:00,24.7,,28.5,26.8,27.375,24.4,24.4,[24.4],1.0,26.8,4.1,26.0,21.0,1.0,27.1,2.83,28.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.1,5.2,26.0,25.0
2023-06-04 19:15:00,24.7,,28.5,26.8,27.375,24.4,24.4,[24.4],1.0,26.8,4.11,26.0,21.0,1.0,27.1,2.84,28.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.1,5.26,26.0,25.0
2023-06-04 19:20:00,24.8,,28.5,26.8,27.325,24.4,24.4,[24.4],1.0,26.8,4.11,26.0,21.0,1.0,27.0,2.84,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.0,5.26,25.0,25.0
